time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.999117901315913e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0004743147583212,288.5279541015625,294.1499938964844,252.5303192138672,251.8632354736328,253.58209228515625,252.59678649902344,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171128883166e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.490726470947266,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0004744703473988,288.5118408203125,294.1499938964844,252.5112762451172,251.84646606445312,253.5630645751953,252.5767364501953,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972979504606e-09,0.0010120499646291,-0.0181084256619215,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.49960899353028,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,7.387735968222842e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0004744703473988,288.5118408203125,294.1499938964844,252.5112762451172,251.84646606445312,253.5630645751953,252.5767364501953,286.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972979504606e-09,0.0010120499646291,-0.0181084256619215,0.0,0.0,0.0,-0.0084188356995582,60.0,-23.49960899353028,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.500241867499426e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,7.389077654806897e-05,289.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,0.0001000421325443,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,0.000474556494737,288.5037841796875,294.1499938964844,252.50196838378903,251.8383026123047,253.5535583496093,252.56678771972656,286.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.2954562391203134e-09,0.0010122336680069,-0.0181646943092346,0.0,0.0,0.0,-0.0084294863045215,60.0,-23.50431060791016,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636169433594,0.0,0.0,9.502112516202033e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,7.390532118733972e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,0.0001000618285615,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,0.0004746499180328,288.4957275390625,294.1499938964844,252.4927978515625,251.830307006836,253.5440368652344,252.55691528320312,286.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318761596764034e-09,0.0010124329710379,-0.01822573505342,0.0,0.0,0.0,-0.0084410393610596,60.0,-23.509233474731445,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0004748546925839,288.4795837402344,294.1499938964844,252.474853515625,251.8147125244141,253.5250244140625,252.53738403320312,286.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.519672393798828,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84765625,0.0,0.0,9.506211790721864e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365173339844,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0004748546925839,288.4795837402344,294.1499938964844,252.474853515625,251.8147125244141,253.5250244140625,252.53738403320312,286.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.519672393798828,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0004750862717628,288.4634094238281,294.1499938964844,252.45741271972656,251.79962158203125,253.5060272216797,252.51821899414065,286.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.53107070922852,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,9.51084803091362e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0004750862717628,288.4634094238281,294.1499938964844,252.45741271972656,251.79962158203125,253.5060272216797,252.51821899414065,286.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.53107070922852,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80157470703125,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,0.0004753436660394,288.4472045898437,294.1499938964844,252.44039916992188,251.78501892089844,253.487045288086,252.4994354248047,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.543434143066406,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80157470703125,0.0,0.0,0.0001002080753096,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.0,0.0004753436660394,288.4472045898437,294.1499938964844,252.44039916992188,251.78501892089844,253.487045288086,252.4994354248047,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.543434143066406,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889099121094,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,0.0004756253329105,288.4309997558594,294.1499938964844,252.42379760742188,251.7708435058593,253.4680938720703,252.48101806640625,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.556745529174805,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,9.521639003651217e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82098388671875,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889099121094,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857360839844,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,0.0004756253329105,288.4309997558594,294.1499938964844,252.42379760742188,251.7708435058593,253.4680938720703,252.48101806640625,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.556745529174805,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916259765625,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809753417969,0.0,0.0,7.408047531498596e-05,289.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7778015136719,0.0,0.0,0.0001002989665721,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0004757748392876,288.42291259765625,294.1499938964844,252.4156188964844,251.76388549804688,253.4586334228516,252.4719696044922,286.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.56375312805176,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046875,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0001003314828267,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,0.0004759290604852,288.414794921875,294.1499938964844,252.4075469970703,251.75701904296875,253.44918823242188,252.4630126953125,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.57096672058105,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950134277344,0.0,0.0,0.0004762501921504,288.3985290527344,294.1499938964844,252.3916015625,251.74354553222656,253.4303131103516,252.44534301757807,286.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.58589172363281,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.757080078125,0.0,0.0,7.415448635583743e-05,289.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950134277344,0.0,0.0,0.0004762501921504,288.3985290527344,294.1499938964844,252.3916015625,251.74354553222656,253.4303131103516,252.44534301757807,286.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.58589172363281,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004765848862007,288.3822631835937,294.1499938964844,252.3759307861328,251.7303466796875,253.41148376464844,252.42800903320312,286.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.60140419006348,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411193847656,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380676269531,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004765848862007,288.3822631835937,294.1499938964844,252.3759307861328,251.7303466796875,253.41148376464844,252.42800903320312,286.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.60140419006348,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353515625,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,0.0001005419471766,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0004769274382852,288.3659973144531,294.1499938964844,252.3604736328125,251.7173767089844,253.39268493652344,252.4110107421875,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61728477478028,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7353515625,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7556457519531,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221374511719,0.0,0.0,0.0001005419471766,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0004769274382852,288.3659973144531,294.1499938964844,252.3604736328125,251.7173767089844,253.39268493652344,252.4110107421875,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.61728477478028,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0004772717365995,288.34967041015625,294.1499938964844,252.3451995849609,251.70458984375,253.3739471435547,252.394287109375,286.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.633272171020508,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,0.0004772717365995,288.34967041015625,294.1499938964844,252.3451995849609,251.70458984375,253.3739471435547,252.394287109375,286.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.633272171020508,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.711181640625,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,7.434010331053287e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6981811523437,0.0,0.0,0.0001006504899123,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374267578125,0.0,0.0,0.0004774423141498,288.3415222167969,294.1499938964844,252.33761596679688,251.69825744628903,253.36460876464844,252.38604736328125,286.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.641212463378903,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,9.561370097799228e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7228698730469,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,0.000477609981317,288.3333435058594,294.1499938964844,252.3300628662109,251.6919403076172,253.3552703857422,252.3778533935547,286.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.6490421295166,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741943359375,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71270751953125,0.0,0.0,0.0004779300943482,288.3169860839844,294.1499938964844,252.31500244140625,251.67938232421875,253.33663940429688,252.3616485595703,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.66418838500977,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,9.567778033670038e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741943359375,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71270751953125,0.0,0.0,0.0004779300943482,288.3169860839844,294.1499938964844,252.31500244140625,251.67938232421875,253.33663940429688,252.3616485595703,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.66418838500977,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961975097656,0.0,0.0,0.0004782133328262,288.3006286621094,294.1499938964844,252.3000030517578,251.6668701171875,253.31805419921875,252.3456573486328,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.67779541015625,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707458496094,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,0.0001008130129775,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,7.44601566111669e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961975097656,0.0,0.0,0.0004782133328262,288.3006286621094,294.1499938964844,252.3000030517578,251.6668701171875,253.31805419921875,252.3456573486328,286.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.67779541015625,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449890136719,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.000478456437122,288.28424072265625,294.1499938964844,252.2849884033203,251.65435791015625,253.29953002929688,252.329818725586,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.6897087097168,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,9.578315075486898e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449890136719,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001008642793749,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.000478456437122,288.28424072265625,294.1499938964844,252.2849884033203,251.65435791015625,253.29953002929688,252.329818725586,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.6897087097168,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260986328125,0.0,0.0,0.0001009051338769,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0004786502686329,288.267822265625,294.1499938964844,252.2699432373047,251.64178466796875,253.28106689453125,252.31411743164065,286.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.699508666992188,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383361816406,0.0,0.0,9.582195343682542e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260986328125,0.0,0.0,0.0001009051338769,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0004786502686329,288.267822265625,294.1499938964844,252.2699432373047,251.64178466796875,253.28106689453125,252.31411743164065,286.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.699508666992188,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302185058594,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.620849609375,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,0.000100920558907,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548767089844,0.0,0.0,0.0004787234356626,288.2596130371094,294.1499938964844,252.26239013671875,251.63546752929688,253.2718505859375,252.3063201904297,286.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.70318984985352,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221008300781,0.0,0.0,9.584936924511568e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,7.454951264662668e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,0.0001009340121527,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.000478787231259,288.2514038085937,294.1499938964844,252.2548065185547,251.62911987304688,253.2626495361328,252.2985382080078,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.706411361694336,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0004788698570337,288.2349853515625,294.1499938964844,252.23953247070312,251.6163024902344,253.24429321289065,252.2830047607422,286.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.71086502075196,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,7.456237653968856e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0004788698570337,288.2349853515625,294.1499938964844,252.23953247070312,251.6163024902344,253.24429321289065,252.2830047607422,286.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.71086502075196,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60772705078125,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805358886719,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004789013473782,288.2185363769531,294.1499938964844,252.2240753173828,251.6032867431641,253.2259826660156,252.2675018310547,286.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.712820053100582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60772705078125,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805358886719,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004789013473782,288.2185363769531,294.1499938964844,252.2240753173828,251.6032867431641,253.2259826660156,252.2675018310547,286.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.712820053100582,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
