time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.938720703125,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.953125,0.0,0.050000000745058,0.0004706728213932,287.56036376953125,291.1499938964844,250.9499969482422,250.40093994140625,252.3883056640625,251.0867614746093,285.5295104980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.71110343933105,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.938720703125,0.0,0.050000000745058,9.422490984434262e-05,289.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.050000000745058,7.328604260692373e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.953125,0.0,0.050000000745058,0.0004706728213932,287.56036376953125,291.1499938964844,250.9499969482422,250.40093994140625,252.3883056640625,251.0867614746093,285.5295104980469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.71110343933105,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912292480469,0.6346790790557861,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2908935546875,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.6346790790557861,0.050000000745058,0.2039988934993744,286.00213623046875,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.25567626953125,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095557212829,2.2939012467304565e-07,0.4351093173027038,-0.1266677528619766,0.0,0.0,0.0,10.189587593078612,60.0,-923.6775512695312,-0.0,12.28026008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6318486928939819,0.050000000745058,0.0452340953052043,289.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6318486928939819,0.050000000745058,0.0476336814463138,289.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6318486928939819,0.050000000745058,0.0351820737123489,289.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6318486928939819,0.050000000745058,0.0476336814463138,290.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6318486928939819,0.050000000745058,0.2259536683559417,284.8315734863281,291.1499938964844,250.9181671142578,250.3710327148437,279.1751708984375,290.18310546875,284.35455322265625,1.0,0.1210902258753776,0.184257835149765,0.184257835149765,1.0,1.0,-0.4819726049900055,0.0207145530730485,0.461258053779602,-0.1175023168325424,0.0,0.0,0.0,12.509440422058104,60.0,-1560.5081787109375,-0.0,16.679706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0388488769531,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576207102300567e-21,6.989447570493638e-21,-2.4132408720898546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.2281749695539474,283.45269775390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2093200683594,290.59063720703125,283.2946472167969,1.0,0.140597403049469,0.1944638341665268,0.1944638341665268,1.0,1.0,-0.486716628074646,0.0232151411473751,0.4635014832019806,-0.1164083927869796,0.0,0.0,1.0,20.02035903930664,60.0,-364.3314514160156,-5949.31689453125,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73150634765625,305.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,2511.88525390625,18000.0,0.0,0.0,0.0043668169528245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551624178886413,0.2551634609699249,-1.03091645087261e-06,0.0,4.431763954926282e-06,0.0,0.0,4.482763290405273,0.0,0.0,0.0,0.2219923138618469,4.0,0.0,1.0
540240,289.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.5713130235671997,0.050000000745058,0.2281749695539474,283.45269775390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2093200683594,290.59063720703125,283.2946472167969,1.0,0.140597403049469,0.1944638341665268,0.1944638341665268,1.0,1.0,-0.486716628074646,0.0232151411473751,0.4635014832019806,-0.1164083927869796,0.0,0.0,1.0,20.02035903930664,60.0,-364.3314514160156,-5949.31689453125,23.188230514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73150634765625,305.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,2511.88525390625,18000.0,0.0,0.0,0.0043668169528245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551624178886413,0.2551634609699249,-1.03091645087261e-06,0.0,4.431763954926282e-06,0.0,0.0,4.482763290405273,0.0,0.0,0.0,0.2219923138618469,4.0,0.0,1.0
540300,289.7167053222656,297.1499938964844,293.1499938964844,0.0007508132839575,-72.08052825927734,284.4783630371094,0.5495014190673828,0.050000000745058,0.045816071331501,289.7746887207031,297.1499938964844,293.1499938964844,0.0006997172604314,-70.73866271972656,284.3925476074219,0.5495014190673828,0.050000000745058,0.0482465289533138,289.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.5495014190673828,0.050000000745058,0.0356347225606441,289.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.5495014190673828,0.050000000745058,0.0482465289533138,290.5802307128906,297.1499938964844,293.1499938964844,0.0006309068412519,-302.5553283691406,284.08062744140625,0.5495014190673828,0.050000000745058,0.2288607656955719,283.7817077636719,291.1499938964844,250.8721923828125,250.3282165527344,279.1920166015625,290.5820007324219,284.4300537109375,1.0,0.1490041613578796,0.1952568441629409,0.1952568441629409,1.0,1.0,-0.4881795346736908,0.0234608761966228,0.4647186696529388,-0.1166644468903541,0.0,0.0,1.0,23.68676376342773,60.0,2133.458251953125,-7278.96337890625,26.34183692932129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1929016113281,307.70135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,5040.51611328125,19080.0,0.0,0.0,0.0241929180920124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135344743728638,0.7135387063026428,-4.231606453686254e-06,0.0,2.4552735339966603e-05,0.0,0.0,59.22108459472656,0.0,0.0,0.0,0.5101007223129272,4.0,0.0,1.0
540360,289.7245483398437,297.1499938964844,293.1499938964844,0.0014847430866211,-136.57960510253906,287.12799072265625,0.532677412033081,0.050000000745058,0.0459472946822643,289.777587890625,297.1499938964844,293.1499938964844,0.0014386310940608,-139.35813903808594,287.0470886230469,0.532677412033081,0.050000000745058,0.0483847111463546,289.6769714355469,297.1499938964844,293.1499938964844,0.0009766391012817,-69.87542724609375,286.2527160644531,0.532677412033081,0.050000000745058,0.0357367843389511,289.43328857421875,297.1499938964844,293.1499938964844,0.0011034867493435,-106.89322662353516,286.4400939941406,0.532677412033081,0.050000000745058,0.0483847111463546,290.5848083496094,297.1499938964844,293.1499938964844,0.0010305709438398,-473.5504150390625,286.4528503417969,0.532677412033081,0.050000000745058,0.2295162379741668,285.1600952148437,291.1499938964844,250.8573303222656,250.31446838378903,279.1813659667969,290.58270263671875,285.8133850097656,1.0,0.1565742045640945,0.1959951967000961,0.1959951967000961,0.9995754361152648,1.0,-0.4895778000354767,0.0236852839589118,0.4658925235271454,-0.1169385313987732,0.0,0.0,1.0,27.194015502929688,60.0,2748.789794921875,-7367.03857421875,29.37586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9478454589844,307.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,9946.6044921875,19080.0,0.0,0.0,0.0438404008746147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140135288238523,1.0140219926834106,-8.493296263623051e-06,0.0,4.449243351700716e-05,0.0,0.0,169.08763122558594,0.0,0.0,0.0,0.6803041696548462,4.0,0.0,1.0
540420,289.7583312988281,297.1499938964844,293.1499938964844,0.0024520019069314,-215.5949859619141,290.2112731933594,0.5144464373588562,0.050000000745058,0.0461299605667591,289.7985534667969,297.1499938964844,293.1499938964844,0.0024227574467658,-224.33026123046875,290.15838623046875,0.5144464373588562,0.050000000745058,0.048577070236206,289.7073669433594,297.1499938964844,293.1499938964844,0.0019985935650765,-136.7090606689453,289.470947265625,0.5144464373588562,0.050000000745058,0.0358788594603538,289.4641418457031,297.1499938964844,293.1499938964844,0.0021975755225867,-203.5092315673828,289.762939453125,0.5144464373588562,0.050000000745058,0.048577070236206,290.6074523925781,297.1499938964844,293.1499938964844,0.0017727293306961,-778.7967529296875,289.20660400390625,0.5144464373588562,0.050000000745058,0.2304287105798721,286.7225341796875,291.1499938964844,250.83547973632807,250.29432678222656,279.1759033203125,290.6018371582031,287.107177734375,1.0,0.1664799600839615,0.1975418478250503,0.1975418478250503,0.9989384412765504,1.0,-0.4915242791175842,0.0241065602749586,0.4674177169799804,-0.1172493770718574,0.0,0.0,1.0,32.076114654541016,60.0,2488.744140625,-7192.84814453125,33.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4884033203125,306.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,14775.947265625,19080.0,0.0,0.0,0.0733559057116508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363462448120115,1.2363587617874146,-1.2623690054169856e-05,0.0,7.44469216442667e-05,0.0,0.0,306.4307861328125,0.0,0.0,0.0,0.8155415654182434,4.0,0.0,1.0
540480,289.7725830078125,297.1499938964844,293.1499938964844,0.0027553427498787,-239.4221649169922,291.0345458984375,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8080749511719,297.1499938964844,293.1499938964844,0.0027326552662998,-250.05862426757807,290.99237060546875,0.5097686052322388,0.050000000745058,0.048636682331562,289.7198791503906,297.1499938964844,293.1499938964844,0.0023185252211987,-156.78257751464844,290.3323974609375,0.5097686052322388,0.050000000745058,0.0359228886663913,289.47662353515625,297.1499938964844,293.1499938964844,0.002540934132412,-232.5857696533203,290.6572265625,0.5097686052322388,0.050000000745058,0.048636682331562,290.61749267578125,297.1499938964844,293.1499938964844,0.0020048499573022,-870.79931640625,289.9307556152344,0.5097686052322388,0.050000000745058,0.2307114899158477,287.0960388183594,291.1499938964844,250.82830810546875,250.28775024414065,279.1755676269531,290.6111755371094,287.44024658203125,1.0,0.1694204062223434,0.1981507390737533,0.1981507390737533,0.9987263083457948,1.0,-0.4921274781227112,0.0242653451859951,0.4678621292114258,-0.1173284202814102,0.0,0.0,1.0,33.58896255493164,60.0,2336.75048828125,-7128.494140625,34.95173263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1086120605469,305.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,15786.876953125,19080.0,0.0,0.0,0.0830063372850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277942180633545,1.2779556512832642,-1.348739806417143e-05,0.0,8.424087718594819e-05,0.0,0.0,338.4118957519531,0.0,0.0,0.0,0.8407948017120361,4.0,0.0,1.0
540540,289.83551025390625,297.1499938964844,293.1499938964844,0.0038742653559893,-321.7882080078125,293.7812805175781,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8526611328125,297.1499938964844,293.1499938964844,0.0038797075394541,-339.315185546875,293.78228759765625,0.4955896437168121,0.050000000745058,0.0488519147038459,289.77545166015625,297.1499938964844,293.1499938964844,0.0034893774427473,-226.1658477783203,293.20953369140625,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318908691406,297.1499938964844,293.1499938964844,0.0038078532088547,-333.2733459472656,293.6510314941406,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6640319824219,297.1499938964844,293.1499938964844,0.0028440337628126,-1187.3507080078125,292.3311767578125,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3092041015625,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.65625,288.57080078125,1.0,0.179600328207016,0.2009064257144928,0.2009064257144928,0.9978771805763244,1.0,-0.4943054318428039,0.0249651856720447,0.4693402349948883,-0.1175440326333046,0.0,0.0,1.0,39.05070877075195,60.0,1760.9263916015625,-6937.2607421875,39.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.080810546875,304.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,20160.0,0.0,0.0,0.1197583228349685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364443063735962,1.364458441734314,-1.5375051589217037e-05,0.0,0.0001215394731843,0.0,0.0,411.8876647949219,0.0,0.0,0.0,0.9082602858543396,4.0,0.0,1.0
540600,289.83551025390625,297.1499938964844,293.1499938964844,0.0038742653559893,-321.7882080078125,293.7812805175781,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8526611328125,297.1499938964844,293.1499938964844,0.0038797075394541,-339.315185546875,293.78228759765625,0.4955896437168121,0.050000000745058,0.0488519147038459,289.77545166015625,297.1499938964844,293.1499938964844,0.0034893774427473,-226.1658477783203,293.20953369140625,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318908691406,297.1499938964844,293.1499938964844,0.0038078532088547,-333.2733459472656,293.6510314941406,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6640319824219,297.1499938964844,293.1499938964844,0.0028440337628126,-1187.3507080078125,292.3311767578125,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3092041015625,291.1499938964844,250.8002014160156,250.2620391845703,279.1770324707031,290.65625,288.57080078125,1.0,0.179600328207016,0.2009064257144928,0.2009064257144928,0.9978771805763244,1.0,-0.4943054318428039,0.0249651856720447,0.4693402349948883,-0.1175440326333046,0.0,0.0,1.0,39.05070877075195,60.0,1760.9263916015625,-6937.2607421875,39.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.080810546875,304.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,20160.0,0.0,0.0,0.1197583228349685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364443063735962,1.364458441734314,-1.5375051589217037e-05,0.0,0.0001215394731843,0.0,0.0,411.8876647949219,0.0,0.0,0.0,0.9082602858543396,4.0,0.0,1.0
540660,289.9003601074219,297.1499938964844,293.1499938964844,0.0048878360539674,-387.0302734375,295.93902587890625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049242707900702,-410.2896423339844,295.9792175292969,0.4858715236186981,0.050000000745058,0.0490301474928855,289.8338928222656,297.1499938964844,293.1499938964844,0.0045344876125454,-281.1211853027344,295.4695129394531,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5901184082031,297.1499938964844,293.1499938964844,0.0049640159122645,-413.2545471191406,296.0065612792969,0.4858715236186981,0.050000000745058,0.0490301474928855,290.7147827148437,297.1499938964844,293.1499938964844,0.0035620022099465,-1435.0875244140625,294.2073059082031,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2725830078125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.4868469238281,1.0,0.1875765919685363,0.2038886547088623,0.2038886547088623,0.9969578385353088,1.0,-0.4961089789867401,0.025713387876749,0.4703955948352813,-0.1176472604274749,0.0,0.0,1.0,43.572662353515625,48.0,1339.9986572265625,-6898.50244140625,43.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73974609375,304.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,19594.75390625,20160.0,0.0,0.0,0.1523338109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237478971481323,1.4237645864486694,-1.6740634237066843e-05,0.0,0.0001545994600746,0.0,0.0,467.9636840820313,0.0,0.0,0.0,0.9310685396194458,4.0,0.0,1.0
540720,289.9003601074219,297.1499938964844,293.1499938964844,0.0048878360539674,-387.0302734375,295.93902587890625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049242707900702,-410.2896423339844,295.9792175292969,0.4858715236186981,0.050000000745058,0.0490301474928855,289.8338928222656,297.1499938964844,293.1499938964844,0.0045344876125454,-281.1211853027344,295.4695129394531,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5901184082031,297.1499938964844,293.1499938964844,0.0049640159122645,-413.2545471191406,296.0065612792969,0.4858715236186981,0.050000000745058,0.0490301474928855,290.7147827148437,297.1499938964844,293.1499938964844,0.0035620022099465,-1435.0875244140625,294.2073059082031,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2725830078125,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.4868469238281,1.0,0.1875765919685363,0.2038886547088623,0.2038886547088623,0.9969578385353088,1.0,-0.4961089789867401,0.025713387876749,0.4703955948352813,-0.1176472604274749,0.0,0.0,1.0,43.572662353515625,48.0,1339.9986572265625,-6898.50244140625,43.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73974609375,304.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,19594.75390625,20160.0,0.0,0.0,0.1523338109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237478971481323,1.4237645864486694,-1.6740634237066843e-05,0.0,0.0001545994600746,0.0,0.0,467.9636840820313,0.0,0.0,0.0,0.9310685396194458,4.0,0.0,1.0
540780,289.9622497558594,297.1499938964844,293.1499938964844,0.0058434903621673,-439.4949035644531,297.7019958496094,0.4835633337497711,0.050000000745058,0.0466027446091175,289.9501342773437,297.1499938964844,293.1499938964844,0.0059152855537831,-467.5083923339844,297.7761535644531,0.4835633337497711,0.050000000745058,0.049074936658144,289.89093017578125,297.1499938964844,293.1499938964844,0.0055099497549235,-325.3132629394531,297.31329345703125,0.4835633337497711,0.050000000745058,0.0362465791404247,289.6470642089844,297.1499938964844,293.1499938964844,0.0060738925822079,-477.7450866699219,297.9304504394531,0.4835633337497711,0.050000000745058,0.049074936658144,290.76513671875,297.1499938964844,293.1499938964844,0.004190927837044,-1631.7591552734375,295.7333679199219,0.4835633337497711,0.050000000745058,0.2327903658151626,290.0725402832031,291.1499938964844,250.74664306640625,250.2135009765625,279.1756591796875,290.7572631835937,290.2530822753906,1.0,0.1890327185392379,0.2063629329204559,0.2063629329204559,0.996038556098938,1.0,-0.4965624809265136,0.0262985546141862,0.4702639281749725,-0.1175925955176353,0.0,0.0,1.0,44.70587539672852,36.0,1062.13037109375,-6965.34765625,44.77942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9437561035156,304.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,19983.88671875,20160.0,0.0,0.0,0.1796828806400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437815546989441,1.437832593917847,-1.7073089111363515e-05,0.0,0.0001823552738642,0.0,0.0,481.9727478027344,0.0,0.0,0.0,0.9395803213119508,4.0,0.0,1.0
540840,289.9622497558594,297.1499938964844,293.1499938964844,0.0058434903621673,-439.4949035644531,297.7019958496094,0.4835633337497711,0.050000000745058,0.0466027446091175,289.9501342773437,297.1499938964844,293.1499938964844,0.0059152855537831,-467.5083923339844,297.7761535644531,0.4835633337497711,0.050000000745058,0.049074936658144,289.89093017578125,297.1499938964844,293.1499938964844,0.0055099497549235,-325.3132629394531,297.31329345703125,0.4835633337497711,0.050000000745058,0.0362465791404247,289.6470642089844,297.1499938964844,293.1499938964844,0.0060738925822079,-477.7450866699219,297.9304504394531,0.4835633337497711,0.050000000745058,0.049074936658144,290.76513671875,297.1499938964844,293.1499938964844,0.004190927837044,-1631.7591552734375,295.7333679199219,0.4835633337497711,0.050000000745058,0.2327903658151626,290.0725402832031,291.1499938964844,250.74664306640625,250.2135009765625,279.1756591796875,290.7572631835937,290.2530822753906,1.0,0.1890327185392379,0.2063629329204559,0.2063629329204559,0.996038556098938,1.0,-0.4965624809265136,0.0262985546141862,0.4702639281749725,-0.1175925955176353,0.0,0.0,1.0,44.70587539672852,36.0,1062.13037109375,-6965.34765625,44.77942657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9437561035156,304.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,19983.88671875,20160.0,0.0,0.0,0.1796828806400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437815546989441,1.437832593917847,-1.7073089111363515e-05,0.0,0.0001823552738642,0.0,0.0,481.9727478027344,0.0,0.0,0.0,0.9395803213119508,4.0,0.0,1.0
540900,289.9914855957031,297.1499938964844,293.1499938964844,0.0063095157966017,-461.9161682128906,298.473876953125,0.4847666025161743,0.050000000745058,0.0465805158019065,289.9736633300781,297.1499938964844,293.1499938964844,0.0064011611975729,-492.0022277832031,298.5633239746094,0.4847666025161743,0.050000000745058,0.0490515232086181,289.91827392578125,297.1499938964844,293.1499938964844,0.0059837098233401,-344.2186889648437,298.1195068359375,0.4847666025161743,0.050000000745058,0.0362292900681495,289.6744689941406,297.1499938964844,293.1499938964844,0.006625163834542,-505.3723449707031,298.7720947265625,0.4847666025161743,0.050000000745058,0.0490515232086181,290.7893981933594,297.1499938964844,293.1499938964844,0.0044797491282224,-1715.0064697265625,296.39971923828125,0.4847666025161743,0.050000000745058,0.2326793074607849,290.4273986816406,291.1499938964844,250.7337951660156,250.2019500732422,279.17144775390625,290.78173828125,290.5962829589844,1.0,0.1878460943698883,0.2071249634027481,0.2071249634027481,0.995578944683075,1.0,-0.496325671672821,0.0264655780047178,0.4698600769042969,-0.1175814941525459,0.0,0.0,1.0,44.109283447265625,36.0,968.6729125976562,-7033.70556640625,44.24776077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2049255371094,305.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20061.98046875,21240.0,0.0,0.0,0.191236138343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406222105026243,1.4406393766403198,-1.7139807823696174e-05,0.0,0.000194080377696,0.0,0.0,484.80072021484375,0.0,0.0,0.0,0.956278383731842,4.0,0.0,1.0
540960,290.0195007324219,297.1499938964844,293.1499938964844,0.0067713409662246,-482.1365356445313,299.18798828125,0.4872607588768005,0.050000000745058,0.0465349107980728,289.9964904785156,297.1499938964844,293.1499938964844,0.0068845907226204,-514.1192016601562,299.2917175292969,0.4872607588768005,0.050000000745058,0.0490035042166709,289.94439697265625,297.1499938964844,293.1499938964844,0.0064534419216215,-361.330078125,298.8655090332031,0.4872607588768005,0.050000000745058,0.0361938215792179,289.7007141113281,297.1499938964844,293.1499938964844,0.0071800467558205,-530.3829345703125,299.55078125,0.4872607588768005,0.050000000745058,0.0490035042166709,290.8128662109375,297.1499938964844,293.1499938964844,0.0047551742754876,-1789.8697509765625,297.0159606933594,0.4872607588768005,0.050000000745058,0.2324515134096145,290.7610168457031,291.1499938964844,250.7211761474609,250.19064331054688,279.16558837890625,290.80548095703125,290.92193603515625,1.0,0.1855716556310653,0.2074714004993438,0.2074714004993438,0.9951227903366088,1.0,-0.4958398044109344,0.0265286155045032,0.4693111777305603,-0.1176152154803276,0.0,0.0,1.0,42.88771438598633,25.0,903.72021484375,-7131.54443359375,43.160621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5476379394531,305.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20803.197265625,21240.0,0.0,0.0,0.2013686001300811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4669936895370483,1.4670114517211914,-1.7773059880710207e-05,0.0,0.0002043635322479,0.0,0.0,511.91497802734375,0.0,0.0,0.0,0.959086298942566,4.0,0.0,1.0
541020,290.072021484375,297.1499938964844,293.1499938964844,0.0076843216083943,-516.3915405273438,300.4752197265625,0.4953818321228027,0.050000000745058,0.0463943593204021,290.039794921875,297.1499938964844,293.1499938964844,0.0078473929315805,-551.7112426757812,300.6054382324219,0.4953818321228027,0.050000000745058,0.0488554947078228,289.9928283691406,297.1499938964844,293.1499938964844,0.0073853554204106,-390.5583190917969,300.2119445800781,0.4953818321228027,0.050000000745058,0.0360844992101192,289.749267578125,297.1499938964844,293.1499938964844,0.0083084963262081,-573.1812133789062,300.95538330078125,0.4953818321228027,0.050000000745058,0.0488554947078228,290.85711669921875,297.1499938964844,293.1499938964844,0.0052677299827337,-1915.8375244140625,298.130615234375,0.4953818321228027,0.050000000745058,0.2317494302988052,291.3887939453125,291.1499938964844,250.6965484619141,250.16867065429688,279.14947509765625,290.8502502441406,291.5393371582031,1.0,0.1786162853240966,0.2066579908132553,0.2066579908132553,0.9942104816436768,1.0,-0.4943422079086303,0.0262970067560672,0.4680452048778534,-0.1179155483841896,0.0,0.0,0.9528502821922302,39.12492752075195,25.0,824.1019287109375,-7344.34423828125,39.82485961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41412353515625,306.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21459.220703125,21240.0,0.0,0.0,0.2174462974071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4661322832107544,1.466150164604187,-1.7906077118823305e-05,0.0,0.0002206803474109,0.0,0.0,513.99609375,0.0,0.0,0.0,0.9580927491188048,4.0,0.0,1.0
541080,290.072021484375,297.1499938964844,293.1499938964844,0.0076843216083943,-516.3915405273438,300.4752197265625,0.4953818321228027,0.050000000745058,0.0463943593204021,290.039794921875,297.1499938964844,293.1499938964844,0.0078473929315805,-551.7112426757812,300.6054382324219,0.4953818321228027,0.050000000745058,0.0488554947078228,289.9928283691406,297.1499938964844,293.1499938964844,0.0073853554204106,-390.5583190917969,300.2119445800781,0.4953818321228027,0.050000000745058,0.0360844992101192,289.749267578125,297.1499938964844,293.1499938964844,0.0083084963262081,-573.1812133789062,300.95538330078125,0.4953818321228027,0.050000000745058,0.0488554947078228,290.85711669921875,297.1499938964844,293.1499938964844,0.0052677299827337,-1915.8375244140625,298.130615234375,0.4953818321228027,0.050000000745058,0.2317494302988052,291.3887939453125,291.1499938964844,250.6965484619141,250.16867065429688,279.14947509765625,290.8502502441406,291.5393371582031,1.0,0.1786162853240966,0.2066579908132553,0.2066579908132553,0.9942104816436768,1.0,-0.4943422079086303,0.0262970067560672,0.4680452048778534,-0.1179155483841896,0.0,0.0,0.9528502821922302,39.12492752075195,25.0,824.1019287109375,-7344.34423828125,39.82485961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.41412353515625,306.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21459.220703125,21240.0,0.0,0.0,0.2174462974071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4661322832107544,1.466150164604187,-1.7906077118823305e-05,0.0,0.0002206803474109,0.0,0.0,513.99609375,0.0,0.0,0.0,0.9580927491188048,4.0,0.0,1.0
541140,290.1195068359375,297.1499938964844,293.1499938964844,0.0086130714043974,-544.7034301757812,301.60906982421875,0.5026811361312866,0.050000000745058,0.046282161027193,290.0799255371094,297.1499938964844,293.1499938964844,0.0088341105729341,-582.7931518554688,301.7619323730469,0.5026811361312866,0.050000000745058,0.0487373434007167,290.036376953125,297.1499938964844,293.1499938964844,0.0083366325125098,-414.8681945800781,301.3988647460937,0.5026811361312866,0.050000000745058,0.0359972342848777,289.7927551269531,297.1499938964844,293.1499938964844,0.0095003116875886,-608.8729858398438,302.19244384765625,0.5026811361312866,0.050000000745058,0.0487373434007167,290.8975830078125,297.1499938964844,293.1499938964844,0.0057484251447021,-2018.869384765625,299.1178283691406,0.5026811361312866,0.050000000745058,0.2311889678239822,291.9766845703125,291.1499938964844,250.6727600097656,250.1475524902344,279.1306457519531,290.89129638671875,292.1171569824219,1.0,0.1732388883829116,0.2037832885980606,0.2037832885980606,0.9932982325553894,1.0,-0.4931465089321136,0.0256420765072107,0.4675044417381286,-0.1187198162078857,0.0,0.0,0.8029826879501343,36.12021255493164,25.0,765.88623046875,-7528.9150390625,37.175392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4346923828125,307.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23633.068359375,20160.0,0.0,0.0,0.2281794846057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329023838043213,1.3290399312973022,-1.607047306606546e-05,0.0,0.0002315731690032,0.0,0.0,406.6960144042969,0.0,0.0,0.0,0.8647090792655945,4.0,0.0,1.0
541200,290.1195068359375,297.1499938964844,293.1499938964844,0.0086130714043974,-544.7034301757812,301.60906982421875,0.5026811361312866,0.050000000745058,0.046282161027193,290.0799255371094,297.1499938964844,293.1499938964844,0.0088341105729341,-582.7931518554688,301.7619323730469,0.5026811361312866,0.050000000745058,0.0487373434007167,290.036376953125,297.1499938964844,293.1499938964844,0.0083366325125098,-414.8681945800781,301.3988647460937,0.5026811361312866,0.050000000745058,0.0359972342848777,289.7927551269531,297.1499938964844,293.1499938964844,0.0095003116875886,-608.8729858398438,302.19244384765625,0.5026811361312866,0.050000000745058,0.0487373434007167,290.8975830078125,297.1499938964844,293.1499938964844,0.0057484251447021,-2018.869384765625,299.1178283691406,0.5026811361312866,0.050000000745058,0.2311889678239822,291.9766845703125,291.1499938964844,250.6727600097656,250.1475524902344,279.1306457519531,290.89129638671875,292.1171569824219,1.0,0.1732388883829116,0.2037832885980606,0.2037832885980606,0.9932982325553894,1.0,-0.4931465089321136,0.0256420765072107,0.4675044417381286,-0.1187198162078857,0.0,0.0,0.8029826879501343,36.12021255493164,25.0,765.88623046875,-7528.9150390625,37.175392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4346923828125,307.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23633.068359375,20160.0,0.0,0.0,0.2281794846057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329023838043213,1.3290399312973022,-1.607047306606546e-05,0.0,0.0002315731690032,0.0,0.0,406.6960144042969,0.0,0.0,0.0,0.8647090792655945,4.0,0.0,1.0
541260,290.1620178222656,297.1499938964844,293.1499938964844,0.0096010752022266,-570.1659545898438,302.6141357421875,0.5089098215103149,0.050000000745058,0.0461975075304508,290.1170349121094,297.1499938964844,293.1499938964844,0.009889842942357,-610.6415405273438,302.7854309082031,0.5089098215103149,0.050000000745058,0.0486482009291648,290.07550048828125,297.1499938964844,293.1499938964844,0.0093507682904601,-436.6698303222656,302.4505920410156,0.5089098215103149,0.050000000745058,0.0359313935041427,289.8316955566406,297.1499938964844,293.1499938964844,0.0108175324276089,-640.9614868164062,303.28955078125,0.5089098215103149,0.050000000745058,0.0486482009291648,290.9344787597656,297.1499938964844,293.1499938964844,0.0062181837856769,-2110.432373046875,299.990234375,0.5089098215103149,0.050000000745058,0.2307661175727844,292.500244140625,291.1499938964844,250.64979553222656,250.1272888183593,279.1108093261719,290.9287414550781,292.61260986328125,1.0,0.1689440459012985,0.1988823264837265,0.1988823264837265,0.9923620223999025,1.0,-0.4922444224357605,0.0246002227067947,0.4676441848278045,-0.1199781149625778,0.0,0.0,0.5868854522705078,33.85203170776367,25.0,624.5770874023438,-7442.81982421875,35.183876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55389404296875,307.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,26180.6328125,20160.0,0.0,0.0,0.2336436957120895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824241161346436,0.8824347853660583,-1.064921889337711e-05,0.0,0.0002371186419622,0.0,0.0,160.62222290039062,0.0,0.0,0.0,0.6402978301048279,4.0,0.0,1.0
541320,290.1620178222656,297.1499938964844,293.1499938964844,0.0096010752022266,-570.1659545898438,302.6141357421875,0.5089098215103149,0.050000000745058,0.0461975075304508,290.1170349121094,297.1499938964844,293.1499938964844,0.009889842942357,-610.6415405273438,302.7854309082031,0.5089098215103149,0.050000000745058,0.0486482009291648,290.07550048828125,297.1499938964844,293.1499938964844,0.0093507682904601,-436.6698303222656,302.4505920410156,0.5089098215103149,0.050000000745058,0.0359313935041427,289.8316955566406,297.1499938964844,293.1499938964844,0.0108175324276089,-640.9614868164062,303.28955078125,0.5089098215103149,0.050000000745058,0.0486482009291648,290.9344787597656,297.1499938964844,293.1499938964844,0.0062181837856769,-2110.432373046875,299.990234375,0.5089098215103149,0.050000000745058,0.2307661175727844,292.500244140625,291.1499938964844,250.64979553222656,250.1272888183593,279.1108093261719,290.9287414550781,292.61260986328125,1.0,0.1689440459012985,0.1988823264837265,0.1988823264837265,0.9923620223999025,1.0,-0.4922444224357605,0.0246002227067947,0.4676441848278045,-0.1199781149625778,0.0,0.0,0.5868854522705078,33.85203170776367,25.0,624.5770874023438,-7442.81982421875,35.183876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55389404296875,307.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,26180.6328125,20160.0,0.0,0.0,0.2336436957120895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824241161346436,0.8824347853660583,-1.064921889337711e-05,0.0,0.0002371186419622,0.0,0.0,160.62222290039062,0.0,0.0,0.0,0.6402978301048279,4.0,0.0,1.0
541380,290.19989013671875,297.1499938964844,293.1499938964844,0.0108482791110873,-602.708740234375,303.5093688964844,0.5152393579483032,0.050000000745058,0.0461208336055278,290.1513671875,297.1499938964844,293.1499938964844,0.0112284803763031,-645.9017944335938,303.6976013183594,0.5152393579483032,0.050000000745058,0.048567458987236,290.1105041503906,297.1499938964844,293.1499938964844,0.0106230610981583,-463.6687622070313,303.3857116699219,0.5152393579483032,0.050000000745058,0.0358717590570449,289.8670959472656,297.1499938964844,293.1499938964844,0.0135291498154401,-722.944091796875,304.0360107421875,0.5369762182235718,0.0700564309954643,0.0538580194115638,290.9678039550781,297.1499938964844,293.1499938964844,0.0067574549466371,-2226.972900390625,300.7266540527344,0.5152393579483032,0.050000000745058,0.2303831130266189,292.8189697265625,291.1499938964844,250.6276397705078,250.1078491210937,279.0953063964844,290.9626159667969,292.8385314941406,1.0,0.1655749976634979,0.1924000680446624,0.1924000680446624,0.99142587184906,1.0,-0.4977675378322601,0.0235815998166799,0.4741859436035156,-0.1229017674922943,0.0,0.0,0.3392931222915649,31.842357635498047,28.0,159.58251953125,-6600.2548828125,34.03364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231506347656,306.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,24713.353515625,20160.0,0.0,0.0,0.2328676134347915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693189024925232,0.3693253397941589,-6.445207418437349e-06,0.0,0.0002363310341024,0.0,0.0,34.13417434692383,0.0,0.0,0.0,0.4174381494522095,4.0,0.0,1.0
541440,290.19989013671875,297.1499938964844,293.1499938964844,0.0108482791110873,-602.708740234375,303.5093688964844,0.5152393579483032,0.050000000745058,0.0461208336055278,290.1513671875,297.1499938964844,293.1499938964844,0.0112284803763031,-645.9017944335938,303.6976013183594,0.5152393579483032,0.050000000745058,0.048567458987236,290.1105041503906,297.1499938964844,293.1499938964844,0.0106230610981583,-463.6687622070313,303.3857116699219,0.5152393579483032,0.050000000745058,0.0358717590570449,289.8670959472656,297.1499938964844,293.1499938964844,0.0135291498154401,-722.944091796875,304.0360107421875,0.5369762182235718,0.0700564309954643,0.0538580194115638,290.9678039550781,297.1499938964844,293.1499938964844,0.0067574549466371,-2226.972900390625,300.7266540527344,0.5152393579483032,0.050000000745058,0.2303831130266189,292.8189697265625,291.1499938964844,250.6276397705078,250.1078491210937,279.0953063964844,290.9626159667969,292.8385314941406,1.0,0.1655749976634979,0.1924000680446624,0.1924000680446624,0.99142587184906,1.0,-0.4977675378322601,0.0235815998166799,0.4741859436035156,-0.1229017674922943,0.0,0.0,0.3392931222915649,31.842357635498047,28.0,159.58251953125,-6600.2548828125,34.03364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8231506347656,306.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,24713.353515625,20160.0,0.0,0.0,0.2328676134347915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693189024925232,0.3693253397941589,-6.445207418437349e-06,0.0,0.0002363310341024,0.0,0.0,34.13417434692383,0.0,0.0,0.0,0.4174381494522095,4.0,0.0,1.0
541500,290.21746826171875,297.1499938964844,293.1499938964844,0.0117587577551603,-628.8992309570312,303.9300231933594,0.5224934220314026,0.050000000745058,0.0460426695644855,290.1676025390625,297.1499938964844,293.1499938964844,0.0367932394146919,-943.4691772460938,304.0181884765625,0.5233618021011353,0.0551794245839118,0.0486885532736778,290.126953125,297.1499938964844,293.1499938964844,0.0115409726276993,-484.744384765625,303.8232421875,0.5224934220314026,0.050000000745058,0.0358109660446643,289.9035339355469,297.1499938964844,293.1499938964844,0.0320186056196689,-1141.0211181640625,304.0227355957031,0.6421871781349182,0.1045143753290176,0.0838915258646011,290.983642578125,297.1499938964844,293.1499938964844,0.0071155074983835,-2320.512939453125,301.02471923828125,0.5224934220314026,0.050000000745058,0.2299926728010177,292.78936767578125,291.1499938964844,250.61685180664065,250.09841918945312,279.1981811523437,290.97882080078125,292.71356201171875,1.0,0.1651209443807602,0.2020890116691589,0.2020890116691589,0.9909577965736388,1.0,-0.5333133935928345,0.027399256825447,0.5059140920639038,-0.1280092895030975,0.0,0.0,0.231898233294487,30.02110481262207,28.0,-325.234130859375,-6013.52978515625,35.926570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53643798828125,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,22841.88671875,19080.0,0.0,0.0,0.2296823114156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276995033025741,0.2277050465345382,-5.556348696700297e-06,0.0,0.0002330983552383,0.0,0.0,17.34979820251465,0.0,0.0,0.0,0.3537850677967071,4.0,0.0,1.0
541560,290.2364501953125,297.1499938964844,293.1499938964844,0.0155740994960069,-748.3216552734375,304.0743713378906,0.570281982421875,0.0720142945647239,0.0531250871717929,290.1927490234375,297.1499938964844,293.1499938964844,0.0233086440712213,-975.4598388671876,304.0616760253906,0.6181780695915222,0.0880434438586235,0.0693404152989387,290.143310546875,297.1499938964844,293.1499938964844,0.0134739875793457,-535.5657958984375,304.07440185546875,0.551015317440033,0.0651030465960502,0.03801891207695,289.9639587402344,297.1499938964844,293.1499938964844,0.0571885928511619,-1590.109619140625,304.00018310546875,0.7292726039886475,0.1337950378656387,0.1136063858866691,291.00030517578125,297.1499938964844,293.1499938964844,0.007607564330101,-2466.741455078125,301.2537536621094,0.5368897914886475,0.050000000745058,0.2293372154235839,292.49932861328125,291.1499938964844,250.6062774658203,250.0891876220703,279.4083557128906,290.9956970214844,292.2962341308594,1.0,0.1658386290073394,0.229949414730072,0.229949414730072,0.9904998540878296,1.0,-0.6040916442871094,0.0390917733311653,0.5649998784065247,-0.1334236115217209,0.0,0.0,0.1691074520349502,27.073137283325195,48.0,-991.640625,-5503.517578125,40.43661117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2981872558594,304.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,20605.529296875,19080.0,0.0,0.0,0.2245416790246963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539766043424606,0.1539814919233322,-4.891307526122546e-06,0.0,0.0002278812607983,0.0,0.0,10.150164604187012,0.0,0.0,0.0,0.3377967476844787,4.0,0.0,1.0
541620,290.3556823730469,297.1499938964844,293.1499938964844,0.0646950155496597,-1628.283203125,304.0161437988281,0.7577548623085022,0.1218644380569458,0.1001197919249534,290.31378173828125,297.1499938964844,293.1499938964844,0.0734007135033607,-1913.363037109375,304.00830078125,0.7932084798812866,0.1385827362537384,0.1207251101732254,290.2367553710937,297.1499938964844,293.1499938964844,0.055904071778059,-1191.4700927734375,304.0287780761719,0.7548660039901733,0.1225407719612121,0.0769635066390037,290.1122131347656,297.1499938964844,293.1499938964844,0.1071363240480423,-2582.194580078125,303.9671630859375,0.8753023743629456,0.1844941973686218,0.1634391248226165,291.0448303222656,297.1499938964844,293.1499938964844,0.0091621140018105,-2944.466064453125,301.5306091308594,0.5804861783981323,0.050000000745058,0.2279207110404968,290.9902648925781,291.1499938964844,250.585678100586,250.0712890625,280.3169860839844,291.039794921875,290.78009033203125,1.0,0.178973764181137,0.3914929330348968,0.3914929330348968,0.9895840287208556,1.0,-0.8269928693771362,0.1617966592311859,0.6651962399482727,-0.0564629286527633,0.0,0.0,0.2835259437561035,21.579729080200195,51.0,-1706.4649658203125,-6635.63037109375,62.58603286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608154296875,304.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19005.94140625,19080.0,0.0,0.0,0.2080085575580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16964091360569,0.1696454733610153,-4.559688022709452e-06,0.0,0.0002111022477038,0.0,0.0,10.483892440795898,0.0,0.0,0.0,0.333038866519928,4.0,0.0,1.0
541680,290.3556823730469,297.1499938964844,293.1499938964844,0.0646950155496597,-1628.283203125,304.0161437988281,0.7577548623085022,0.1218644380569458,0.1001197919249534,290.31378173828125,297.1499938964844,293.1499938964844,0.0734007135033607,-1913.363037109375,304.00830078125,0.7932084798812866,0.1385827362537384,0.1207251101732254,290.2367553710937,297.1499938964844,293.1499938964844,0.055904071778059,-1191.4700927734375,304.0287780761719,0.7548660039901733,0.1225407719612121,0.0769635066390037,290.1122131347656,297.1499938964844,293.1499938964844,0.1071363240480423,-2582.194580078125,303.9671630859375,0.8753023743629456,0.1844941973686218,0.1634391248226165,291.0448303222656,297.1499938964844,293.1499938964844,0.0091621140018105,-2944.466064453125,301.5306091308594,0.5804861783981323,0.050000000745058,0.2279207110404968,290.9902648925781,291.1499938964844,250.585678100586,250.0712890625,280.3169860839844,291.039794921875,290.78009033203125,1.0,0.178973764181137,0.3914929330348968,0.3914929330348968,0.9895840287208556,1.0,-0.8269928693771362,0.1617966592311859,0.6651962399482727,-0.0564629286527633,0.0,0.0,0.2835259437561035,21.579729080200195,51.0,-1706.4649658203125,-6635.63037109375,62.58603286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608154296875,304.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19005.94140625,19080.0,0.0,0.0,0.2080085575580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16964091360569,0.1696454733610153,-4.559688022709452e-06,0.0,0.0002111022477038,0.0,0.0,10.483892440795898,0.0,0.0,0.0,0.333038866519928,4.0,0.0,1.0
