time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.51959228515625,297.1499938964844,293.1499938964844,0.0952140390872955,-2231.578125,304.0095520019531,0.8801285028457642,0.1594548225402832,0.1355133354663849,290.4719543457031,297.1499938964844,293.1499938964844,0.109651081264019,-2634.36474609375,303.9959716796875,0.9164767265319824,0.1784027516841888,0.1601318418979644,290.3802795410156,297.1499938964844,293.1499938964844,0.0997959971427917,-1803.704833984375,303.9983825683594,0.8920357823371887,0.167286068201065,0.1096232905983924,290.2668151855469,297.1499938964844,293.1499938964844,0.1412575095891952,-3233.6767578125,303.9745483398437,0.9860134720802308,0.2301031947135925,0.1970719695091247,291.11083984375,297.1499938964844,293.1499938964844,0.0103617683053016,-3214.009033203125,302.0024108886719,0.6136390566825867,0.050000000745058,0.2271461486816406,290.3866577148437,291.1499938964844,250.5658569335937,250.0541076660156,279.9147644042969,291.1053161621094,290.3733825683594,1.0,0.1946283429861068,0.4626374840736389,0.4626374840736389,0.9886681437492372,1.0,-0.9948092103004456,0.2757141888141632,0.71909499168396,0.0266828760504722,0.0,0.0,0.4420876204967499,19.350175857543945,39.0,-679.0267333984375,-9952.4033203125,88.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307922363281,307.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.1972366571426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253402411937713,0.3253450095653534,-4.77456342196092e-06,0.0,0.0002001701359404,0.0,0.0,22.357988357543945,0.0,0.0,0.0,0.3568648099899292,4.0,0.0,1.0
541800,290.51959228515625,297.1499938964844,293.1499938964844,0.0952140390872955,-2231.578125,304.0095520019531,0.8801285028457642,0.1594548225402832,0.1355133354663849,290.4719543457031,297.1499938964844,293.1499938964844,0.109651081264019,-2634.36474609375,303.9959716796875,0.9164767265319824,0.1784027516841888,0.1601318418979644,290.3802795410156,297.1499938964844,293.1499938964844,0.0997959971427917,-1803.704833984375,303.9983825683594,0.8920357823371887,0.167286068201065,0.1096232905983924,290.2668151855469,297.1499938964844,293.1499938964844,0.1412575095891952,-3233.6767578125,303.9745483398437,0.9860134720802308,0.2301031947135925,0.1970719695091247,291.11083984375,297.1499938964844,293.1499938964844,0.0103617683053016,-3214.009033203125,302.0024108886719,0.6136390566825867,0.050000000745058,0.2271461486816406,290.3866577148437,291.1499938964844,250.5658569335937,250.0541076660156,279.9147644042969,291.1053161621094,290.3733825683594,1.0,0.1946283429861068,0.4626374840736389,0.4626374840736389,0.9886681437492372,1.0,-0.9948092103004456,0.2757141888141632,0.71909499168396,0.0266828760504722,0.0,0.0,0.4420876204967499,19.350175857543945,39.0,-679.0267333984375,-9952.4033203125,88.79287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5307922363281,307.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.990234375,18000.0,0.0,0.0,0.1972366571426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253402411937713,0.3253450095653534,-4.77456342196092e-06,0.0,0.0002001701359404,0.0,0.0,22.357988357543945,0.0,0.0,0.0,0.3568648099899292,4.0,0.0,1.0
541860,290.6844482421875,297.1499938964844,293.1499938964844,0.1230188310146331,-2741.513916015625,304.0101928710937,0.967262089252472,0.192669928073883,0.1661154776811599,290.6356506347656,297.1499938964844,293.1499938964844,0.1377162188291549,-3154.546875,304.0013427734375,0.9923808574676514,0.2130684703588485,0.1907635033130645,290.5294494628906,297.1499938964844,293.1499938964844,0.1333791315555572,-2277.182373046875,303.9931640625,0.9871823787689208,0.207218661904335,0.1381548196077346,290.3440856933594,297.1499938964844,293.1499938964844,0.1241284385323524,-2899.45751953125,304.0606384277344,0.9675261378288268,0.2872988581657409,0.1750715523958206,291.1876525878906,297.1499938964844,293.1499938964844,0.0112932417541742,-3362.295166015625,302.5284423828125,0.6247605085372925,0.050000000745058,0.2269120067358017,290.3477478027344,291.1499938964844,250.5467834472656,250.03765869140625,279.4836120605469,291.18231201171875,290.3562316894531,1.0,0.2042378485202789,0.4714896976947784,0.4714896976947784,0.9907663464546204,1.0,-1.0773669481277466,0.3107802271842956,0.7665867805480957,0.0464108102023601,0.0,0.0,0.5535946488380432,19.14439010620117,59.0,-141.45260620117188,-11825.8525390625,106.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7187805175781,307.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,16552.794921875,18000.0,0.0,0.0,0.2011896967887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747233986854553,0.4747284948825836,-5.116566626384156e-06,0.0,0.0002041819680016,0.0,0.0,37.77581024169922,0.0,0.0,0.0,0.420415848493576,4.0,0.0,1.0
541920,290.6844482421875,297.1499938964844,293.1499938964844,0.1230188310146331,-2741.513916015625,304.0101928710937,0.967262089252472,0.192669928073883,0.1661154776811599,290.6356506347656,297.1499938964844,293.1499938964844,0.1377162188291549,-3154.546875,304.0013427734375,0.9923808574676514,0.2130684703588485,0.1907635033130645,290.5294494628906,297.1499938964844,293.1499938964844,0.1333791315555572,-2277.182373046875,303.9931640625,0.9871823787689208,0.207218661904335,0.1381548196077346,290.3440856933594,297.1499938964844,293.1499938964844,0.1241284385323524,-2899.45751953125,304.0606384277344,0.9675261378288268,0.2872988581657409,0.1750715523958206,291.1876525878906,297.1499938964844,293.1499938964844,0.0112932417541742,-3362.295166015625,302.5284423828125,0.6247605085372925,0.050000000745058,0.2269120067358017,290.3477478027344,291.1499938964844,250.5467834472656,250.03765869140625,279.4836120605469,291.18231201171875,290.3562316894531,1.0,0.2042378485202789,0.4714896976947784,0.4714896976947784,0.9907663464546204,1.0,-1.0773669481277466,0.3107802271842956,0.7665867805480957,0.0464108102023601,0.0,0.0,0.5535946488380432,19.14439010620117,59.0,-141.45260620117188,-11825.8525390625,106.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7187805175781,307.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,16552.794921875,18000.0,0.0,0.0,0.2011896967887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747233986854553,0.4747284948825836,-5.116566626384156e-06,0.0,0.0002041819680016,0.0,0.0,37.77581024169922,0.0,0.0,0.0,0.420415848493576,4.0,0.0,1.0
541980,290.8428039550781,297.1499938964844,293.1499938964844,0.1482992768287658,-3180.93603515625,304.0146484375,0.9868794083595276,0.2230258136987686,0.1940157860517501,290.75897216796875,297.1499938964844,293.1499938964844,0.1460334509611129,-3307.9375,304.0333251953125,0.9833109974861144,0.2517451643943786,0.2017014473676681,290.65191650390625,297.1499938964844,293.1499938964844,0.1463454812765121,-2445.51220703125,304.0237731933594,0.9833109974861144,0.2486507296562194,0.1489760130643844,290.412109375,297.1499938964844,293.1499938964844,0.1468905806541443,-3316.403564453125,304.0527038574219,0.9833109974861144,0.3446927070617676,0.2017014473676681,291.26348876953125,297.1499938964844,293.1499938964844,0.0122241796925663,-3481.06982421875,303.0401306152344,0.6066977381706238,0.050000000745058,0.2272888422012329,290.4440002441406,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2587585449219,290.4468994140625,1.0,0.2221395820379257,0.4738683998584747,0.4738683998584747,0.9928646087646484,1.0,-1.1682088375091553,0.3439356982707977,0.8242731690406799,0.0619073361158371,0.0,0.0,0.6408194899559021,22.382707595825195,79.0,42.607872009277344,-13167.71484375,135.14080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,307.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,16196.9736328125,18000.0,0.0,0.0,0.2149942964315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370916366577148,0.6370977759361267,-6.127675987954717e-06,0.0,0.0002181918825954,0.0,0.0,65.30438995361328,0.0,0.0,0.0,0.4944473803043365,4.0,0.0,1.0
542040,290.8428039550781,297.1499938964844,293.1499938964844,0.1482992768287658,-3180.93603515625,304.0146484375,0.9868794083595276,0.2230258136987686,0.1940157860517501,290.75897216796875,297.1499938964844,293.1499938964844,0.1460334509611129,-3307.9375,304.0333251953125,0.9833109974861144,0.2517451643943786,0.2017014473676681,290.65191650390625,297.1499938964844,293.1499938964844,0.1463454812765121,-2445.51220703125,304.0237731933594,0.9833109974861144,0.2486507296562194,0.1489760130643844,290.412109375,297.1499938964844,293.1499938964844,0.1468905806541443,-3316.403564453125,304.0527038574219,0.9833109974861144,0.3446927070617676,0.2017014473676681,291.26348876953125,297.1499938964844,293.1499938964844,0.0122241796925663,-3481.06982421875,303.0401306152344,0.6066977381706238,0.050000000745058,0.2272888422012329,290.4440002441406,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.2587585449219,290.4468994140625,1.0,0.2221395820379257,0.4738683998584747,0.4738683998584747,0.9928646087646484,1.0,-1.1682088375091553,0.3439356982707977,0.8242731690406799,0.0619073361158371,0.0,0.0,0.6408194899559021,22.382707595825195,79.0,42.607872009277344,-13167.71484375,135.14080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3702087402344,307.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,16196.9736328125,18000.0,0.0,0.0,0.2149942964315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370916366577148,0.6370977759361267,-6.127675987954717e-06,0.0,0.0002181918825954,0.0,0.0,65.30438995361328,0.0,0.0,0.0,0.4944473803043365,4.0,0.0,1.0
542100,290.9188232421875,297.1499938964844,293.1499938964844,0.1612462699413299,-3400.62744140625,304.0157165527344,0.9916223287582396,0.2373168021440506,0.2071275264024734,290.8214416503906,297.1499938964844,293.1499938964844,0.159919261932373,-3554.672119140625,304.0292358398437,0.9894329905509948,0.2697710394859314,0.2163027077913284,290.70587158203125,297.1499938964844,293.1499938964844,0.1597325652837753,-2624.137451171875,304.0222473144531,0.9894329905509948,0.2697047293186188,0.159760445356369,290.4583740234375,297.1499938964844,293.1499938964844,0.1603617072105407,-3558.934814453125,304.0458068847656,0.9894329905509948,0.3702940344810486,0.2163027077913284,291.3004455566406,297.1499938964844,293.1499938964844,0.0127825764939188,-3554.831787109375,303.2810974121094,0.5963756442070007,0.050000000745058,0.2275182604789734,290.4309387207031,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2960205078125,290.4236755371094,1.0,0.233952596783638,0.4730446636676788,0.4730446636676788,0.99391371011734,1.0,-1.2324882745742798,0.3652797639369964,0.8672084808349609,0.0708716288208961,0.0,0.0,0.6897736191749573,24.53980255126953,79.0,-11.491827964782717,-13814.208984375,157.87156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6058044433594,307.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,15941.72265625,18000.0,0.0,0.0,0.2249562442302703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246400117874146,0.724646806716919,-6.793897227908019e-06,0.0,0.0002283019857713,0.0,0.0,85.23693084716797,0.0,0.0,0.0,0.5379124283790588,4.0,0.0,1.0
542160,290.9928283691406,297.1499938964844,293.1499938964844,0.1745557188987732,-3623.208740234375,304.0158996582031,0.9923162460327148,0.2510454058647156,0.2197448760271072,290.887451171875,297.1499938964844,293.1499938964844,0.1767897754907608,-3853.284912109375,304.0204772949219,0.9947469234466552,0.2863049209117889,0.2336333990097046,290.7645568847656,297.1499938964844,293.1499938964844,0.1766189187765121,-2844.838623046875,304.01470947265625,0.9947469234466552,0.2891432642936706,0.1725608259439468,290.5112609863281,297.1499938964844,293.1499938964844,0.1771945655345916,-3857.077880859375,304.0340881347656,0.9947469234466552,0.3940099477767944,0.2336333990097046,291.3374938964844,297.1499938964844,293.1499938964844,0.0134176108986139,-3638.604736328125,303.5131530761719,0.5838346481323242,0.050000000745058,0.2278205752372741,290.3758850097656,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.3332824707031,290.3626708984375,1.0,0.2474726885557174,0.4712931513786316,0.4712931513786316,0.9943424463272096,1.0,-1.3049575090408323,0.3888506293296814,0.916106939315796,0.0802513509988784,0.0,0.0,0.7467068433761597,27.26586151123047,99.0,-87.78669738769531,-14484.7197265625,186.84292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8044128417969,306.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15558.109375,18000.0,0.0,0.0,0.2368578463792801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259155750274658,0.8259232044219971,-7.660726623726077e-06,0.0,0.0002403806138318,0.0,0.0,113.48455047607422,0.0,0.0,0.0,0.59001624584198,4.0,0.0,1.0
542220,291.1354675292969,297.1499938964844,293.1499938964844,0.2023625820875167,-4078.54443359375,304.0141906738281,0.9825708866119384,0.2767735719680786,0.2434912621974945,291.0337829589844,297.1499938964844,293.1499938964844,0.2193900942802429,-4585.19677734375,303.9923400878906,0.9990000128746032,0.3140117526054382,0.2741876244544983,290.89764404296875,297.1499938964844,293.1499938964844,0.2192449867725372,-3385.6669921875,303.9884338378906,0.9990000128746032,0.3226474225521087,0.202514037489891,290.6353454589844,297.1499938964844,293.1499938964844,0.2197337001562118,-4588.2197265625,304.0015563964844,0.9990000128746032,0.4357563257217407,0.2741876244544983,291.41387939453125,297.1499938964844,293.1499938964844,0.0149486614391207,-3833.594970703125,303.9531555175781,0.5526653528213501,0.050000000745058,0.2287261933088302,290.1623229980469,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.40997314453125,290.1386108398437,1.0,0.27889484167099,0.4659231007099151,0.4659231007099151,0.9952000379562378,1.0,-1.4678537845611572,0.4410342872142792,1.0268194675445557,0.0999184250831604,0.0,0.0,0.8910425305366516,34.85283279418945,119.0,-268.0963134765625,-15788.4013671875,266.80303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1548156738281,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,14891.4501953125,18000.0,0.0,0.0,0.2660337686538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059657335281372,1.059667468070984,-1.0186333383899182e-05,0.0,0.0002699904725886,0.0,0.0,205.72198486328125,0.0,0.0,0.0,0.7165220379829407,4.0,0.0,1.0
542280,291.1354675292969,297.1499938964844,293.1499938964844,0.2023625820875167,-4078.54443359375,304.0141906738281,0.9825708866119384,0.2767735719680786,0.2434912621974945,291.0337829589844,297.1499938964844,293.1499938964844,0.2193900942802429,-4585.19677734375,303.9923400878906,0.9990000128746032,0.3140117526054382,0.2741876244544983,290.89764404296875,297.1499938964844,293.1499938964844,0.2192449867725372,-3385.6669921875,303.9884338378906,0.9990000128746032,0.3226474225521087,0.202514037489891,290.6353454589844,297.1499938964844,293.1499938964844,0.2197337001562118,-4588.2197265625,304.0015563964844,0.9990000128746032,0.4357563257217407,0.2741876244544983,291.41387939453125,297.1499938964844,293.1499938964844,0.0149486614391207,-3833.594970703125,303.9531555175781,0.5526653528213501,0.050000000745058,0.2287261933088302,290.1623229980469,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.40997314453125,290.1386108398437,1.0,0.27889484167099,0.4659231007099151,0.4659231007099151,0.9952000379562378,1.0,-1.4678537845611572,0.4410342872142792,1.0268194675445557,0.0999184250831604,0.0,0.0,0.8910425305366516,34.85283279418945,119.0,-268.0963134765625,-15788.4013671875,266.80303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1548156738281,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,14891.4501953125,18000.0,0.0,0.0,0.2660337686538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059657335281372,1.059667468070984,-1.0186333383899182e-05,0.0,0.0002699904725886,0.0,0.0,205.72198486328125,0.0,0.0,0.0,0.7165220379829407,4.0,0.0,1.0
542340,291.2719421386719,297.1499938964844,293.1499938964844,0.2327325344085693,-4563.29638671875,304.0086975097656,0.9702779650688172,0.3001371026039123,0.2651649117469787,291.1947021484375,297.1499938964844,293.1499938964844,0.2651807069778442,-5339.07958984375,303.96990966796875,0.9990000128746032,0.3350098431110382,0.3110860884189605,291.0448303222656,297.1499938964844,293.1499938964844,0.2651483714580536,-3943.771484375,303.9670715332031,0.9990000128746032,0.349873811006546,0.2298331558704376,290.7752380371094,297.1499938964844,293.1499938964844,0.2655519247055053,-5342.87744140625,303.9760131835937,0.9990000128746032,0.4711122214794159,0.3111754953861236,291.4981689453125,297.1499938964844,293.1499938964844,0.02150484547019,-4626.1708984375,304.1310119628906,0.5589008331298828,0.0642930939793586,0.2666128575801849,289.78350830078125,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4938659667969,289.7459411621094,1.0,0.315256804227829,0.4585851430892944,0.4585851430892944,0.9960575699806212,1.0,-1.6608178615570068,0.5025241374969482,1.1582937240600586,0.1214412152767181,0.0,0.0,1.0,44.311031341552734,139.0,-504.5816955566406,-16905.453125,385.6387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5898742675781,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15596.2724609375,19080.0,0.0,0.0,0.300853431224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659872770309448,1.2660006284713743,-1.32596151161124e-05,0.0,0.0003053279942832,0.0,0.0,329.3943786621094,0.0,0.0,0.0,0.8471018671989441,4.0,0.0,1.0
542400,291.2719421386719,297.1499938964844,293.1499938964844,0.2327325344085693,-4563.29638671875,304.0086975097656,0.9702779650688172,0.3001371026039123,0.2651649117469787,291.1947021484375,297.1499938964844,293.1499938964844,0.2651807069778442,-5339.07958984375,303.96990966796875,0.9990000128746032,0.3350098431110382,0.3110860884189605,291.0448303222656,297.1499938964844,293.1499938964844,0.2651483714580536,-3943.771484375,303.9670715332031,0.9990000128746032,0.349873811006546,0.2298331558704376,290.7752380371094,297.1499938964844,293.1499938964844,0.2655519247055053,-5342.87744140625,303.9760131835937,0.9990000128746032,0.4711122214794159,0.3111754953861236,291.4981689453125,297.1499938964844,293.1499938964844,0.02150484547019,-4626.1708984375,304.1310119628906,0.5589008331298828,0.0642930939793586,0.2666128575801849,289.78350830078125,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4938659667969,289.7459411621094,1.0,0.315256804227829,0.4585851430892944,0.4585851430892944,0.9960575699806212,1.0,-1.6608178615570068,0.5025241374969482,1.1582937240600586,0.1214412152767181,0.0,0.0,1.0,44.311031341552734,139.0,-504.5816955566406,-16905.453125,385.6387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5898742675781,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,15596.2724609375,19080.0,0.0,0.0,0.300853431224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659872770309448,1.2660006284713743,-1.32596151161124e-05,0.0,0.0003053279942832,0.0,0.0,329.3943786621094,0.0,0.0,0.0,0.8471018671989441,4.0,0.0,1.0
542460,291.4052429199219,297.1499938964844,293.1499938964844,0.2679307460784912,-5111.80810546875,303.9970092773437,0.9600160121917723,0.3206970393657684,0.2844337224960327,291.3376770019531,297.1499938964844,293.1499938964844,0.3039781451225281,-5954.85595703125,303.96514892578125,0.990922212600708,0.3555168509483337,0.3320508599281311,291.18438720703125,297.1499938964844,293.1499938964844,0.317178726196289,-4554.85205078125,303.9397888183594,0.9990000128746032,0.3749448359012604,0.254436582326889,290.9088439941406,297.1499938964844,293.1499938964844,0.3175070285797119,-6169.42431640625,303.9459228515625,0.9990000128746032,0.5042155981063843,0.3444865643978119,291.6156921386719,297.1499938964844,293.1499938964844,0.0424584820866584,-6484.486328125,304.1029968261719,0.6033101677894592,0.0823808312416076,0.3582818508148193,289.1455078125,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6107177734375,289.09918212890625,1.0,0.3563471734523773,0.4503118693828583,0.4503118693828583,0.9976345300674438,1.0,-1.8887169361114504,0.5757244825363159,1.3129924535751345,0.1463702619075775,0.0,0.0,1.0,55.19573593139648,159.0,-804.75927734375,-17775.28125,560.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2651672363281,303.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.158203125,19080.0,0.0,0.0,0.3391066193580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657563924789429,1.365771770477295,-1.5404695659526624e-05,0.0,0.0003441501175984,0.0,0.0,413.0787353515625,0.0,0.0,0.0,0.8940569162368774,4.0,0.0,1.0
542520,291.4052429199219,297.1499938964844,293.1499938964844,0.2679307460784912,-5111.80810546875,303.9970092773437,0.9600160121917723,0.3206970393657684,0.2844337224960327,291.3376770019531,297.1499938964844,293.1499938964844,0.3039781451225281,-5954.85595703125,303.96514892578125,0.990922212600708,0.3555168509483337,0.3320508599281311,291.18438720703125,297.1499938964844,293.1499938964844,0.317178726196289,-4554.85205078125,303.9397888183594,0.9990000128746032,0.3749448359012604,0.254436582326889,290.9088439941406,297.1499938964844,293.1499938964844,0.3175070285797119,-6169.42431640625,303.9459228515625,0.9990000128746032,0.5042155981063843,0.3444865643978119,291.6156921386719,297.1499938964844,293.1499938964844,0.0424584820866584,-6484.486328125,304.1029968261719,0.6033101677894592,0.0823808312416076,0.3582818508148193,289.1455078125,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6107177734375,289.09918212890625,1.0,0.3563471734523773,0.4503118693828583,0.4503118693828583,0.9976345300674438,1.0,-1.8887169361114504,0.5757244825363159,1.3129924535751345,0.1463702619075775,0.0,0.0,1.0,55.19573593139648,159.0,-804.75927734375,-17775.28125,560.4947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2651672363281,303.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.158203125,19080.0,0.0,0.0,0.3391066193580627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657563924789429,1.365771770477295,-1.5404695659526624e-05,0.0,0.0003441501175984,0.0,0.0,413.0787353515625,0.0,0.0,0.0,0.8940569162368774,4.0,0.0,1.0
542580,291.5350341796875,297.1499938964844,293.1499938964844,0.3049587607383728,-5670.2138671875,303.9864501953125,0.924990177154541,0.3385774791240692,0.3014172911643982,291.46417236328125,297.1499938964844,293.1499938964844,0.3462011218070984,-6604.16015625,303.9564208984375,0.9613019227981568,0.3757722377777099,0.3517420291900635,291.3304443359375,297.1499938964844,293.1499938964844,0.3674392104148865,-5118.69140625,303.9276428222656,0.9771355390548706,0.3950953185558319,0.2731271684169769,291.0710144042969,297.1499938964844,293.1499938964844,0.406016856431961,-7521.27783203125,303.86541748046875,0.9990000128746032,0.5282168388366699,0.4029908776283264,291.7518310546875,297.1499938964844,293.1499938964844,0.0591091886162757,-7918.03466796875,304.09136962890625,0.602764904499054,0.0936854109168052,0.4180952608585357,288.4368896484375,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7469482421875,288.39898681640625,1.0,0.3989538252353668,0.4435900449752807,0.4435900449752807,0.9992114901542664,1.0,-2.097301721572876,0.6436352133750916,1.4536665678024292,0.1691913306713104,0.0,0.0,1.0,72.18000030517578,179.0,-903.7059326171876,-18368.71875,782.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35040283203125,302.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18744.759765625,19080.0,0.0,0.0,0.3777725398540497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3925254344940186,1.3925414085388184,-1.601445001142565e-05,0.0,0.0003833911032415,0.0,0.0,437.8467102050781,0.0,0.0,0.0,0.9102785587310792,4.0,0.0,1.0
542640,291.5350341796875,297.1499938964844,293.1499938964844,0.3049587607383728,-5670.2138671875,303.9864501953125,0.924990177154541,0.3385774791240692,0.3014172911643982,291.46417236328125,297.1499938964844,293.1499938964844,0.3462011218070984,-6604.16015625,303.9564208984375,0.9613019227981568,0.3757722377777099,0.3517420291900635,291.3304443359375,297.1499938964844,293.1499938964844,0.3674392104148865,-5118.69140625,303.9276428222656,0.9771355390548706,0.3950953185558319,0.2731271684169769,291.0710144042969,297.1499938964844,293.1499938964844,0.406016856431961,-7521.27783203125,303.86541748046875,0.9990000128746032,0.5282168388366699,0.4029908776283264,291.7518310546875,297.1499938964844,293.1499938964844,0.0591091886162757,-7918.03466796875,304.09136962890625,0.602764904499054,0.0936854109168052,0.4180952608585357,288.4368896484375,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.7469482421875,288.39898681640625,1.0,0.3989538252353668,0.4435900449752807,0.4435900449752807,0.9992114901542664,1.0,-2.097301721572876,0.6436352133750916,1.4536665678024292,0.1691913306713104,0.0,0.0,1.0,72.18000030517578,179.0,-903.7059326171876,-18368.71875,782.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35040283203125,302.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18744.759765625,19080.0,0.0,0.0,0.3777725398540497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3925254344940186,1.3925414085388184,-1.601445001142565e-05,0.0,0.0003833911032415,0.0,0.0,437.8467102050781,0.0,0.0,0.0,0.9102785587310792,4.0,0.0,1.0
542700,291.5980529785156,297.1499938964844,293.1499938964844,0.3227907419204712,-5931.6591796875,303.9837951660156,0.9054964780807496,0.3466625213623047,0.3091754913330078,291.5240478515625,297.1499938964844,293.1499938964844,0.3671604096889496,-6917.546875,303.9535522460937,0.9421711564064026,0.3853673040866852,0.3612514734268188,291.3961486816406,297.1499938964844,293.1499938964844,0.3897604346275329,-5360.85888671875,303.927490234375,0.9594844579696656,0.4052369594573974,0.2804168462753296,291.1673583984375,297.1499938964844,293.1499938964844,0.4593499004840851,-8303.4541015625,303.8202209472656,0.9990000128746032,0.5356423854827881,0.4373486042022705,291.8225402832031,297.1499938964844,293.1499938964844,0.065315380692482,-8481.4072265625,304.0907897949219,0.5954521894454956,0.0975115522742271,0.4391132295131683,288.1229858398437,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81787109375,288.0906982421875,1.0,0.4200130403041839,0.4408493041992187,0.4408493041992187,1.0,1.0,-2.193303108215332,0.6752890348434448,1.5180141925811768,0.1797877848148346,0.0,0.0,1.0,82.55048370361328,179.0,-871.9996337890625,-18661.126953125,908.3702392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.060302734375,301.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18891.13671875,20160.0,0.0,0.0,0.3965801000595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979519605636597,1.397968053817749,-1.613950553291943e-05,0.0,0.0004024783847853,0.0,0.0,442.9854431152344,0.0,0.0,0.0,0.9285664558410645,4.0,0.0,1.0
542760,291.6594543457031,297.1499938964844,293.1499938964844,0.3393662869930267,-6169.7958984375,303.9839172363281,0.8887196779251099,0.3542638421058655,0.3165012896060943,291.5821228027344,297.1499938964844,293.1499938964844,0.3869345486164093,-7207.14208984375,303.9533386230469,0.9231595396995544,0.3945577144622803,0.3704180121421814,291.4592590332031,297.1499938964844,293.1499938964844,0.4110697507858276,-5587.3564453125,303.9292297363281,0.9411919713020324,0.4150584638118744,0.2875972092151642,291.270263671875,297.1499938964844,293.1499938964844,0.515044629573822,-9096.7802734375,303.77899169921875,0.9990000128746032,0.5405527949333191,0.4726959764957428,291.8925170898437,297.1499938964844,293.1499938964844,0.0703975409269332,-8952.841796875,304.09234619140625,0.5864625573158264,0.1005820408463478,0.4561937749385834,287.86505126953125,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8881225585937,287.8401184082031,1.0,0.4406563639640808,0.4384379982948303,0.4384379982948303,1.0,1.0,-2.2847135066986084,0.7056602835655212,1.579053282737732,0.1899893581867218,0.0,0.0,1.0,93.80139923095705,199.0,-780.6156005859375,-19062.322265625,1043.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8602294921875,301.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19663.01953125,20160.0,0.0,0.0,0.4149745106697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262257814407349,1.4262425899505615,-1.6798958313302137e-05,0.0,0.0004211463674437,0.0,0.0,470.4113464355469,0.0,0.0,0.0,0.932568609714508,4.0,0.0,1.0
542820,291.7759704589844,297.1499938964844,293.1499938964844,0.3699311017990112,-6597.9951171875,303.988525390625,0.8529239296913147,0.3683860898017883,0.3302790224552154,291.69219970703125,297.1499938964844,293.1499938964844,0.4239745140075683,-7735.6748046875,303.9573669433594,0.884649395942688,0.4119501709938049,0.3879601061344147,291.5784912109375,297.1499938964844,293.1499938964844,0.4511536061763763,-6002.4140625,303.93621826171875,0.9001418948173523,0.4337007403373718,0.3014194071292877,291.4731750488281,297.1499938964844,293.1499938964844,0.597267746925354,-10192.888671875,303.7720642089844,0.9800614714622498,0.5469598174095154,0.5168187022209167,292.0245666503906,297.1499938964844,293.1499938964844,0.0787445753812789,-9741.986328125,304.09765625,0.562107264995575,0.1056468039751052,0.4844549596309662,287.46514892578125,291.1499938964844,250.4193115234375,249.92825317382807,279.1113586425781,292.0208435058594,287.4518127441406,1.0,0.4789554476737976,0.4353278875350952,0.4353278875350952,1.0,1.0,-2.426341772079468,0.7533901333808899,1.6729516983032229,0.2069685310125351,0.0,0.0,1.0,121.5787582397461,219.0,-576.8886108398438,-19659.517578125,1314.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7257995605469,301.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,20005.400390625,20160.0,0.0,0.0,0.4498673975467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438589334487915,1.4386063814163208,-1.7091468180296943e-05,0.0,0.0004565582203213,0.0,0.0,482.7512512207031,0.0,0.0,0.0,0.9400484561920166,4.0,0.0,1.0
542880,291.7759704589844,297.1499938964844,293.1499938964844,0.3699311017990112,-6597.9951171875,303.988525390625,0.8529239296913147,0.3683860898017883,0.3302790224552154,291.69219970703125,297.1499938964844,293.1499938964844,0.4239745140075683,-7735.6748046875,303.9573669433594,0.884649395942688,0.4119501709938049,0.3879601061344147,291.5784912109375,297.1499938964844,293.1499938964844,0.4511536061763763,-6002.4140625,303.93621826171875,0.9001418948173523,0.4337007403373718,0.3014194071292877,291.4731750488281,297.1499938964844,293.1499938964844,0.597267746925354,-10192.888671875,303.7720642089844,0.9800614714622498,0.5469598174095154,0.5168187022209167,292.0245666503906,297.1499938964844,293.1499938964844,0.0787445753812789,-9741.986328125,304.09765625,0.562107264995575,0.1056468039751052,0.4844549596309662,287.46514892578125,291.1499938964844,250.4193115234375,249.92825317382807,279.1113586425781,292.0208435058594,287.4518127441406,1.0,0.4789554476737976,0.4353278875350952,0.4353278875350952,1.0,1.0,-2.426341772079468,0.7533901333808899,1.6729516983032229,0.2069685310125351,0.0,0.0,1.0,121.5787582397461,219.0,-576.8886108398438,-19659.517578125,1314.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7257995605469,301.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,20005.400390625,20160.0,0.0,0.0,0.4498673975467682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438589334487915,1.4386063814163208,-1.7091468180296943e-05,0.0,0.0004565582203213,0.0,0.0,482.7512512207031,0.0,0.0,0.0,0.9400484561920166,4.0,0.0,1.0
542940,291.88409423828125,297.1499938964844,293.1499938964844,0.3951784670352936,-6939.1572265625,304.0003967285156,0.8260788917541504,0.3812635242938995,0.3430609107017517,291.7943725585937,297.1499938964844,293.1499938964844,0.4553603529930115,-8167.3583984375,303.9693908691406,0.8561984896659851,0.4281555414199829,0.4045307636260986,291.6886291503906,297.1499938964844,293.1499938964844,0.4852898120880127,-6342.984375,303.95068359375,0.8708988428115845,0.4511727690696716,0.3145210742950439,291.6095886230469,297.1499938964844,293.1499938964844,0.6329860091209412,-10609.9541015625,303.83746337890625,0.9422969222068788,0.5616875290870667,0.5296815633773804,292.1403503417969,297.1499938964844,293.1499938964844,0.0858406648039817,-10415.4501953125,304.103271484375,0.5427477359771729,0.1106571853160858,0.5117759704589844,287.2672424316406,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1372375488281,287.2610168457031,1.0,0.511709451675415,0.4337421655654907,0.4337421655654907,1.0,1.0,-2.525233030319214,0.7878307700157166,1.7374022006988523,0.2193160653114318,0.0,0.0,1.0,151.49671936035156,237.0,-340.188720703125,-20281.642578125,1568.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9424743652344,301.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20112.16015625,21240.0,0.0,0.0,0.4810582995414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424227476119995,1.4424399137496948,-1.7182677765958942e-05,0.0,0.0004882130015175,0.0,0.0,486.6207885742188,0.0,0.0,0.0,0.9573677182197572,4.0,0.0,1.0
543000,291.88409423828125,297.1499938964844,293.1499938964844,0.3951784670352936,-6939.1572265625,304.0003967285156,0.8260788917541504,0.3812635242938995,0.3430609107017517,291.7943725585937,297.1499938964844,293.1499938964844,0.4553603529930115,-8167.3583984375,303.9693908691406,0.8561984896659851,0.4281555414199829,0.4045307636260986,291.6886291503906,297.1499938964844,293.1499938964844,0.4852898120880127,-6342.984375,303.95068359375,0.8708988428115845,0.4511727690696716,0.3145210742950439,291.6095886230469,297.1499938964844,293.1499938964844,0.6329860091209412,-10609.9541015625,303.83746337890625,0.9422969222068788,0.5616875290870667,0.5296815633773804,292.1403503417969,297.1499938964844,293.1499938964844,0.0858406648039817,-10415.4501953125,304.103271484375,0.5427477359771729,0.1106571853160858,0.5117759704589844,287.2672424316406,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.1372375488281,287.2610168457031,1.0,0.511709451675415,0.4337421655654907,0.4337421655654907,1.0,1.0,-2.525233030319214,0.7878307700157166,1.7374022006988523,0.2193160653114318,0.0,0.0,1.0,151.49671936035156,237.0,-340.188720703125,-20281.642578125,1568.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9424743652344,301.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20112.16015625,21240.0,0.0,0.0,0.4810582995414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424227476119995,1.4424399137496948,-1.7182677765958942e-05,0.0,0.0004882130015175,0.0,0.0,486.6207885742188,0.0,0.0,0.0,0.9573677182197572,4.0,0.0,1.0
543060,291.9832458496094,297.1499938964844,293.1499938964844,0.4157166182994842,-7208.1767578125,304.0159912109375,0.8106046915054321,0.393222451210022,0.3547569513320923,291.8885498046875,297.1499938964844,293.1499938964844,0.4815985262393951,-8517.068359375,303.98583984375,0.8409614562988281,0.4433966875076294,0.4199289381504059,291.7892761230469,297.1499938964844,293.1499938964844,0.5141348242759705,-6621.923828125,303.968994140625,0.855189859867096,0.4677775800228119,0.3268177211284637,291.7157592773437,297.1499938964844,293.1499938964844,0.6679890155792236,-11018.7763671875,303.88287353515625,0.920015037059784,0.5791581273078918,0.5466192960739136,292.24029541015625,297.1499938964844,293.1499938964844,0.0922476947307586,-11020.0537109375,304.1081237792969,0.5337230563163757,0.1159449070692062,0.5394080281257629,287.20538330078125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2377319335937,287.2040405273437,1.0,0.5406383275985718,0.432249516248703,0.432249516248703,1.0,1.0,-2.626112461090088,0.8230080604553223,1.8031044006347656,0.2319366037845611,0.0,0.0,1.0,177.43621826171875,240.0,-149.4976043701172,-21187.05078125,1824.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3442687988281,301.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,21014.083984375,21240.0,0.0,0.0,0.5091103911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744105339050293,1.4744285345077517,-1.7953230781131424e-05,0.0,0.0005166822811588,0.0,0.0,519.7188720703125,0.0,0.0,0.0,0.9635674357414246,4.0,0.0,1.0
543120,291.9832458496094,297.1499938964844,293.1499938964844,0.4157166182994842,-7208.1767578125,304.0159912109375,0.8106046915054321,0.393222451210022,0.3547569513320923,291.8885498046875,297.1499938964844,293.1499938964844,0.4815985262393951,-8517.068359375,303.98583984375,0.8409614562988281,0.4433966875076294,0.4199289381504059,291.7892761230469,297.1499938964844,293.1499938964844,0.5141348242759705,-6621.923828125,303.968994140625,0.855189859867096,0.4677775800228119,0.3268177211284637,291.7157592773437,297.1499938964844,293.1499938964844,0.6679890155792236,-11018.7763671875,303.88287353515625,0.920015037059784,0.5791581273078918,0.5466192960739136,292.24029541015625,297.1499938964844,293.1499938964844,0.0922476947307586,-11020.0537109375,304.1081237792969,0.5337230563163757,0.1159449070692062,0.5394080281257629,287.20538330078125,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.2377319335937,287.2040405273437,1.0,0.5406383275985718,0.432249516248703,0.432249516248703,1.0,1.0,-2.626112461090088,0.8230080604553223,1.8031044006347656,0.2319366037845611,0.0,0.0,1.0,177.43621826171875,240.0,-149.4976043701172,-21187.05078125,1824.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3442687988281,301.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,21014.083984375,21240.0,0.0,0.0,0.5091103911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4744105339050293,1.4744285345077517,-1.7953230781131424e-05,0.0,0.0005166822811588,0.0,0.0,519.7188720703125,0.0,0.0,0.0,0.9635674357414246,4.0,0.0,1.0
543180,292.0733337402344,297.1499938964844,293.1499938964844,0.4336292743682861,-7438.529296875,304.0307922363281,0.8051538467407227,0.4045024216175079,0.365481287240982,291.97442626953125,297.1499938964844,293.1499938964844,0.5050047039985657,-8823.1875,304.00152587890625,0.836650013923645,0.457929402589798,0.434269368648529,291.88055419921875,297.1499938964844,293.1499938964844,0.5401236414909363,-6868.64208984375,303.9859924316406,0.8509935736656189,0.4837305545806885,0.3383811712265014,291.80877685546875,297.1499938964844,293.1499938964844,0.7002750635147095,-11393.384765625,303.9179077148437,0.9132161736488342,0.5966202020645142,0.5635697245597839,292.3272705078125,297.1499938964844,293.1499938964844,0.0982024297118187,-11577.8515625,304.1121520996094,0.5333777070045471,0.1213391125202179,0.5661284327507019,287.19146728515625,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251037597656,287.192138671875,1.0,0.5624059438705444,0.4309373795986175,0.4309373795986175,1.0,1.0,-2.722607374191284,0.8566646575927734,1.8659428358078003,0.244070291519165,0.0,0.0,1.0,194.7288055419922,243.0,-49.68813705444336,-22053.001953125,2052.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511657714844,302.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21171.4296875,21240.0,0.0,0.0,0.5342749357223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799201488494873,1.479938268661499,-1.808765773603227e-05,0.0,0.0005422211252152,0.0,0.0,525.5670166015625,0.0,0.0,0.0,0.9668961763381958,4.0,0.0,1.0
543240,292.0733337402344,297.1499938964844,293.1499938964844,0.4336292743682861,-7438.529296875,304.0307922363281,0.8051538467407227,0.4045024216175079,0.365481287240982,291.97442626953125,297.1499938964844,293.1499938964844,0.5050047039985657,-8823.1875,304.00152587890625,0.836650013923645,0.457929402589798,0.434269368648529,291.88055419921875,297.1499938964844,293.1499938964844,0.5401236414909363,-6868.64208984375,303.9859924316406,0.8509935736656189,0.4837305545806885,0.3383811712265014,291.80877685546875,297.1499938964844,293.1499938964844,0.7002750635147095,-11393.384765625,303.9179077148437,0.9132161736488342,0.5966202020645142,0.5635697245597839,292.3272705078125,297.1499938964844,293.1499938964844,0.0982024297118187,-11577.8515625,304.1121520996094,0.5333777070045471,0.1213391125202179,0.5661284327507019,287.19146728515625,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3251037597656,287.192138671875,1.0,0.5624059438705444,0.4309373795986175,0.4309373795986175,1.0,1.0,-2.722607374191284,0.8566646575927734,1.8659428358078003,0.244070291519165,0.0,0.0,1.0,194.7288055419922,243.0,-49.68813705444336,-22053.001953125,2052.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511657714844,302.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,21171.4296875,21240.0,0.0,0.0,0.5342749357223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799201488494873,1.479938268661499,-1.808765773603227e-05,0.0,0.0005422211252152,0.0,0.0,525.5670166015625,0.0,0.0,0.0,0.9668961763381958,4.0,0.0,1.0
543300,292.1152648925781,297.1499938964844,293.1499938964844,0.4417140483856201,-7541.26904296875,304.0377502441406,0.804607093334198,0.4098998010158539,0.3705427050590515,292.0144958496094,297.1499938964844,293.1499938964844,0.5157648921012878,-8962.228515625,304.0089416503906,0.8366250395774841,0.4649505317211151,0.4411169290542602,291.92303466796875,297.1499938964844,293.1499938964844,0.5521489381790161,-6981.45166015625,303.9939270019531,0.8511387705802917,0.4914668798446655,0.3439311981201172,291.8518371582031,297.1499938964844,293.1499938964844,0.7151804566383362,-11564.9677734375,303.9329833984375,0.9127903580665588,0.6051490306854248,0.5718021392822266,292.36669921875,297.1499938964844,293.1499938964844,0.1010099053382873,-11838.107421875,304.1139221191406,0.5348710417747498,0.1240142807364463,0.5790528655052185,287.19891357421875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3647155761719,287.20025634765625,1.0,0.5716444849967957,0.4303440749645233,0.4303440749645233,1.0,1.0,-2.769015073776245,0.8728483319282532,1.8961666822433472,0.2498971074819564,0.0,0.0,1.0,201.081283569336,243.0,-15.51224136352539,-22490.59765625,2157.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1260986328125,302.4980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21202.185546875,22320.0,0.0,0.0,0.5458465218544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480994701385498,1.4810128211975098,-1.811393303796649e-05,0.0,0.0005539648118428,0.0,0.0,526.712646484375,0.0,0.0,0.0,0.9825453758239746,4.0,0.0,1.0
543360,292.1554260253906,297.1499938964844,293.1499938964844,0.4486487209796905,-7627.78076171875,304.0455627441406,0.804894745349884,0.4151209890842438,0.3754159212112427,292.0528564453125,297.1499938964844,293.1499938964844,0.5252357721328735,-9082.58203125,304.0173645019531,0.8373969793319702,0.4717987477779388,0.4477676153182983,291.96368408203125,297.1499938964844,293.1499938964844,0.5628122687339783,-7079.859375,304.0029296875,0.8521215915679932,0.4990266859531402,0.3493350744247436,291.89306640625,297.1499938964844,293.1499938964844,0.7283183932304382,-11713.4150390625,303.94854736328125,0.913457989692688,0.6134968996047974,0.5798409581184387,292.4038391113281,297.1499938964844,293.1499938964844,0.1035625487565994,-12071.1279296875,304.1158447265625,0.5369553565979004,0.1266431957483291,0.5916334390640259,287.23406982421875,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4019775390625,287.2370910644531,1.0,0.5800838470458984,0.4297928214073181,0.4297928214073181,1.0,1.0,-2.814141035079956,0.8885841965675354,1.925556778907776,0.2555645704269409,0.0,0.0,1.0,206.4099884033203,246.0,38.7206916809082,-23032.486328125,2258.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3916320800781,302.73748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21924.76171875,22320.0,0.0,0.0,0.5569713115692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5060195922851562,1.5060383081436155,-1.873125984275248e-05,0.0,0.0005652551189996,0.0,0.0,553.86669921875,0.0,0.0,0.0,0.9844998717308044,4.0,0.0,1.0
543420,292.2162170410156,297.1499938964844,293.1499938964844,0.4594490230083465,-7762.81640625,304.0556945800781,0.8064226508140564,0.4231022000312805,0.3828209638595581,292.1109924316406,297.1499938964844,293.1499938964844,0.5401346683502197,-9272.109375,304.0282287597656,0.8396695852279663,0.4823890626430511,0.4580017030239105,292.02520751953125,297.1499938964844,293.1499938964844,0.5796165466308594,-7235.06005859375,304.01446533203125,0.8547874093055725,0.5107467770576477,0.3576741218566894,291.95556640625,297.1499938964844,293.1499938964844,0.7489123344421387,-11947.6318359375,303.968505859375,0.9159721732139589,0.6264556050300598,0.5922694802284241,292.45904541015625,297.1499938964844,293.1499938964844,0.107561282813549,-12434.5498046875,304.11834716796875,0.5409838557243347,0.1307088136672973,0.6109270453453064,287.27801513671875,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4573974609375,287.28057861328125,1.0,0.5922994017601013,0.4289994239807129,0.4289994239807129,1.0,1.0,-2.8834924697875977,0.912773609161377,1.9707189798355105,0.2642824947834015,0.0,0.0,1.0,213.38845825195312,246.0,61.17363739013672,-23736.220703125,2413.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.808837890625,303.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,22169.537109375,22320.0,0.0,0.0,0.5737553834915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5144031047821045,1.514422059059143,-1.894038177852053e-05,0.0,0.0005822887760587,0.0,0.0,563.1679077148438,0.0,0.0,0.0,0.989558756351471,4.0,0.0,1.0
