time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2308044433594,297.1499938964844,293.1499938964844,0.4620399177074432,-7795.1455078125,304.0579833984375,0.8069360256195068,0.4250267744064331,0.3846010565757751,292.1249694824219,297.1499938964844,293.1499938964844,0.5437489748001099,-9317.9755859375,304.0306396484375,0.8403714895248413,0.4849669337272644,0.4604861438274383,292.0399475097656,297.1499938964844,293.1499938964844,0.5837029814720154,-7272.7060546875,304.0170288085937,0.855595588684082,0.5136054158210754,0.3597030639648437,291.9705505371094,297.1499938964844,293.1499938964844,0.7539003491401672,-12004.3857421875,303.9728698730469,0.916792929172516,0.6296200156211853,0.5952974557876587,292.4721069335937,297.1499938964844,293.1499938964844,0.1085278987884521,-12521.9326171875,304.1189270019531,0.5420656204223633,0.131693497300148,0.6155784726142883,287.2884826660156,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4704895019531,287.2909851074219,1.0,0.5951530933380127,0.4288175702095032,0.4288175702095032,1.0,1.0,-2.9002878665924072,0.9186335802078248,1.9816542863845823,0.2663958966732025,0.0,0.0,1.0,214.9063262939453,249.0,63.64746475219727,-23905.03125,2451.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91229248046875,303.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22201.74609375,22320.0,0.0,0.0,0.5777524709701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5155029296875,1.5155218839645386,-1.8967901269206777e-05,0.0,0.0005863453261554,0.0,0.0,564.395751953125,0.0,0.0,0.0,0.9902223944664,4.0,0.0,1.0
543540,292.3002624511719,297.1499938964844,293.1499938964844,0.4743151664733886,-7947.8662109375,304.0681457519531,0.8098716139793396,0.4342187345027923,0.3930846750736236,292.1915283203125,297.1499938964844,293.1499938964844,0.5611290335655212,-9537.7958984375,304.0414123535156,0.8443120121955872,0.4974312782287597,0.4724746644496918,292.1102600097656,297.1499938964844,293.1499938964844,0.6034141778945923,-7453.66064453125,304.0284423828125,0.8600966930389404,0.5274617671966553,0.36951944231987,292.0421142578125,297.1499938964844,293.1499938964844,0.7778649926185608,-12276.919921875,303.9918518066406,0.9215530157089232,0.6449810862541199,0.6099708080291748,292.5335388183594,297.1499938964844,293.1499938964844,0.1131347492337226,-12935.7919921875,304.1216125488281,0.5475916862487793,0.1364008784294128,0.637740433216095,287.3395080566406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321044921875,287.34185791015625,1.0,0.608482837677002,0.4280035495758056,0.4280035495758056,1.0,1.0,-2.9809749126434326,0.9468023180961608,2.034172534942627,0.2765673696994781,0.0,0.0,1.0,221.5571136474609,252.0,68.58457946777344,-24717.078125,2634.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42022705078125,303.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,22284.8671875,23400.0,0.0,0.0,0.5965973734855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183371305465698,1.518356204032898,-1.9038914615521207e-05,0.0,0.0006054705008864,0.0,0.0,567.5682373046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543600,292.3002624511719,297.1499938964844,293.1499938964844,0.4743151664733886,-7947.8662109375,304.0681457519531,0.8098716139793396,0.4342187345027923,0.3930846750736236,292.1915283203125,297.1499938964844,293.1499938964844,0.5611290335655212,-9537.7958984375,304.0414123535156,0.8443120121955872,0.4974312782287597,0.4724746644496918,292.1102600097656,297.1499938964844,293.1499938964844,0.6034141778945923,-7453.66064453125,304.0284423828125,0.8600966930389404,0.5274617671966553,0.36951944231987,292.0421142578125,297.1499938964844,293.1499938964844,0.7778649926185608,-12276.919921875,303.9918518066406,0.9215530157089232,0.6449810862541199,0.6099708080291748,292.5335388183594,297.1499938964844,293.1499938964844,0.1131347492337226,-12935.7919921875,304.1216125488281,0.5475916862487793,0.1364008784294128,0.637740433216095,287.3395080566406,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5321044921875,287.34185791015625,1.0,0.608482837677002,0.4280035495758056,0.4280035495758056,1.0,1.0,-2.9809749126434326,0.9468023180961608,2.034172534942627,0.2765673696994781,0.0,0.0,1.0,221.5571136474609,252.0,68.58457946777344,-24717.078125,2634.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42022705078125,303.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,22284.8671875,23400.0,0.0,0.0,0.5965973734855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183371305465698,1.518356204032898,-1.9038914615521207e-05,0.0,0.0006054705008864,0.0,0.0,567.5682373046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,292.3646850585937,297.1499938964844,293.1499938964844,0.4850609600543976,-8080.2822265625,304.077392578125,0.8129633069038391,0.4426835179328918,0.4008867144584656,292.2533264160156,297.1499938964844,293.1499938964844,0.5768817067146301,-9735.21875,304.0512084960937,0.8485365509986877,0.509175717830658,0.4837529063224792,292.17547607421875,297.1499938964844,293.1499938964844,0.6214109063148499,-7617.35546875,304.038818359375,0.8649028539657593,0.5405765771865845,0.3787960708141327,292.108642578125,297.1499938964844,293.1499938964844,0.7995997071266174,-12522.580078125,304.00811767578125,0.9267915487289428,0.6595543622970581,0.6238727569580078,292.5892028808594,297.1499938964844,293.1499938964844,0.1172498390078544,-13300.7158203125,304.1241760253906,0.5529375672340393,0.1407227367162704,0.658042848110199,287.4014892578125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58795166015625,287.4035949707031,1.0,0.6205657124519348,0.427348643541336,0.427348643541336,1.0,1.0,-3.056185007095337,0.9731234312057496,2.083061456680298,0.2861169874668121,0.0,0.0,1.0,227.1667633056641,255.0,75.65158081054688,-25525.921875,2809.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8856201171875,303.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.6139218211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006230525905266,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,292.3646850585937,297.1499938964844,293.1499938964844,0.4850609600543976,-8080.2822265625,304.077392578125,0.8129633069038391,0.4426835179328918,0.4008867144584656,292.2533264160156,297.1499938964844,293.1499938964844,0.5768817067146301,-9735.21875,304.0512084960937,0.8485365509986877,0.509175717830658,0.4837529063224792,292.17547607421875,297.1499938964844,293.1499938964844,0.6214109063148499,-7617.35546875,304.038818359375,0.8649028539657593,0.5405765771865845,0.3787960708141327,292.108642578125,297.1499938964844,293.1499938964844,0.7995997071266174,-12522.580078125,304.00811767578125,0.9267915487289428,0.6595543622970581,0.6238727569580078,292.5892028808594,297.1499938964844,293.1499938964844,0.1172498390078544,-13300.7158203125,304.1241760253906,0.5529375672340393,0.1407227367162704,0.658042848110199,287.4014892578125,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58795166015625,287.4035949707031,1.0,0.6205657124519348,0.427348643541336,0.427348643541336,1.0,1.0,-3.056185007095337,0.9731234312057496,2.083061456680298,0.2861169874668121,0.0,0.0,1.0,227.1667633056641,255.0,75.65158081054688,-25525.921875,2809.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8856201171875,303.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.6139218211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006230525905266,0.0,0.0,581.635009765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,292.42449951171875,297.1499938964844,293.1499938964844,0.4952718615531921,-8206.25390625,304.0845642089844,0.8158732056617737,0.4504438042640686,0.4080362021923065,292.3108825683594,297.1499938964844,293.1499938964844,0.5921602249145508,-9926.5625,304.05865478515625,0.852689266204834,0.520214855670929,0.494344413280487,292.236083984375,297.1499938964844,293.1499938964844,0.6389345526695251,-7776.56640625,304.046630859375,0.8696362376213074,0.5529720783233643,0.3875543177127838,292.1706237792969,297.1499938964844,293.1499938964844,0.8207109570503235,-12762.1767578125,304.0201721191406,0.9319861531257628,0.6733662486076355,0.6370330452919006,292.6399230957031,297.1499938964844,293.1499938964844,0.1210843026638031,-13638.9814453125,304.1264038085937,0.557799220085144,0.1446423232555389,0.6764650940895081,287.44580078125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387939453125,287.4476928710937,1.0,0.6316764950752258,0.4268459379673004,0.4268459379673004,1.0,1.0,-3.126016139984131,0.9976714253425598,2.128344774246216,0.2950947880744934,0.0,0.0,1.0,232.1859436035156,258.0,65.28726959228516,-26227.458984375,2977.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3258972167969,304.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.62968510389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006390503258444,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,292.42449951171875,297.1499938964844,293.1499938964844,0.4952718615531921,-8206.25390625,304.0845642089844,0.8158732056617737,0.4504438042640686,0.4080362021923065,292.3108825683594,297.1499938964844,293.1499938964844,0.5921602249145508,-9926.5625,304.05865478515625,0.852689266204834,0.520214855670929,0.494344413280487,292.236083984375,297.1499938964844,293.1499938964844,0.6389345526695251,-7776.56640625,304.046630859375,0.8696362376213074,0.5529720783233643,0.3875543177127838,292.1706237792969,297.1499938964844,293.1499938964844,0.8207109570503235,-12762.1767578125,304.0201721191406,0.9319861531257628,0.6733662486076355,0.6370330452919006,292.6399230957031,297.1499938964844,293.1499938964844,0.1210843026638031,-13638.9814453125,304.1264038085937,0.557799220085144,0.1446423232555389,0.6764650940895081,287.44580078125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6387939453125,287.4476928710937,1.0,0.6316764950752258,0.4268459379673004,0.4268459379673004,1.0,1.0,-3.126016139984131,0.9976714253425598,2.128344774246216,0.2950947880744934,0.0,0.0,1.0,232.1859436035156,258.0,65.28726959228516,-26227.458984375,2977.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3258972167969,304.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.62968510389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006390503258444,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,292.4528503417969,297.1499938964844,293.1499938964844,0.5000333786010742,-8264.7880859375,304.0877990722656,0.817207932472229,0.4540624320507049,0.4113733768463135,292.3382263183594,297.1499938964844,293.1499938964844,0.5994515419006348,-10017.505859375,304.0619812011719,0.8546752333641052,0.5254715085029602,0.4993889033794403,292.2648010253906,297.1499938964844,293.1499938964844,0.6473386883735657,-7852.59765625,304.0501403808594,0.8719079494476318,0.5589021444320679,0.3917444050312042,292.2000427246094,297.1499938964844,293.1499938964844,0.8308200240135193,-12876.69140625,304.025390625,0.9344720244407654,0.679987907409668,0.6433424949645996,292.6636047363281,297.1499938964844,293.1499938964844,0.1228591725230217,-13794.615234375,304.1274719238281,0.5600026249885559,0.1464511156082153,0.6849818825721741,287.4664611816406,291.1499938964844,250.3352966308593,249.8529815673828,279.1448974609375,292.6625366210937,287.4682922363281,1.0,0.6369186043739319,0.42664635181427,0.42664635181427,1.0,1.0,-3.158958911895752,1.0092984437942505,2.149660348892212,0.2993778884410858,0.0,0.0,1.0,234.55712890625,258.0,61.535736083984375,-26560.658203125,3059.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5346984863281,304.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6370306015014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006465050973929,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,292.4802551269531,297.1499938964844,293.1499938964844,0.5045781135559082,-8320.5263671875,304.0908203125,0.8184484243392944,0.4575113952159881,0.4145574867725372,292.3646850585937,297.1499938964844,293.1499938964844,0.6065233945846558,-10105.4755859375,304.06512451171875,0.8565803170204163,0.5305564999580383,0.5042706727981567,292.2925720214844,297.1499938964844,293.1499938964844,0.6555185317993164,-7926.3935546875,304.0534362792969,0.8740943670272827,0.5646582245826721,0.395812451839447,292.2285461425781,297.1499938964844,293.1499938964844,0.8406530022621155,-12987.9169921875,304.0301513671875,0.9368532299995422,0.6864238977432251,0.6494764089584351,292.6862487792969,297.1499938964844,293.1499938964844,0.124542511999607,-13941.68359375,304.12847900390625,0.5620445013046265,0.1481615304946899,0.6930513978004456,287.4861145019531,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68524169921875,287.4878234863281,1.0,0.641972541809082,0.4264785349369049,0.4264785349369049,1.0,1.0,-3.1906275749206543,1.0205096006393433,2.1701180934906006,0.3035297691822052,0.0,0.0,1.0,236.86569213867188,261.0,58.164363861083984,-26881.6171875,3139.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7353210449219,304.5392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6440508365631104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006536297150887,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,292.5323181152344,297.1499938964844,293.1499938964844,0.5130378603935242,-8423.9208984375,304.096435546875,0.8206225633621216,0.4639082849025726,0.4204738140106201,292.4151306152344,297.1499938964844,293.1499938964844,0.620027482509613,-10272.7958984375,304.0708923339844,0.8601067662239075,0.5402164459228516,0.5135508179664612,292.3454284667969,297.1499938964844,293.1499938964844,0.6712285876274109,-8067.54541015625,304.05938720703125,0.8781694769859314,0.5756558775901794,0.4035875201225281,292.2828369140625,297.1499938964844,293.1499938964844,0.8595295548439026,-13200.9345703125,304.03857421875,0.9412477612495422,0.6987450122833252,0.6612225770950317,292.72869873046875,297.1499938964844,293.1499938964844,0.1276391446590423,-14210.869140625,304.1304931640625,0.5656287670135498,0.1512913554906845,0.7078702449798584,287.52227783203125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278137207031,287.5237731933594,1.0,0.6515486240386963,0.4262309968471527,0.4262309968471527,1.0,1.0,-3.250195503234864,1.0417033433914185,2.2084922790527344,0.3114466965198517,0.0,0.0,1.0,241.34803771972656,264.0,51.93842315673828,-27485.849609375,3294.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1110534667969,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6571810841560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006669552531093,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,292.5323181152344,297.1499938964844,293.1499938964844,0.5130378603935242,-8423.9208984375,304.096435546875,0.8206225633621216,0.4639082849025726,0.4204738140106201,292.4151306152344,297.1499938964844,293.1499938964844,0.620027482509613,-10272.7958984375,304.0708923339844,0.8601067662239075,0.5402164459228516,0.5135508179664612,292.3454284667969,297.1499938964844,293.1499938964844,0.6712285876274109,-8067.54541015625,304.05938720703125,0.8781694769859314,0.5756558775901794,0.4035875201225281,292.2828369140625,297.1499938964844,293.1499938964844,0.8595295548439026,-13200.9345703125,304.03857421875,0.9412477612495422,0.6987450122833252,0.6612225770950317,292.72869873046875,297.1499938964844,293.1499938964844,0.1276391446590423,-14210.869140625,304.1304931640625,0.5656287670135498,0.1512913554906845,0.7078702449798584,287.52227783203125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7278137207031,287.5237731933594,1.0,0.6515486240386963,0.4262309968471527,0.4262309968471527,1.0,1.0,-3.250195503234864,1.0417033433914185,2.2084922790527344,0.3114466965198517,0.0,0.0,1.0,241.34803771972656,264.0,51.93842315673828,-27485.849609375,3294.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1110534667969,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6571810841560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006669552531093,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,292.58111572265625,297.1499938964844,293.1499938964844,0.5206953883171082,-8517.0673828125,304.1015014648437,0.8223782777786255,0.4696545004844665,0.4258076846599579,292.4625244140625,297.1499938964844,293.1499938964844,0.632716178894043,-10429.1875,304.0760803222656,0.8632250428199768,0.5492131114006042,0.5222058296203613,292.3949279785156,297.1499938964844,293.1499938964844,0.6861218810081482,-8200.6396484375,304.06475830078125,0.8818202614784241,0.5859931707382202,0.4109008014202118,292.3338928222656,297.1499938964844,293.1499938964844,0.8774259090423584,-13402.1845703125,304.0458679199219,0.9451221823692322,0.7103557586669922,0.6722983121871948,292.7677001953125,297.1499938964844,293.1499938964844,0.1303915828466415,-14448.6689453125,304.1324157714844,0.5685630440711975,0.1540494114160537,0.7210094928741455,287.5543212890625,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7668762207031,287.5556335449219,1.0,0.6604654788970947,0.4260891377925873,0.4260891377925873,1.0,1.0,-3.304934024810791,1.061327338218689,2.243606805801392,0.3188722431659698,0.0,0.0,1.0,245.70571899414065,267.0,46.11523818969727,-28040.740234375,3442.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4534912109375,305.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6692107319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006791638443246,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,292.58111572265625,297.1499938964844,293.1499938964844,0.5206953883171082,-8517.0673828125,304.1015014648437,0.8223782777786255,0.4696545004844665,0.4258076846599579,292.4625244140625,297.1499938964844,293.1499938964844,0.632716178894043,-10429.1875,304.0760803222656,0.8632250428199768,0.5492131114006042,0.5222058296203613,292.3949279785156,297.1499938964844,293.1499938964844,0.6861218810081482,-8200.6396484375,304.06475830078125,0.8818202614784241,0.5859931707382202,0.4109008014202118,292.3338928222656,297.1499938964844,293.1499938964844,0.8774259090423584,-13402.1845703125,304.0458679199219,0.9451221823692322,0.7103557586669922,0.6722983121871948,292.7677001953125,297.1499938964844,293.1499938964844,0.1303915828466415,-14448.6689453125,304.1324157714844,0.5685630440711975,0.1540494114160537,0.7210094928741455,287.5543212890625,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7668762207031,287.5556335449219,1.0,0.6604654788970947,0.4260891377925873,0.4260891377925873,1.0,1.0,-3.304934024810791,1.061327338218689,2.243606805801392,0.3188722431659698,0.0,0.0,1.0,245.70571899414065,267.0,46.11523818969727,-28040.740234375,3442.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4534912109375,305.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6692107319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006791638443246,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,292.626953125,297.1499938964844,293.1499938964844,0.5275782346725464,-8600.3662109375,304.1061706542969,0.8237190246582031,0.4747719466686249,0.4305788278579712,292.5072021484375,297.1499938964844,293.1499938964844,0.6446157097816467,-10575.0771484375,304.08087158203125,0.8659220337867737,0.5575664043426514,0.5302553772926331,292.4413757324219,297.1499938964844,293.1499938964844,0.7002395987510681,-8326.1337890625,304.06964111328125,0.8850393891334534,0.5956994295120239,0.4177739918231964,292.3819274902344,297.1499938964844,293.1499938964844,0.8944022059440613,-13592.3515625,304.05224609375,0.9484781622886658,0.7212846875190735,0.6827320456504822,292.8035888671875,297.1499938964844,293.1499938964844,0.1328171491622924,-14657.0673828125,304.1342163085937,0.570883572101593,0.1564561426639557,0.7325654625892639,287.58258056640625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028259277344,287.583740234375,1.0,0.6687661409378052,0.4260405302047729,0.4260405302047729,1.0,1.0,-3.3550667762756348,1.0794577598571775,2.275609016418457,0.3258323967456817,0.0,0.0,1.0,249.9755706787109,270.0,40.78520965576172,-28548.51953125,3583.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7646789550781,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6802508234977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006903681205585,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,292.626953125,297.1499938964844,293.1499938964844,0.5275782346725464,-8600.3662109375,304.1061706542969,0.8237190246582031,0.4747719466686249,0.4305788278579712,292.5072021484375,297.1499938964844,293.1499938964844,0.6446157097816467,-10575.0771484375,304.08087158203125,0.8659220337867737,0.5575664043426514,0.5302553772926331,292.4413757324219,297.1499938964844,293.1499938964844,0.7002395987510681,-8326.1337890625,304.06964111328125,0.8850393891334534,0.5956994295120239,0.4177739918231964,292.3819274902344,297.1499938964844,293.1499938964844,0.8944022059440613,-13592.3515625,304.05224609375,0.9484781622886658,0.7212846875190735,0.6827320456504822,292.8035888671875,297.1499938964844,293.1499938964844,0.1328171491622924,-14657.0673828125,304.1342163085937,0.570883572101593,0.1564561426639557,0.7325654625892639,287.58258056640625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8028259277344,287.583740234375,1.0,0.6687661409378052,0.4260405302047729,0.4260405302047729,1.0,1.0,-3.3550667762756348,1.0794577598571775,2.275609016418457,0.3258323967456817,0.0,0.0,1.0,249.9755706787109,270.0,40.78520965576172,-28548.51953125,3583.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7646789550781,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6802508234977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006903681205585,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,292.6700134277344,297.1499938964844,293.1499938964844,0.533701479434967,-8674.0634765625,304.1105651855469,0.8246568441390991,0.4792806804180145,0.4348053932189941,292.54937744140625,297.1499938964844,293.1499938964844,0.6557334661483765,-10710.6484375,304.0853881835937,0.8681977987289429,0.5652916431427002,0.5377146005630493,292.4850158691406,297.1499938964844,293.1499938964844,0.7136000990867615,-8444.2685546875,304.0741271972656,0.8878326416015625,0.6047971248626709,0.4242234230041504,292.4272155761719,297.1499938964844,293.1499938964844,0.9104868769645692,-13771.7666015625,304.0580139160156,0.951335906982422,0.7315527200698853,0.69254469871521,292.83660888671875,297.1499938964844,293.1499938964844,0.1349291205406189,-14837.58203125,304.1359558105469,0.5726311802864075,0.1585296243429184,0.7426220774650574,287.6076354980469,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359375,287.608642578125,1.0,0.6764794588088989,0.426074743270874,0.426074743270874,1.0,1.0,-3.4007773399353027,1.0961562395095823,2.3046209812164307,0.3323469460010528,0.0,0.0,1.0,254.1756134033203,273.0,36.14567947387695,-29011.849609375,3716.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0472106933594,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.690386950969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007006549858488,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,292.6700134277344,297.1499938964844,293.1499938964844,0.533701479434967,-8674.0634765625,304.1105651855469,0.8246568441390991,0.4792806804180145,0.4348053932189941,292.54937744140625,297.1499938964844,293.1499938964844,0.6557334661483765,-10710.6484375,304.0853881835937,0.8681977987289429,0.5652916431427002,0.5377146005630493,292.4850158691406,297.1499938964844,293.1499938964844,0.7136000990867615,-8444.2685546875,304.0741271972656,0.8878326416015625,0.6047971248626709,0.4242234230041504,292.4272155761719,297.1499938964844,293.1499938964844,0.9104868769645692,-13771.7666015625,304.0580139160156,0.951335906982422,0.7315527200698853,0.69254469871521,292.83660888671875,297.1499938964844,293.1499938964844,0.1349291205406189,-14837.58203125,304.1359558105469,0.5726311802864075,0.1585296243429184,0.7426220774650574,287.6076354980469,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8359375,287.608642578125,1.0,0.6764794588088989,0.426074743270874,0.426074743270874,1.0,1.0,-3.4007773399353027,1.0961562395095823,2.3046209812164307,0.3323469460010528,0.0,0.0,1.0,254.1756134033203,273.0,36.14567947387695,-29011.849609375,3716.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0472106933594,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.690386950969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007006549858488,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,292.69061279296875,297.1499938964844,293.1499938964844,0.5364862680435181,-8707.4267578125,304.1126708984375,0.8249827027320862,0.4813170135021209,0.4367235898971557,292.5696105957031,297.1499938964844,293.1499938964844,0.6610046029090881,-10774.6591796875,304.0875244140625,0.8691834211349487,0.5689277648925781,0.5412312746047974,292.5058288574219,297.1499938964844,293.1499938964844,0.7200044393539429,-8500.669921875,304.0762939453125,0.8890767693519592,0.6091287136077881,0.4272968173027038,292.44891357421875,297.1499938964844,293.1499938964844,0.9182053804397584,-13857.568359375,304.0606994628906,0.95259028673172,0.7364498972892761,0.6972282528877258,292.8521423339844,297.1499938964844,293.1499938964844,0.1358734369277954,-14917.9873046875,304.13677978515625,0.5733072757720947,0.1594493985176086,0.7471235394477844,287.619140625,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8514709472656,287.6200866699219,1.0,0.6801272630691528,0.4261198937892914,0.4261198937892914,1.0,1.0,-3.422059297561645,1.1039972305297852,2.3180620670318604,0.3354468047618866,0.0,0.0,1.0,256.25250244140625,273.0,34.12125015258789,-29228.0390625,3780.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17877197265625,305.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6951437592506409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007054825546219,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,292.7106018066406,297.1499938964844,293.1499938964844,0.5390881299972534,-8738.4951171875,304.1147155761719,0.8252167105674744,0.4832110404968261,0.4385148882865906,292.5892944335937,297.1499938964844,293.1499938964844,0.666083812713623,-10836.1689453125,304.08966064453125,0.8700703382492065,0.5724152326583862,0.5446087718009949,292.52606201171875,297.1499938964844,293.1499938964844,0.726226270198822,-8555.3193359375,304.078369140625,0.8902230858802795,0.6133188605308533,0.4302721321582794,292.469970703125,297.1499938964844,293.1499938964844,0.9257098436355592,-13940.794921875,304.06329345703125,0.9537346363067628,0.7411923408508301,0.701767086982727,292.8670349121094,297.1499938964844,293.1499938964844,0.1367456614971161,-14992.0693359375,304.1376037597656,0.5738593935966492,0.1602942496538162,0.7512887716293335,287.6300354003906,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8664245605469,287.6309509277344,1.0,0.6836397647857666,0.4261824488639831,0.4261824488639831,1.0,1.0,-3.442325592041016,1.1115102767944336,2.330815315246582,0.3384451866149902,0.0,0.0,1.0,258.3143005371094,276.0,32.301544189453125,-29434.421875,3842.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30426025390625,305.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.699703574180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007101101800799,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544620,292.7488098144531,297.1499938964844,293.1499938964844,0.5437445044517517,-8793.7880859375,304.11871337890625,0.825417160987854,0.4865822792053222,0.4417248964309692,292.6270751953125,297.1499938964844,293.1499938964844,0.6756622195243835,-10951.6728515625,304.0937805175781,0.8715540170669556,0.5789521932601929,0.5509524345397949,292.5646667480469,297.1499938964844,293.1499938964844,0.7381219267845154,-8659.392578125,304.0823974609375,0.8922303318977356,0.6212859749794006,0.4359353482723236,292.5103454589844,297.1499938964844,293.1499938964844,0.9400761127471924,-14099.5390625,304.0682373046875,0.955707848072052,0.7502239942550659,0.7104189395904541,292.89508056640625,297.1499938964844,293.1499938964844,0.1382797360420227,-15121.8671875,304.13916015625,0.5746110677719116,0.1617687046527862,0.7586507797241211,287.65045166015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89453125,287.6512756347656,1.0,0.6902700662612915,0.4263562560081482,0.4263562560081482,1.0,1.0,-3.479893684387207,1.1255799531936646,2.354313850402832,0.3441462814807892,0.0,0.0,1.0,262.3955383300781,279.0,29.28803062438965,-29819.265625,3960.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53857421875,305.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.7082611918449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007187950541265,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544680,292.7488098144531,297.1499938964844,293.1499938964844,0.5437445044517517,-8793.7880859375,304.11871337890625,0.825417160987854,0.4865822792053222,0.4417248964309692,292.6270751953125,297.1499938964844,293.1499938964844,0.6756622195243835,-10951.6728515625,304.0937805175781,0.8715540170669556,0.5789521932601929,0.5509524345397949,292.5646667480469,297.1499938964844,293.1499938964844,0.7381219267845154,-8659.392578125,304.0823974609375,0.8922303318977356,0.6212859749794006,0.4359353482723236,292.5103454589844,297.1499938964844,293.1499938964844,0.9400761127471924,-14099.5390625,304.0682373046875,0.955707848072052,0.7502239942550659,0.7104189395904541,292.89508056640625,297.1499938964844,293.1499938964844,0.1382797360420227,-15121.8671875,304.13916015625,0.5746110677719116,0.1617687046527862,0.7586507797241211,287.65045166015625,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89453125,287.6512756347656,1.0,0.6902700662612915,0.4263562560081482,0.4263562560081482,1.0,1.0,-3.479893684387207,1.1255799531936646,2.354313850402832,0.3441462814807892,0.0,0.0,1.0,262.3955383300781,279.0,29.28803062438965,-29819.265625,3960.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53857421875,305.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.7082611918449402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007187950541265,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544740,292.784912109375,297.1499938964844,293.1499938964844,0.5476846098899841,-8840.1611328125,304.12255859375,0.8252815008163452,0.489419549703598,0.4444580674171448,292.66290283203125,297.1499938964844,293.1499938964844,0.6844722032546997,-11057.294921875,304.09783935546875,0.8726701736450195,0.5849242210388184,0.556766152381897,292.6010437011719,297.1499938964844,293.1499938964844,0.749298095703125,-8756.65625,304.0863037109375,0.8938802480697632,0.6287263035774231,0.4412325322628021,292.54852294921875,297.1499938964844,293.1499938964844,0.953597128391266,-14248.1923828125,304.07293701171875,0.9572934508323668,0.758675217628479,0.718526303768158,292.9209289550781,297.1499938964844,293.1499938964844,0.1395477056503296,-15228.5458984375,304.1406555175781,0.5749320387840271,0.162974864244461,0.7648061513900757,287.6694030761719,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9204406738281,287.670166015625,1.0,0.6963983774185181,0.4265897572040558,0.4265897572040558,1.0,1.0,-3.51370620727539,1.1384406089782717,2.375265598297119,0.349475085735321,0.0,0.0,1.0,266.4216613769531,282.0,27.055404663085938,-30169.693359375,4070.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7528991699219,306.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7161199450492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007267707260325,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544800,292.784912109375,297.1499938964844,293.1499938964844,0.5476846098899841,-8840.1611328125,304.12255859375,0.8252815008163452,0.489419549703598,0.4444580674171448,292.66290283203125,297.1499938964844,293.1499938964844,0.6844722032546997,-11057.294921875,304.09783935546875,0.8726701736450195,0.5849242210388184,0.556766152381897,292.6010437011719,297.1499938964844,293.1499938964844,0.749298095703125,-8756.65625,304.0863037109375,0.8938802480697632,0.6287263035774231,0.4412325322628021,292.54852294921875,297.1499938964844,293.1499938964844,0.953597128391266,-14248.1923828125,304.07293701171875,0.9572934508323668,0.758675217628479,0.718526303768158,292.9209289550781,297.1499938964844,293.1499938964844,0.1395477056503296,-15228.5458984375,304.1406555175781,0.5749320387840271,0.162974864244461,0.7648061513900757,287.6694030761719,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9204406738281,287.670166015625,1.0,0.6963983774185181,0.4265897572040558,0.4265897572040558,1.0,1.0,-3.51370620727539,1.1384406089782717,2.375265598297119,0.349475085735321,0.0,0.0,1.0,266.4216613769531,282.0,27.055404663085938,-30169.693359375,4070.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7528991699219,306.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7161199450492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007267707260325,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544860,292.8190002441406,297.1499938964844,293.1499938964844,0.5509293079376221,-8877.9130859375,304.12628173828125,0.8248348832130432,0.4917514622211456,0.4467401504516601,292.69696044921875,297.1499938964844,293.1499938964844,0.6925250887870789,-11153.26171875,304.101806640625,0.8734434843063354,0.5903571248054504,0.5620744228363037,292.6353759765625,297.1499938964844,293.1499938964844,0.7597727179527283,-8847.3427734375,304.0900573730469,0.8952014446258545,0.6356709599494934,0.446185439825058,292.5846862792969,297.1499938964844,293.1499938964844,0.9662917256355286,-14387.0400390625,304.07745361328125,0.9585294723510742,0.7665780186653137,0.7261193990707397,292.9447937011719,297.1499938964844,293.1499938964844,0.1405683606863021,-15313.8486328125,304.1420593261719,0.5748679637908936,0.1639361381530761,0.7698601484298706,287.6874084472656,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443359375,287.6881103515625,1.0,0.7020564675331116,0.4268775284290313,0.4268775284290313,1.0,1.0,-3.5440115928649902,1.1501758098602295,2.3938357830047607,0.3544595539569855,0.0,0.0,1.0,270.39501953125,285.0,25.506622314453125,-30489.041015625,4173.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9497985839844,306.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7233388423919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007340969750657,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544920,292.8190002441406,297.1499938964844,293.1499938964844,0.5509293079376221,-8877.9130859375,304.12628173828125,0.8248348832130432,0.4917514622211456,0.4467401504516601,292.69696044921875,297.1499938964844,293.1499938964844,0.6925250887870789,-11153.26171875,304.101806640625,0.8734434843063354,0.5903571248054504,0.5620744228363037,292.6353759765625,297.1499938964844,293.1499938964844,0.7597727179527283,-8847.3427734375,304.0900573730469,0.8952014446258545,0.6356709599494934,0.446185439825058,292.5846862792969,297.1499938964844,293.1499938964844,0.9662917256355286,-14387.0400390625,304.07745361328125,0.9585294723510742,0.7665780186653137,0.7261193990707397,292.9447937011719,297.1499938964844,293.1499938964844,0.1405683606863021,-15313.8486328125,304.1420593261719,0.5748679637908936,0.1639361381530761,0.7698601484298706,287.6874084472656,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.9443359375,287.6881103515625,1.0,0.7020564675331116,0.4268775284290313,0.4268775284290313,1.0,1.0,-3.5440115928649902,1.1501758098602295,2.3938357830047607,0.3544595539569855,0.0,0.0,1.0,270.39501953125,285.0,25.506622314453125,-30489.041015625,4173.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9497985839844,306.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7233388423919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007340969750657,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544980,292.85125732421875,297.1499938964844,293.1499938964844,0.5534855723381042,-8907.1640625,304.12994384765625,0.8240936398506165,0.4935938417911529,0.448585957288742,292.7293701171875,297.1499938964844,293.1499938964844,0.6998176574707031,-11239.62109375,304.105712890625,0.8738912343978882,0.595264196395874,0.5668902397155762,292.6677551269531,297.1499938964844,293.1499938964844,0.7695502638816833,-8931.5615234375,304.09375,0.8962150812149048,0.6421400904655457,0.4508081674575805,292.61895751953125,297.1499938964844,293.1499938964844,0.9781619310379028,-14516.1943359375,304.08184814453125,0.959443747997284,0.7739522457122803,0.7332170605659485,292.9668273925781,297.1499938964844,293.1499938964844,0.1413556039333343,-15379.05859375,304.1434020996094,0.5744525790214539,0.1646699756383896,0.7738914489746094,287.704833984375,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664001464844,287.7055053710937,1.0,0.7072656750679016,0.4272155165672302,0.4272155165672302,1.0,1.0,-3.5709776878356934,1.160841464996338,2.4101362228393555,0.3591179251670837,0.0,0.0,1.0,274.31658935546875,288.0,24.54124641418457,-30779.70703125,4268.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1312255859375,306.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7299576997756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007408142555505,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545040,292.85125732421875,297.1499938964844,293.1499938964844,0.5534855723381042,-8907.1640625,304.12994384765625,0.8240936398506165,0.4935938417911529,0.448585957288742,292.7293701171875,297.1499938964844,293.1499938964844,0.6998176574707031,-11239.62109375,304.105712890625,0.8738912343978882,0.595264196395874,0.5668902397155762,292.6677551269531,297.1499938964844,293.1499938964844,0.7695502638816833,-8931.5615234375,304.09375,0.8962150812149048,0.6421400904655457,0.4508081674575805,292.61895751953125,297.1499938964844,293.1499938964844,0.9781619310379028,-14516.1943359375,304.08184814453125,0.959443747997284,0.7739522457122803,0.7332170605659485,292.9668273925781,297.1499938964844,293.1499938964844,0.1413556039333343,-15379.05859375,304.1434020996094,0.5744525790214539,0.1646699756383896,0.7738914489746094,287.704833984375,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9664001464844,287.7055053710937,1.0,0.7072656750679016,0.4272155165672302,0.4272155165672302,1.0,1.0,-3.5709776878356934,1.160841464996338,2.4101362228393555,0.3591179251670837,0.0,0.0,1.0,274.31658935546875,288.0,24.54124641418457,-30779.70703125,4268.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1312255859375,306.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.7299576997756958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007408142555505,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545100,292.86676025390625,297.1499938964844,293.1499938964844,0.5545071363449097,-8918.6318359375,304.1317138671875,0.8236168026924133,0.4943356812000274,0.4493490159511566,292.7449645996094,297.1499938964844,293.1499938964844,0.7031778693199158,-11279.2109375,304.1076354980469,0.8739978671073914,0.5975244045257568,0.5691170692443848,292.6832580566406,297.1499938964844,293.1499938964844,0.7741797566413879,-8971.28515625,304.0955505371094,0.8966128826141357,0.64520263671875,0.4530000984668731,292.6354064941406,297.1499938964844,293.1499938964844,0.9837893843650818,-14577.181640625,304.0840148925781,0.9597880244255066,0.777447521686554,0.7365859746932983,292.9771728515625,297.1499938964844,293.1499938964844,0.1416660398244857,-15404.521484375,304.14404296875,0.5741226673126221,0.1649568974971771,0.775547206401825,287.71343994140625,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97674560546875,287.714111328125,1.0,0.7097084522247314,0.4274022281169891,0.4274022281169891,1.0,1.0,-3.5832576751708984,1.1657896041870115,2.417467832565308,0.3613302111625671,0.0,0.0,1.0,276.2584228515625,288.0,24.24754905700684,-30914.958984375,4313.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2166748046875,306.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.7330533266067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007439559558406,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545160,292.8818054199219,297.1499938964844,293.1499938964844,0.555363118648529,-8928.06640625,304.13348388671875,0.8230734467506409,0.4949642121791839,0.45001021027565,292.7602233886719,297.1499938964844,293.1499938964844,0.7063513398170471,-11316.470703125,304.1095886230469,0.8740311861038208,0.5996608138084412,0.5712277293205261,292.6983337402344,297.1499938964844,293.1499938964844,0.7786409854888916,-9009.4716796875,304.09735107421875,0.8969429731369019,0.6481554508209229,0.4551160931587219,292.65142822265625,297.1499938964844,293.1499938964844,0.9892165660858154,-14635.8447265625,304.08612060546875,0.9600628018379213,0.7808200716972351,0.7398403286933899,292.9870910644531,297.1499938964844,293.1499938964844,0.1419244706630706,-15425.5283203125,304.1446533203125,0.5737180709838867,0.1651941090822219,0.7769800424575806,287.7220153808594,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9867248535156,287.7226867675781,1.0,0.7120487093925476,0.4276002049446106,0.4276002049446106,1.0,1.0,-3.594778299331665,1.170495867729187,2.4242823123931885,0.3634693324565887,0.0,0.0,1.0,278.18768310546875,291.0,24.059450149536133,-31043.953125,4355.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29888916015625,306.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.7360145449638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007469611591659,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545220,292.91082763671875,297.1499938964844,293.1499938964844,0.5565813183784485,-8940.8818359375,304.136962890625,0.8217934370040894,0.4958756864070892,0.4510318636894226,292.7895812988281,297.1499938964844,293.1499938964844,0.7121441960334778,-11384.1240234375,304.1134033203125,0.8738884329795837,0.6035746932029724,0.5751103758811951,292.72711181640625,297.1499938964844,293.1499938964844,0.7870708703994751,-9081.3798828125,304.100830078125,0.897413432598114,0.6537578105926514,0.4591311514377594,292.68218994140625,297.1499938964844,293.1499938964844,0.9995031356811525,-14746.4228515625,304.0902709960937,0.960414469242096,0.7872080206871033,0.7460126280784607,293.0057983398437,297.1499938964844,293.1499938964844,0.1422916203737259,-15454.728515625,304.14581298828125,0.572698175907135,0.1655272841453552,0.7792086601257324,287.7391967773437,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00543212890625,287.7398681640625,1.0,0.7164315581321716,0.4280285835266113,0.4280285835266113,1.0,1.0,-3.6156184673309326,1.1792078018188477,2.436410665512085,0.3675362467765808,0.0,0.0,1.0,282.00799560546875,294.0,23.944969177246094,-31284.0625,4435.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4543151855469,306.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.7415477633476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007525766850449,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
