time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.91082763671875,297.1499938964844,293.1499938964844,0.5565813183784485,-8940.8818359375,304.136962890625,0.8217934370040894,0.4958756864070892,0.4510318636894226,292.7895812988281,297.1499938964844,293.1499938964844,0.7121441960334778,-11384.1240234375,304.1134033203125,0.8738884329795837,0.6035746932029724,0.5751103758811951,292.72711181640625,297.1499938964844,293.1499938964844,0.7870708703994751,-9081.3798828125,304.100830078125,0.897413432598114,0.6537578105926514,0.4591311514377594,292.68218994140625,297.1499938964844,293.1499938964844,0.9995031356811525,-14746.4228515625,304.0902709960937,0.960414469242096,0.7872080206871033,0.7460126280784607,293.0057983398437,297.1499938964844,293.1499938964844,0.1422916203737259,-15454.728515625,304.14581298828125,0.572698175907135,0.1655272841453552,0.7792086601257324,287.7391967773437,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.00543212890625,287.7398681640625,1.0,0.7164315581321716,0.4280285835266113,0.4280285835266113,1.0,1.0,-3.6156184673309326,1.1792078018188477,2.436410665512085,0.3675362467765808,0.0,0.0,1.0,282.00799560546875,294.0,23.944969177246094,-31284.0625,4435.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4543151855469,306.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.7415477633476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007525766850449,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545340,292.9385986328125,297.1499938964844,293.1499938964844,0.5571027398109436,-8945.11328125,304.14044189453125,0.8202813863754272,0.4963007271289825,0.4516210258007049,292.8176574707031,297.1499938964844,293.1499938964844,0.717212438583374,-11442.845703125,304.1171264648437,0.8735250234603882,0.6070126295089722,0.5785492062568665,292.754150390625,297.1499938964844,293.1499938964844,0.7949073910713196,-9147.984375,304.1041564941406,0.8977087140083313,0.6589889526367188,0.4628888666629791,292.70880126953125,297.1499938964844,293.1499938964844,1.0,-14806.576171875,304.04254150390625,0.9607014060020448,0.7936517596244812,0.752044141292572,293.0229797363281,297.1499938964844,293.1499938964844,0.1424776911735534,-15468.4736328125,304.1469116210937,0.571461021900177,0.1656955331563949,0.7806649208068848,287.75634765625,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.02264404296875,287.7569885253906,1.0,0.7204573154449463,0.4284940659999847,0.4284940659999847,1.0,1.0,-3.633995771408081,1.1871417760849,2.446853876113892,0.371360182762146,0.0,0.0,1.0,285.7314147949219,297.0,23.80086326599121,-31503.240234375,4509.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59869384765625,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7465930581092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007576970383524,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9385986328125,297.1499938964844,293.1499938964844,0.5571027398109436,-8945.11328125,304.14044189453125,0.8202813863754272,0.4963007271289825,0.4516210258007049,292.8176574707031,297.1499938964844,293.1499938964844,0.717212438583374,-11442.845703125,304.1171264648437,0.8735250234603882,0.6070126295089722,0.5785492062568665,292.754150390625,297.1499938964844,293.1499938964844,0.7949073910713196,-9147.984375,304.1041564941406,0.8977087140083313,0.6589889526367188,0.4628888666629791,292.70880126953125,297.1499938964844,293.1499938964844,1.0,-14806.576171875,304.04254150390625,0.9607014060020448,0.7936517596244812,0.752044141292572,293.0229797363281,297.1499938964844,293.1499938964844,0.1424776911735534,-15468.4736328125,304.1469116210937,0.571461021900177,0.1656955331563949,0.7806649208068848,287.75634765625,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.02264404296875,287.7569885253906,1.0,0.7204573154449463,0.4284940659999847,0.4284940659999847,1.0,1.0,-3.633995771408081,1.1871417760849,2.446853876113892,0.371360182762146,0.0,0.0,1.0,285.7314147949219,297.0,23.80086326599121,-31503.240234375,4509.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59869384765625,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7465930581092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007576970383524,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545460,292.9648742675781,297.1499938964844,293.1499938964844,0.5570283532142639,-8942.1279296875,304.14373779296875,0.8186166286468506,0.496326744556427,0.4518301784992218,292.8444519042969,297.1499938964844,293.1499938964844,0.7216069102287292,-11493.3603515625,304.1207580566406,0.8730095028877258,0.6100021004676819,0.5815557241439819,292.7796936035156,297.1499938964844,293.1499938964844,0.8021782040596008,-9209.5556640625,304.1072998046875,0.8978884816169739,0.6638385653495789,0.4663808345794678,292.7308349609375,297.1499938964844,293.1499938964844,1.0,-14867.3056640625,303.98992919921875,0.961184024810791,0.8003550171852112,0.7583727240562439,293.0386047363281,297.1499938964844,293.1499938964844,0.1425267308950424,-15470.65234375,304.1478576660156,0.5701014399528503,0.1657390296459198,0.7815096974372864,287.7727355957031,291.1499938964844,250.5955047607422,250.0922088623047,279.1547546386719,293.038330078125,287.7733154296875,1.0,0.7242028117179871,0.4289866983890533,0.4289866983890533,1.0,1.0,-3.650697946548462,1.194553256034851,2.4561445713043213,0.3750304579734802,0.0,0.0,1.0,289.3143615722656,300.0,22.96588134765625,-31704.98828125,4577.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322082519531,306.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7511924505233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007623648270964,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.9648742675781,297.1499938964844,293.1499938964844,0.5570283532142639,-8942.1279296875,304.14373779296875,0.8186166286468506,0.496326744556427,0.4518301784992218,292.8444519042969,297.1499938964844,293.1499938964844,0.7216069102287292,-11493.3603515625,304.1207580566406,0.8730095028877258,0.6100021004676819,0.5815557241439819,292.7796936035156,297.1499938964844,293.1499938964844,0.8021782040596008,-9209.5556640625,304.1072998046875,0.8978884816169739,0.6638385653495789,0.4663808345794678,292.7308349609375,297.1499938964844,293.1499938964844,1.0,-14867.3056640625,303.98992919921875,0.961184024810791,0.8003550171852112,0.7583727240562439,293.0386047363281,297.1499938964844,293.1499938964844,0.1425267308950424,-15470.65234375,304.1478576660156,0.5701014399528503,0.1657390296459198,0.7815096974372864,287.7727355957031,291.1499938964844,250.5955047607422,250.0922088623047,279.1547546386719,293.038330078125,287.7733154296875,1.0,0.7242028117179871,0.4289866983890533,0.4289866983890533,1.0,1.0,-3.650697946548462,1.194553256034851,2.4561445713043213,0.3750304579734802,0.0,0.0,1.0,289.3143615722656,300.0,22.96588134765625,-31704.98828125,4577.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7322082519531,306.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7511924505233765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007623648270964,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,292.98956298828125,297.1499938964844,293.1499938964844,0.5564504265785217,-8933.1240234375,304.1467590332031,0.8167642951011658,0.496003657579422,0.4517232477664947,292.8699035644531,297.1499938964844,293.1499938964844,0.7253759503364563,-11536.333984375,304.12420654296875,0.8722864389419556,0.6125717759132385,0.5841660499572754,292.8038330078125,297.1499938964844,293.1499938964844,0.8088999390602112,-9266.267578125,304.1103210449219,0.8978811502456665,0.6683180332183838,0.4696159660816192,292.7509460449219,297.1499938964844,293.1499938964844,1.0,-14926.9365234375,303.9375305175781,0.9616063833236694,0.8068912625312805,0.7646216750144958,293.0528564453125,297.1499938964844,293.1499938964844,0.1424627900123596,-15463.322265625,304.1486511230469,0.5685898065567017,0.1656685322523117,0.7818474769592285,287.78839111328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1550598144531,293.0525817871094,287.7889709472656,1.0,0.7276870012283325,0.4295086562633514,0.4295086562633514,1.0,1.0,-3.6655290126800537,1.2013771533966064,2.464151859283448,0.3785335421562195,0.0,0.0,1.0,292.8513488769531,303.0,22.07110977172852,-31888.623046875,4641.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551330566406,306.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7553814053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007666160818189,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,292.98956298828125,297.1499938964844,293.1499938964844,0.5564504265785217,-8933.1240234375,304.1467590332031,0.8167642951011658,0.496003657579422,0.4517232477664947,292.8699035644531,297.1499938964844,293.1499938964844,0.7253759503364563,-11536.333984375,304.12420654296875,0.8722864389419556,0.6125717759132385,0.5841660499572754,292.8038330078125,297.1499938964844,293.1499938964844,0.8088999390602112,-9266.267578125,304.1103210449219,0.8978811502456665,0.6683180332183838,0.4696159660816192,292.7509460449219,297.1499938964844,293.1499938964844,1.0,-14926.9365234375,303.9375305175781,0.9616063833236694,0.8068912625312805,0.7646216750144958,293.0528564453125,297.1499938964844,293.1499938964844,0.1424627900123596,-15463.322265625,304.1486511230469,0.5685898065567017,0.1656685322523117,0.7818474769592285,287.78839111328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1550598144531,293.0525817871094,287.7889709472656,1.0,0.7276870012283325,0.4295086562633514,0.4295086562633514,1.0,1.0,-3.6655290126800537,1.2013771533966064,2.464151859283448,0.3785335421562195,0.0,0.0,1.0,292.8513488769531,303.0,22.07110977172852,-31888.623046875,4641.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8551330566406,306.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7553814053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007666160818189,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0013732910156,297.1499938964844,293.1499938964844,0.5559800863265991,-8926.443359375,304.1482238769531,0.8157604932785034,0.4957152009010315,0.4515575766563415,292.8822021484375,297.1499938964844,293.1499938964844,0.7270301580429077,-11555.0458984375,304.1258850097656,0.8718405961990356,0.6137032508850098,0.5853284001350403,292.8154296875,297.1499938964844,293.1499938964844,0.8120571374893188,-9292.82421875,304.1117858886719,0.8977997899055481,0.6704234480857849,0.4711409509181976,292.76055908203125,297.1499938964844,293.1499938964844,1.0,-14955.716796875,303.9122314453125,0.9617601037025452,0.8100603222846985,0.7676621675491333,293.0595092773437,297.1499938964844,293.1499938964844,0.1423890441656112,-15456.1201171875,304.1490478515625,0.5677704215049744,0.1655909121036529,0.7818320393562317,287.79608154296875,291.1499938964844,250.6590881347656,250.1507873535156,279.1552124023437,293.05926513671875,287.796630859375,1.0,0.729332685470581,0.4297816157341003,0.4297816157341003,1.0,1.0,-3.672203779220581,1.2045576572418213,2.46764612197876,0.3802189230918884,0.0,0.0,1.0,294.615478515625,303.0,21.73435401916504,-31973.783203125,4671.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9129638671875,306.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7573323845863342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007685960736125,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0128479003906,297.1499938964844,293.1499938964844,0.5553908348083496,-8918.3271484375,304.14959716796875,0.8147038221359253,0.4953438639640808,0.4513190388679504,292.89422607421875,297.1499938964844,293.1499938964844,0.7285324931144714,-11571.92578125,304.1275329589844,0.8713393807411194,0.6147345900535583,0.5863981246948242,292.82672119140625,297.1499938964844,293.1499938964844,0.8150807619094849,-9318.2021484375,304.1132507324219,0.8976675868034363,0.6724422574043274,0.4726066589355469,292.7698974609375,297.1499938964844,293.1499938964844,1.0,-14983.6982421875,303.8876342773437,0.9618712067604064,0.8131567239761353,0.7706381678581238,293.0658874511719,297.1499938964844,293.1499938964844,0.1422879248857498,-15446.591796875,304.1493835449219,0.5669090151786804,0.1654857993125915,0.7816976308822632,287.8036804199219,291.1499938964844,250.68179321289065,250.1717224121093,279.1553955078125,293.0656433105469,287.80426025390625,1.0,0.7309152483940125,0.4300629198551178,0.4300629198551178,1.0,1.0,-3.67838716506958,1.2075858116149902,2.47080135345459,0.3818612992763519,0.0,0.0,1.0,296.3784484863281,306.0,21.4948673248291,-32054.73046875,4699.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9685974121094,306.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.759193480014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007704848540015,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0348815917969,297.1499938964844,293.1499938964844,0.5538480281829834,-8897.666015625,304.1523132324219,0.8124247789382935,0.4943498373031616,0.4506204426288605,292.9175109863281,297.1499938964844,293.1499938964844,0.7310686707496643,-11600.0263671875,304.1307983398437,0.8701704144477844,0.6164931654930115,0.5882555246353149,292.84844970703125,297.1499938964844,293.1499938964844,0.8207181692123413,-9365.349609375,304.1160888671875,0.8972520232200623,0.6762214303016663,0.4753601849079132,292.7879638671875,297.1499938964844,293.1499938964844,1.0,-15037.0576171875,303.8407592773437,0.9619600772857666,0.819119930267334,0.776381254196167,293.07781982421875,297.1499938964844,293.1499938964844,0.1420027613639831,-15420.45703125,304.15008544921875,0.5650603175163269,0.1651943922042846,0.7810731530189514,287.8189697265625,291.1499938964844,250.72946166992188,250.2156524658203,279.1557312011719,293.0776062011719,287.81951904296875,1.0,0.7338890433311462,0.4306514859199524,0.4306514859199524,1.0,1.0,-3.689255475997925,1.213178634643555,2.47607684135437,0.385015606880188,0.0,0.0,1.0,299.9013366699219,309.0,21.327693939208984,-32204.328125,4752.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0738220214844,307.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7626524567604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007739952998235,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0348815917969,297.1499938964844,293.1499938964844,0.5538480281829834,-8897.666015625,304.1523132324219,0.8124247789382935,0.4943498373031616,0.4506204426288605,292.9175109863281,297.1499938964844,293.1499938964844,0.7310686707496643,-11600.0263671875,304.1307983398437,0.8701704144477844,0.6164931654930115,0.5882555246353149,292.84844970703125,297.1499938964844,293.1499938964844,0.8207181692123413,-9365.349609375,304.1160888671875,0.8972520232200623,0.6762214303016663,0.4753601849079132,292.7879638671875,297.1499938964844,293.1499938964844,1.0,-15037.0576171875,303.8407592773437,0.9619600772857666,0.819119930267334,0.776381254196167,293.07781982421875,297.1499938964844,293.1499938964844,0.1420027613639831,-15420.45703125,304.15008544921875,0.5650603175163269,0.1651943922042846,0.7810731530189514,287.8189697265625,291.1499938964844,250.72946166992188,250.2156524658203,279.1557312011719,293.0776062011719,287.81951904296875,1.0,0.7338890433311462,0.4306514859199524,0.4306514859199524,1.0,1.0,-3.689255475997925,1.213178634643555,2.47607684135437,0.385015606880188,0.0,0.0,1.0,299.9013366699219,309.0,21.327693939208984,-32204.328125,4752.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0738220214844,307.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7626524567604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007739952998235,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0557861328125,297.1499938964844,293.1499938964844,0.5518180131912231,-8871.052734375,304.1549072265625,0.8099186420440674,0.4930233955383301,0.449628472328186,292.9397888183594,297.1499938964844,293.1499938964844,0.7329782843589783,-11620.5693359375,304.1340026855469,0.8687900900840759,0.6178577542304993,0.58974289894104,292.8690185546875,297.1499938964844,293.1499938964844,0.8258269429206848,-9407.8798828125,304.1188659667969,0.8966528177261353,0.6796897053718567,0.477893054485321,292.8054504394531,297.1499938964844,293.1499938964844,1.0,-15086.6591796875,303.7972106933594,0.9618693590164183,0.8247418403625488,0.7818231582641602,293.0887756347656,297.1499938964844,293.1499938964844,0.1416106522083282,-15385.1650390625,304.15069580078125,0.5630548000335693,0.1648003906011581,0.7799975872039795,287.83447265625,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0884704589844,287.83502197265625,1.0,0.7366105318069458,0.4312739074230194,0.4312739074230194,1.0,1.0,-3.698154926300049,1.218161940574646,2.4799928665161133,0.3879972696304321,0.0,0.0,1.0,303.4164733886719,312.0,21.53581428527832,-32338.5078125,4800.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1718139648437,307.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7657764554023743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007771657546982,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0557861328125,297.1499938964844,293.1499938964844,0.5518180131912231,-8871.052734375,304.1549072265625,0.8099186420440674,0.4930233955383301,0.449628472328186,292.9397888183594,297.1499938964844,293.1499938964844,0.7329782843589783,-11620.5693359375,304.1340026855469,0.8687900900840759,0.6178577542304993,0.58974289894104,292.8690185546875,297.1499938964844,293.1499938964844,0.8258269429206848,-9407.8798828125,304.1188659667969,0.8966528177261353,0.6796897053718567,0.477893054485321,292.8054504394531,297.1499938964844,293.1499938964844,1.0,-15086.6591796875,303.7972106933594,0.9618693590164183,0.8247418403625488,0.7818231582641602,293.0887756347656,297.1499938964844,293.1499938964844,0.1416106522083282,-15385.1650390625,304.15069580078125,0.5630548000335693,0.1648003906011581,0.7799975872039795,287.83447265625,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0884704589844,287.83502197265625,1.0,0.7366105318069458,0.4312739074230194,0.4312739074230194,1.0,1.0,-3.698154926300049,1.218161940574646,2.4799928665161133,0.3879972696304321,0.0,0.0,1.0,303.4164733886719,312.0,21.53581428527832,-32338.5078125,4800.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1718139648437,307.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7657764554023743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007771657546982,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.07568359375,297.1499938964844,293.1499938964844,0.5493081212043762,-8838.5517578125,304.1574401855469,0.8071744441986084,0.4913735091686249,0.4483506083488464,292.9613342285156,297.1499938964844,293.1499938964844,0.7342612147331238,-11633.5556640625,304.13720703125,0.8672084212303162,0.6188175678253174,0.5908658504486084,292.888427734375,297.1499938964844,293.1499938964844,0.8304433226585388,-9446.15625,304.1215515136719,0.8958919644355774,0.6828714609146118,0.4802300035953522,292.82257080078125,297.1499938964844,293.1499938964844,1.0,-15132.1015625,303.75738525390625,0.9615904092788696,0.8300014138221741,0.7869284152984619,293.09881591796875,297.1499938964844,293.1499938964844,0.1411187499761581,-15341.3017578125,304.1512756347656,0.5609067678451538,0.1643124669790268,0.7785090208053589,287.8503723144531,291.1499938964844,250.8338317871093,250.3118133544922,279.1563415527344,293.0978698730469,287.8509521484375,1.0,0.7390865087509155,0.4319214522838592,0.4319214522838592,1.0,1.0,-3.705134391784668,1.2225261926651,2.4826080799102783,0.3907859921455383,0.0,0.0,1.0,306.9233093261719,315.0,22.060396194458008,-32458.34375,4842.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2635498046875,307.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7685861587524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000780017231591,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.07568359375,297.1499938964844,293.1499938964844,0.5493081212043762,-8838.5517578125,304.1574401855469,0.8071744441986084,0.4913735091686249,0.4483506083488464,292.9613342285156,297.1499938964844,293.1499938964844,0.7342612147331238,-11633.5556640625,304.13720703125,0.8672084212303162,0.6188175678253174,0.5908658504486084,292.888427734375,297.1499938964844,293.1499938964844,0.8304433226585388,-9446.15625,304.1215515136719,0.8958919644355774,0.6828714609146118,0.4802300035953522,292.82257080078125,297.1499938964844,293.1499938964844,1.0,-15132.1015625,303.75738525390625,0.9615904092788696,0.8300014138221741,0.7869284152984619,293.09881591796875,297.1499938964844,293.1499938964844,0.1411187499761581,-15341.3017578125,304.1512756347656,0.5609067678451538,0.1643124669790268,0.7785090208053589,287.8503723144531,291.1499938964844,250.8338317871093,250.3118133544922,279.1563415527344,293.0978698730469,287.8509521484375,1.0,0.7390865087509155,0.4319214522838592,0.4319214522838592,1.0,1.0,-3.705134391784668,1.2225261926651,2.4826080799102783,0.3907859921455383,0.0,0.0,1.0,306.9233093261719,315.0,22.060396194458008,-32458.34375,4842.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2635498046875,307.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7685861587524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000780017231591,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0946655273437,297.1499938964844,293.1499938964844,0.5463152527809143,-8800.0908203125,304.1599426269531,0.8041811585426331,0.4894023239612579,0.4467883110046386,292.9822998046875,297.1499938964844,293.1499938964844,0.7348547577857971,-11638.1650390625,304.1404724121094,0.8654159903526306,0.6193389892578125,0.5915870070457458,292.90673828125,297.1499938964844,293.1499938964844,0.8345658183097839,-9480.171875,304.1241455078125,0.8949806690216064,0.6857790946960449,0.4823766946792602,292.83917236328125,297.1499938964844,293.1499938964844,1.0,-15173.560546875,303.7210998535156,0.9611400365829468,0.8349255323410034,0.7917186617851257,293.1080322265625,297.1499938964844,293.1499938964844,0.1405319720506668,-15289.2412109375,304.1518249511719,0.55862957239151,0.1637374311685562,0.7766358852386475,287.8669738769531,291.1499938964844,250.89048767089844,250.3640289306641,279.1566467285156,293.106201171875,287.8675537109375,1.0,0.7413192391395569,0.4326017498970032,0.4326017498970032,1.0,1.0,-3.710217475891113,1.2263010740280151,2.4839162826538086,0.393405020236969,0.0,0.0,1.0,310.4173889160156,318.0,22.87694549560547,-32564.66015625,4879.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34979248046875,307.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7710924744606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007825608481653,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0946655273437,297.1499938964844,293.1499938964844,0.5463152527809143,-8800.0908203125,304.1599426269531,0.8041811585426331,0.4894023239612579,0.4467883110046386,292.9822998046875,297.1499938964844,293.1499938964844,0.7348547577857971,-11638.1650390625,304.1404724121094,0.8654159903526306,0.6193389892578125,0.5915870070457458,292.90673828125,297.1499938964844,293.1499938964844,0.8345658183097839,-9480.171875,304.1241455078125,0.8949806690216064,0.6857790946960449,0.4823766946792602,292.83917236328125,297.1499938964844,293.1499938964844,1.0,-15173.560546875,303.7210998535156,0.9611400365829468,0.8349255323410034,0.7917186617851257,293.1080322265625,297.1499938964844,293.1499938964844,0.1405319720506668,-15289.2412109375,304.1518249511719,0.55862957239151,0.1637374311685562,0.7766358852386475,287.8669738769531,291.1499938964844,250.89048767089844,250.3640289306641,279.1566467285156,293.106201171875,287.8675537109375,1.0,0.7413192391395569,0.4326017498970032,0.4326017498970032,1.0,1.0,-3.710217475891113,1.2263010740280151,2.4839162826538086,0.393405020236969,0.0,0.0,1.0,310.4173889160156,318.0,22.87694549560547,-32564.66015625,4879.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34979248046875,307.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7710924744606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007825608481653,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1038513183594,297.1499938964844,293.1499938964844,0.5446394681930542,-8778.6396484375,304.16119384765625,0.8026087284088135,0.4882983863353729,0.4459022283554077,292.9926452636719,297.1499938964844,293.1499938964844,0.7348802089691162,-11637.166015625,304.14215087890625,0.8644402027130127,0.619430661201477,0.591789722442627,292.9154968261719,297.1499938964844,293.1499938964844,0.8364460468292236,-9495.6259765625,304.1254272460937,0.8944733142852783,0.6871349811553955,0.4833823442459106,292.8472900390625,297.1499938964844,293.1499938964844,1.0,-15192.8408203125,303.7042541503906,0.9608548879623412,0.8372657895088196,0.794000506401062,293.11236572265625,297.1499938964844,293.1499938964844,0.1402053982019424,-15260.3330078125,304.152099609375,0.5574476718902588,0.1634201258420944,0.7755669951438904,287.8755798339844,291.1499938964844,250.91993713378903,250.3911590576172,279.1568298339844,293.11016845703125,287.8761901855469,1.0,0.7423465251922607,0.4329573512077331,0.4329573512077331,1.0,1.0,-3.7120656967163086,1.227981448173523,2.484084367752075,0.394660621881485,0.0,0.0,1.0,312.1585693359375,318.0,23.387794494628903,-32612.9765625,4895.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3910522460937,307.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7722359299659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007837212760932,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1128234863281,297.1499938964844,293.1499938964844,0.5428506135940552,-8755.783203125,304.1623840332031,0.800994336605072,0.4871201813220978,0.4449501633644104,293.0028381347656,297.1499938964844,293.1499938964844,0.7347373366355896,-11634.1328125,304.1438293457031,0.8634190559387207,0.6194221377372742,0.591896653175354,292.9240417480469,297.1499938964844,293.1499938964844,0.838212788105011,-9510.1064453125,304.1266784667969,0.8939365148544312,0.6884304881095886,0.4843463599681854,292.85528564453125,297.1499938964844,293.1499938964844,1.0,-15211.2041015625,303.688232421875,0.9605344533920288,0.8395292162895203,0.7962113618850708,293.1164855957031,297.1499938964844,293.1499938964844,0.1398590952157974,-15229.70703125,304.15234375,0.556242048740387,0.163085326552391,0.774420440196991,287.8843994140625,291.1499938964844,250.9501342773437,250.41897583007807,279.15704345703125,293.1141052246094,287.885009765625,1.0,0.7433186769485474,0.4333245158195495,0.4333245158195495,1.0,1.0,-3.71349048614502,1.2295414209365845,2.4839491844177246,0.3958889842033386,0.0,0.0,1.0,313.8944091796875,321.0,23.944154739379883,-32658.37109375,4911.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43121337890625,307.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7733114361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007848127861507,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.13018798828125,297.1499938964844,293.1499938964844,0.53892982006073,-8705.7978515625,304.164794921875,0.7976409196853638,0.4845381379127502,0.4428452849388122,293.02276611328125,297.1499938964844,293.1499938964844,0.7339504957199097,-11622.046875,304.1471862792969,0.8612479567527771,0.6191062927246094,0.5918290615081787,292.9403686523437,297.1499938964844,293.1499938964844,0.8414031863212585,-9536.140625,304.1291198730469,0.8927783966064453,0.6908412575721741,0.4861495792865753,292.8709411621094,297.1499938964844,293.1499938964844,1.0,-15245.1376953125,303.65869140625,0.9597887992858888,0.843820333480835,0.8004142642021179,293.12420654296875,297.1499938964844,293.1499938964844,0.1391101777553558,-15163.541015625,304.1528015136719,0.5537663698196411,0.1623667031526565,0.7719067931175232,287.9026794433594,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.1218566894531,287.9033203125,1.0,0.7450985908508301,0.4340946674346924,0.4340946674346924,1.0,1.0,-3.715080738067627,1.2323061227798462,2.4827747344970703,0.3982678651809692,0.0,0.0,1.0,317.34716796875,324.0,25.119909286499023,-32740.552734375,4937.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5083923339844,307.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.77525794506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007867882377468,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.13018798828125,297.1499938964844,293.1499938964844,0.53892982006073,-8705.7978515625,304.164794921875,0.7976409196853638,0.4845381379127502,0.4428452849388122,293.02276611328125,297.1499938964844,293.1499938964844,0.7339504957199097,-11622.046875,304.1471862792969,0.8612479567527771,0.6191062927246094,0.5918290615081787,292.9403686523437,297.1499938964844,293.1499938964844,0.8414031863212585,-9536.140625,304.1291198730469,0.8927783966064453,0.6908412575721741,0.4861495792865753,292.8709411621094,297.1499938964844,293.1499938964844,1.0,-15245.1376953125,303.65869140625,0.9597887992858888,0.843820333480835,0.8004142642021179,293.12420654296875,297.1499938964844,293.1499938964844,0.1391101777553558,-15163.541015625,304.1528015136719,0.5537663698196411,0.1623667031526565,0.7719067931175232,287.9026794433594,291.1499938964844,251.0127410888672,250.4766387939453,279.157470703125,293.1218566894531,287.9033203125,1.0,0.7450985908508301,0.4340946674346924,0.4340946674346924,1.0,1.0,-3.715080738067627,1.2323061227798462,2.4827747344970703,0.3982678651809692,0.0,0.0,1.0,317.34716796875,324.0,25.119909286499023,-32740.552734375,4937.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5083923339844,307.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.77525794506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007867882377468,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1468200683594,297.1499938964844,293.1499938964844,0.5345670580863953,-8650.287109375,304.1671142578125,0.7941311597824097,0.4816665053367615,0.4404805600643158,293.0421142578125,297.1499938964844,293.1499938964844,0.7325149178504944,-11602.1875,304.1505126953125,0.8589180111885071,0.6184032559394836,0.5913987159729004,292.9557800292969,297.1499938964844,293.1499938964844,0.8441524505615234,-9558.427734375,304.1315002441406,0.8915176391601562,0.6930229067802429,0.4877941012382507,292.8861694335937,297.1499938964844,293.1499938964844,1.0,-15275.423828125,303.63238525390625,0.9589092135429382,0.847800076007843,0.8043286800384521,293.1312561035156,297.1499938964844,293.1499938964844,0.1382949650287628,-15091.560546875,304.1532287597656,0.5512195825576782,0.1615903824567794,0.769135057926178,287.9218444824219,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.1295471191406,287.9224853515625,1.0,0.7466697692871094,0.434913694858551,0.434913694858551,1.0,1.0,-3.715073347091675,1.2346272468566897,2.4804461002349854,0.4005546569824219,0.0,0.0,1.0,320.77374267578125,327.0,26.31674575805664,-32811.86328125,4959.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,307.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7769423127174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007884976221248,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468200683594,297.1499938964844,293.1499938964844,0.5345670580863953,-8650.287109375,304.1671142578125,0.7941311597824097,0.4816665053367615,0.4404805600643158,293.0421142578125,297.1499938964844,293.1499938964844,0.7325149178504944,-11602.1875,304.1505126953125,0.8589180111885071,0.6184032559394836,0.5913987159729004,292.9557800292969,297.1499938964844,293.1499938964844,0.8441524505615234,-9558.427734375,304.1315002441406,0.8915176391601562,0.6930229067802429,0.4877941012382507,292.8861694335937,297.1499938964844,293.1499938964844,1.0,-15275.423828125,303.63238525390625,0.9589092135429382,0.847800076007843,0.8043286800384521,293.1312561035156,297.1499938964844,293.1499938964844,0.1382949650287628,-15091.560546875,304.1532287597656,0.5512195825576782,0.1615903824567794,0.769135057926178,287.9218444824219,291.1499938964844,251.0782928466797,250.5370178222656,279.157958984375,293.1295471191406,287.9224853515625,1.0,0.7466697692871094,0.434913694858551,0.434913694858551,1.0,1.0,-3.715073347091675,1.2346272468566897,2.4804461002349854,0.4005546569824219,0.0,0.0,1.0,320.77374267578125,327.0,26.31674575805664,-32811.86328125,4959.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58160400390625,307.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7769423127174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007884976221248,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1625366210937,297.1499938964844,293.1499938964844,0.5298200249671936,-8589.9765625,304.1693115234375,0.790492594242096,0.4785558581352234,0.4378920495510101,293.0609130859375,297.1499938964844,293.1499938964844,0.7304553389549255,-11574.8583984375,304.1537780761719,0.8564421534538269,0.6173256039619446,0.5906184911727905,292.9704284667969,297.1499938964844,293.1499938964844,0.846481442451477,-9577.154296875,304.1337890625,0.8901640772819519,0.6949753761291504,0.4892874956130981,292.9010009765625,297.1499938964844,293.1499938964844,1.0,-15302.203125,303.6092529296875,0.9579023718833924,0.8514755964279175,0.8079610466957092,293.1376953125,297.1499938964844,293.1499938964844,0.1374203264713287,-15014.3349609375,304.1535949707031,0.5486133694648743,0.160760223865509,0.7661299705505371,287.9418334960937,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13653564453125,287.9425048828125,1.0,0.7480466365814209,0.435768187046051,0.435768187046051,1.0,1.0,-3.713573455810547,1.2365093231201172,2.4770641326904297,0.4027301371097564,0.0,0.0,1.0,324.1749267578125,330.0,27.443357467651367,-32873.16015625,4976.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65118408203125,307.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7783794403076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000789956189692,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1625366210937,297.1499938964844,293.1499938964844,0.5298200249671936,-8589.9765625,304.1693115234375,0.790492594242096,0.4785558581352234,0.4378920495510101,293.0609130859375,297.1499938964844,293.1499938964844,0.7304553389549255,-11574.8583984375,304.1537780761719,0.8564421534538269,0.6173256039619446,0.5906184911727905,292.9704284667969,297.1499938964844,293.1499938964844,0.846481442451477,-9577.154296875,304.1337890625,0.8901640772819519,0.6949753761291504,0.4892874956130981,292.9010009765625,297.1499938964844,293.1499938964844,1.0,-15302.203125,303.6092529296875,0.9579023718833924,0.8514755964279175,0.8079610466957092,293.1376953125,297.1499938964844,293.1499938964844,0.1374203264713287,-15014.3349609375,304.1535949707031,0.5486133694648743,0.160760223865509,0.7661299705505371,287.9418334960937,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13653564453125,287.9425048828125,1.0,0.7480466365814209,0.435768187046051,0.435768187046051,1.0,1.0,-3.713573455810547,1.2365093231201172,2.4770641326904297,0.4027301371097564,0.0,0.0,1.0,324.1749267578125,330.0,27.443357467651367,-32873.16015625,4976.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65118408203125,307.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7783794403076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000789956189692,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1773681640625,297.1499938964844,293.1499938964844,0.5247424244880676,-8525.52734375,304.1713256835937,0.7867367267608643,0.4752297401428222,0.4351119697093963,293.0791931152344,297.1499938964844,293.1499938964844,0.727784276008606,-11540.201171875,304.1569519042969,0.8538142442703247,0.6158762574195862,0.5894926190376282,292.9851989746094,297.1499938964844,293.1499938964844,0.8482276797294617,-9590.71484375,304.13629150390625,0.888648271560669,0.6965247392654419,0.4905362725257873,292.9154663085937,297.1499938964844,293.1499938964844,1.0,-15325.5673828125,303.5891418457031,0.9567546248435974,0.8548486828804016,0.8113139271736145,293.1435852050781,297.1499938964844,293.1499938964844,0.1364895105361938,-14932.119140625,304.1539611816406,0.5459427833557129,0.1598773151636123,0.7629000544548035,287.9625549316406,291.1499938964844,251.2182159423828,250.6658477783203,279.1585693359375,293.14129638671875,287.9632568359375,1.0,0.7492315769195557,0.4366366267204284,0.4366366267204284,1.0,1.0,-3.71052622795105,1.2378510236740112,2.472675323486328,0.4047082662582397,0.0,0.0,1.0,327.5691833496094,333.0,28.5804500579834,-32924.34765625,4989.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,307.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7795790433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007911736611276,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1773681640625,297.1499938964844,293.1499938964844,0.5247424244880676,-8525.52734375,304.1713256835937,0.7867367267608643,0.4752297401428222,0.4351119697093963,293.0791931152344,297.1499938964844,293.1499938964844,0.727784276008606,-11540.201171875,304.1569519042969,0.8538142442703247,0.6158762574195862,0.5894926190376282,292.9851989746094,297.1499938964844,293.1499938964844,0.8482276797294617,-9590.71484375,304.13629150390625,0.888648271560669,0.6965247392654419,0.4905362725257873,292.9154663085937,297.1499938964844,293.1499938964844,1.0,-15325.5673828125,303.5891418457031,0.9567546248435974,0.8548486828804016,0.8113139271736145,293.1435852050781,297.1499938964844,293.1499938964844,0.1364895105361938,-14932.119140625,304.1539611816406,0.5459427833557129,0.1598773151636123,0.7629000544548035,287.9625549316406,291.1499938964844,251.2182159423828,250.6658477783203,279.1585693359375,293.14129638671875,287.9632568359375,1.0,0.7492315769195557,0.4366366267204284,0.4366366267204284,1.0,1.0,-3.71052622795105,1.2378510236740112,2.472675323486328,0.4047082662582397,0.0,0.0,1.0,327.5691833496094,333.0,28.5804500579834,-32924.34765625,4989.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7173156738281,307.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7795790433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007911736611276,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1846008300781,297.1499938964844,293.1499938964844,0.5220648646354675,-8491.5283203125,304.1723327636719,0.7848084568977356,0.4734612703323364,0.4336413145065307,293.0882263183594,297.1499938964844,293.1499938964844,0.7262012362480164,-11519.8759765625,304.1585693359375,0.8524382710456848,0.6149925589561462,0.5887913107872009,292.9925231933594,297.1499938964844,293.1499938964844,0.8488550186157227,-9595.326171875,304.1376342773437,0.8878234028816223,0.6971710920333862,0.4910613596439361,292.9225769042969,297.1499938964844,293.1499938964844,1.0,-15335.884765625,303.580322265625,0.9561244249343872,0.8564186096191406,0.8128835558891296,293.1463317871094,297.1499938964844,293.1499938964844,0.1360020935535431,-14889.037109375,304.15411376953125,0.5445828437805176,0.1594164967536926,0.7612020969390869,287.9733581542969,291.1499938964844,251.25503540039065,250.69972229003903,279.15875244140625,293.1436767578125,287.9740600585937,1.0,0.749750018119812,0.4370887279510498,0.4370887279510498,1.0,1.0,-3.7083914279937744,1.238347411155701,2.470043897628784,0.4056577384471893,0.0,0.0,1.0,329.2662658691406,333.0,29.2871150970459,-32946.02734375,4993.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74920654296875,307.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7800901532173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000791692349594,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19189453125,297.1499938964844,293.1499938964844,0.5192610621452332,-8455.8720703125,304.1733703613281,0.7828283309936523,0.4715864062309265,0.4320910274982452,293.0973815917969,297.1499938964844,293.1499938964844,0.7244336009025574,-11497.2626953125,304.16021728515625,0.8510109186172485,0.6139792203903198,0.5879817008972168,292.9997253417969,297.1499938964844,293.1499938964844,0.8493545055389404,-9598.845703125,304.13897705078125,0.8869636058807373,0.6977548003196716,0.4915409088134765,292.9296264648437,297.1499938964844,293.1499938964844,1.0,-15345.328125,303.572265625,0.955454409122467,0.8579151034355164,0.8143864274024963,293.1489562988281,297.1499938964844,293.1499938964844,0.1355020254850387,-14844.8076171875,304.1542663574219,0.5432072281837463,0.1589448004961013,0.7594585418701172,287.9844665527344,291.1499938964844,251.2925720214844,250.73426818847656,279.15899658203125,293.14617919921875,287.9851989746094,1.0,0.750220537185669,0.4375549554824829,0.4375549554824829,1.0,1.0,-3.705840349197388,1.238728642463684,2.467111825942993,0.4065854847431183,0.0,0.0,1.0,330.968994140625,336.0,30.09862518310547,-32965.1953125,4996.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,307.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7805472016334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007921562064439,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20635986328125,297.1499938964844,293.1499938964844,0.5132492184638977,-8379.265625,304.17559814453125,0.7787138223648071,0.4675907790660858,0.4287400245666504,293.11572265625,297.1499938964844,293.1499938964844,0.7202871441841125,-11444.4638671875,304.1637268066406,0.8479961156845093,0.6115893125534058,0.5860062837600708,293.0135803222656,297.1499938964844,293.1499938964844,0.8499777913093567,-9602.712890625,304.1416015625,0.8851541876792908,0.6987457871437073,0.4923753440380096,292.94354248046875,297.1499938964844,293.1499938964844,1.0,-15361.3955078125,303.5587463378906,0.9539966583251952,0.8606762886047363,0.8171796202659607,293.1539001464844,297.1499938964844,293.1499938964844,0.1344637870788574,-14752.8701171875,304.1545715332031,0.540416955947876,0.1579705029726028,0.7558399438858032,288.0078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1595153808594,293.15142822265625,288.0085754394531,1.0,0.751009464263916,0.4385312795639038,0.4385312795639038,1.0,1.0,-3.699444532394409,1.239132523536682,2.460311889648437,0.4083636105060577,0.0,0.0,1.0,334.3795166015625,339.0,31.983766555786133,-32996.0546875,4999.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7812923192977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007929123821668,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
