time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20635986328125,297.1499938964844,293.1499938964844,0.5132492184638977,-8379.265625,304.17559814453125,0.7787138223648071,0.4675907790660858,0.4287400245666504,293.11572265625,297.1499938964844,293.1499938964844,0.7202871441841125,-11444.4638671875,304.1637268066406,0.8479961156845093,0.6115893125534058,0.5860062837600708,293.0135803222656,297.1499938964844,293.1499938964844,0.8499777913093567,-9602.712890625,304.1416015625,0.8851541876792908,0.6987457871437073,0.4923753440380096,292.94354248046875,297.1499938964844,293.1499938964844,1.0,-15361.3955078125,303.5587463378906,0.9539966583251952,0.8606762886047363,0.8171796202659607,293.1539001464844,297.1499938964844,293.1499938964844,0.1344637870788574,-14752.8701171875,304.1545715332031,0.540416955947876,0.1579705029726028,0.7558399438858032,288.0078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1595153808594,293.15142822265625,288.0085754394531,1.0,0.751009464263916,0.4385312795639038,0.4385312795639038,1.0,1.0,-3.699444532394409,1.239132523536682,2.460311889648437,0.4083636105060577,0.0,0.0,1.0,334.3795166015625,339.0,31.983766555786133,-32996.0546875,4999.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7812923192977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007929123821668,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.219970703125,297.1499938964844,293.1499938964844,0.5068886280059814,-8298.1572265625,304.1776428222656,0.7745131254196167,0.4634033441543579,0.4251890480518341,293.1337280273437,297.1499938964844,293.1499938964844,0.7154477834701538,-11383.2412109375,304.1672058105469,0.8448440432548523,0.6088076233863831,0.5836428999900818,293.0267944335937,297.1499938964844,293.1499938964844,0.8501404523849487,-9602.7333984375,304.14410400390625,0.8832722306251526,0.6995208859443665,0.4930583834648132,292.9572448730469,297.1499938964844,293.1499938964844,1.0,-15373.80078125,303.5484924316406,0.9524216651916504,0.8631285429000854,0.8196866512298584,293.15838623046875,297.1499938964844,293.1499938964844,0.1333809494972229,-14656.830078125,304.15484619140625,0.537609338760376,0.1569616794586181,0.7520633935928345,288.032470703125,291.1499938964844,251.4499969482422,250.87908935546875,279.1600341796875,293.1568908691406,288.0332946777344,1.0,0.7516142129898071,0.4395636916160583,0.4395636916160583,1.0,1.0,-3.691624402999878,1.2391566038131714,2.452467679977417,0.4100693464279175,0.0,0.0,1.0,337.7540588378906,342.0,33.7950553894043,-33018.453125,4998.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,307.7450866699219,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7834171056747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007950688013806,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.219970703125,297.1499938964844,293.1499938964844,0.5068886280059814,-8298.1572265625,304.1776428222656,0.7745131254196167,0.4634033441543579,0.4251890480518341,293.1337280273437,297.1499938964844,293.1499938964844,0.7154477834701538,-11383.2412109375,304.1672058105469,0.8448440432548523,0.6088076233863831,0.5836428999900818,293.0267944335937,297.1499938964844,293.1499938964844,0.8501404523849487,-9602.7333984375,304.14410400390625,0.8832722306251526,0.6995208859443665,0.4930583834648132,292.9572448730469,297.1499938964844,293.1499938964844,1.0,-15373.80078125,303.5484924316406,0.9524216651916504,0.8631285429000854,0.8196866512298584,293.15838623046875,297.1499938964844,293.1499938964844,0.1333809494972229,-14656.830078125,304.15484619140625,0.537609338760376,0.1569616794586181,0.7520633935928345,288.032470703125,291.1499938964844,251.4499969482422,250.87908935546875,279.1600341796875,293.1568908691406,288.0332946777344,1.0,0.7516142129898071,0.4395636916160583,0.4395636916160583,1.0,1.0,-3.691624402999878,1.2391566038131714,2.452467679977417,0.4100693464279175,0.0,0.0,1.0,337.7540588378906,342.0,33.7950553894043,-33018.453125,4998.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,307.7450866699219,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7834171056747437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007950688013806,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.5000372529029846,-8210.494140625,304.17987060546875,0.7701553106307983,0.4589362144470215,0.4214370548725128,293.1518859863281,297.1499938964844,293.1499938964844,0.7096945643424988,-11310.556640625,304.17108154296875,0.8414718508720398,0.6055383086204529,0.5808766484260559,293.04010009765625,297.1499938964844,293.1499938964844,0.8495196104049683,-9595.76171875,304.1471252441406,0.8812031745910645,0.6999467611312866,0.4935438632965088,292.9715881347656,297.1499938964844,293.1499938964844,1.0,-15379.4658203125,303.5443725585937,0.9505900740623474,0.8651033043861389,0.8218217492103577,293.1632385253906,297.1499938964844,293.1499938964844,0.1321333050727844,-14545.658203125,304.15533447265625,0.5346130728721619,0.1557639390230178,0.7477536201477051,288.0627746582031,291.1499938964844,251.5347442626953,250.95700073242188,279.160888671875,293.163330078125,288.0638122558594,1.0,0.7520089149475098,0.4406881630420685,0.4406881630420685,1.0,1.0,-3.681753396987915,1.2386564016342163,2.4430971145629883,0.411729484796524,0.0,0.0,1.0,341.21246337890625,345.0,40.63282012939453,-33052.2734375,4991.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,307.8200378417969,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7840922474861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007957539637573,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.5000372529029846,-8210.494140625,304.17987060546875,0.7701553106307983,0.4589362144470215,0.4214370548725128,293.1518859863281,297.1499938964844,293.1499938964844,0.7096945643424988,-11310.556640625,304.17108154296875,0.8414718508720398,0.6055383086204529,0.5808766484260559,293.04010009765625,297.1499938964844,293.1499938964844,0.8495196104049683,-9595.76171875,304.1471252441406,0.8812031745910645,0.6999467611312866,0.4935438632965088,292.9715881347656,297.1499938964844,293.1499938964844,1.0,-15379.4658203125,303.5443725585937,0.9505900740623474,0.8651033043861389,0.8218217492103577,293.1632385253906,297.1499938964844,293.1499938964844,0.1321333050727844,-14545.658203125,304.15533447265625,0.5346130728721619,0.1557639390230178,0.7477536201477051,288.0627746582031,291.1499938964844,251.5347442626953,250.95700073242188,279.160888671875,293.163330078125,288.0638122558594,1.0,0.7520089149475098,0.4406881630420685,0.4406881630420685,1.0,1.0,-3.681753396987915,1.2386564016342163,2.4430971145629883,0.411729484796524,0.0,0.0,1.0,341.21246337890625,345.0,40.63282012939453,-33052.2734375,4991.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,307.8200378417969,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7840922474861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007957539637573,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2462463378906,297.1499938964844,293.1499938964844,0.4926545917987823,-8115.72705078125,304.18218994140625,0.7655585408210754,0.4541890621185303,0.4174215197563171,293.17022705078125,297.1499938964844,293.1499938964844,0.7029661536216736,-11225.6787109375,304.1752319335937,0.8377916216850281,0.6017661690711975,0.5776268839836121,293.0533447265625,297.1499938964844,293.1499938964844,0.8480636477470398,-9581.45703125,304.1505126953125,0.8788586258888245,0.7000395059585571,0.4937825798988342,292.9869384765625,297.1499938964844,293.1499938964844,1.0,-15377.484375,303.54718017578125,0.9483596682548524,0.8665115833282471,0.8234295845031738,293.1686706542969,297.1499938964844,293.1499938964844,0.1306104212999344,-14409.658203125,304.1560974121094,0.531226396560669,0.1543298661708831,0.7423463463783264,288.09765625,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.1712646484375,288.09881591796875,1.0,0.7520968914031982,0.4419420957565307,0.4419420957565307,1.0,1.0,-3.668731451034546,1.237331748008728,2.4313998222351074,0.4132486283779144,0.0,0.0,1.0,344.8129272460937,348.0,46.59070587158203,-33068.40234375,4975.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,307.8949279785156,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7844766974449158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007961441297084,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2462463378906,297.1499938964844,293.1499938964844,0.4926545917987823,-8115.72705078125,304.18218994140625,0.7655585408210754,0.4541890621185303,0.4174215197563171,293.17022705078125,297.1499938964844,293.1499938964844,0.7029661536216736,-11225.6787109375,304.1752319335937,0.8377916216850281,0.6017661690711975,0.5776268839836121,293.0533447265625,297.1499938964844,293.1499938964844,0.8480636477470398,-9581.45703125,304.1505126953125,0.8788586258888245,0.7000395059585571,0.4937825798988342,292.9869384765625,297.1499938964844,293.1499938964844,1.0,-15377.484375,303.54718017578125,0.9483596682548524,0.8665115833282471,0.8234295845031738,293.1686706542969,297.1499938964844,293.1499938964844,0.1306104212999344,-14409.658203125,304.1560974121094,0.531226396560669,0.1543298661708831,0.7423463463783264,288.09765625,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.1712646484375,288.09881591796875,1.0,0.7520968914031982,0.4419420957565307,0.4419420957565307,1.0,1.0,-3.668731451034546,1.237331748008728,2.4313998222351074,0.4132486283779144,0.0,0.0,1.0,344.8129272460937,348.0,46.59070587158203,-33068.40234375,4975.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,307.8949279785156,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7844766974449158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007961441297084,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2524719238281,297.1499938964844,293.1499938964844,0.4888232946395874,-8066.470703125,304.18328857421875,0.763232946395874,0.4517413377761841,0.4153428971767425,293.1792907714844,297.1499938964844,293.1499938964844,0.6993023157119751,-11179.5595703125,304.17730712890625,0.8358932733535767,0.5997250080108643,0.5758506059646606,293.0597839355469,297.1499938964844,293.1499938964844,0.847098708152771,-9572.3154296875,304.15216064453125,0.8776496052742004,0.6999951601028442,0.4938364326953888,292.9947814941406,297.1499938964844,293.1499938964844,1.0,-15374.126953125,303.5507507324219,0.9471596479415894,0.8670315742492676,0.8240567445755005,293.17138671875,297.1499938964844,293.1499938964844,0.1297809481620788,-14335.4892578125,304.156494140625,0.529465913772583,0.1535593420267105,0.7393685579299927,288.1162414550781,291.1499938964844,251.67295837402344,251.08395385742188,279.1625061035156,293.1754150390625,288.1174621582031,1.0,0.7520331144332886,0.4426093697547912,0.4426093697547912,1.0,1.0,-3.661331415176392,1.2364407777786257,2.424890518188477,0.4139683246612549,0.0,0.0,1.0,346.6003723144531,348.0,48.99622344970703,-33071.62109375,4965.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,307.9324035644531,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7893584370613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000801098474767,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.258544921875,297.1499938964844,293.1499938964844,0.4847714304924011,-8014.16162109375,304.18463134765625,0.7609046697616577,0.4492532014846802,0.4132271409034729,293.188232421875,297.1499938964844,293.1499938964844,0.6952661275863647,-11128.603515625,304.1796875,0.8339715600013733,0.5975974202156067,0.5739904046058655,293.06610107421875,297.1499938964844,293.1499938964844,0.8457548022270203,-9559.6884765625,304.1542053222656,0.8764302134513855,0.6998971104621887,0.4938536584377289,293.00274658203125,297.1499938964844,293.1499938964844,1.0,-15367.13671875,303.5576171875,0.9459206461906432,0.8674351572990417,0.8245808482170105,293.1740417480469,297.1499938964844,293.1499938964844,0.1288820803165435,-14254.716796875,304.1569519042969,0.5276879668235779,0.1527652442455291,0.7362733483314514,288.1396789550781,291.1499938964844,251.72178649902344,251.12876892089844,279.1630249023437,293.1796264648437,288.1414489746094,1.0,0.7519097924232483,0.4433006346225738,0.4433006346225738,1.0,1.0,-3.653476238250733,1.2354371547698977,2.418039083480835,0.4146721661090851,0.0,0.0,1.0,348.3695983886719,351.0,58.091407775878906,-33107.27734375,4953.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,307.999755859375,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7899464964866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008016952779144,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2701110839844,297.1499938964844,293.1499938964844,0.4762606024742126,-7904.00830078125,304.187255859375,0.7562368512153625,0.4441536366939544,0.4088834822177887,293.20562744140625,297.1499938964844,293.1499938964844,0.6864340305328369,-11017.2607421875,304.1844787597656,0.8300551176071167,0.5931028723716736,0.5700335502624512,293.0783996582031,297.1499938964844,293.1499938964844,0.8422949314117432,-9527.7861328125,304.1585388183594,0.8739497065544128,0.699529767036438,0.4937692284584045,293.019287109375,297.1499938964844,293.1499938964844,1.0,-15345.4658203125,303.5785522460937,0.9432834982872008,0.8678091168403625,0.8252400755882263,293.17919921875,297.1499938964844,293.1499938964844,0.1269566118717193,-14081.103515625,304.1578369140625,0.5240911841392517,0.1511108875274658,0.7297738194465637,288.19451904296875,291.1499938964844,251.82321166992188,251.22178649902344,279.1640319824219,293.18817138671875,288.1963195800781,1.0,0.7514849901199341,0.4447541534900665,0.4447541534900665,1.0,1.0,-3.636363983154297,1.233070731163025,2.4032931327819824,0.4160211682319641,0.0,0.0,1.0,351.86309814453125,354.0,71.0009994506836,-33163.2578125,4926.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7907599806785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008025208371691,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2701110839844,297.1499938964844,293.1499938964844,0.4762606024742126,-7904.00830078125,304.187255859375,0.7562368512153625,0.4441536366939544,0.4088834822177887,293.20562744140625,297.1499938964844,293.1499938964844,0.6864340305328369,-11017.2607421875,304.1844787597656,0.8300551176071167,0.5931028723716736,0.5700335502624512,293.0783996582031,297.1499938964844,293.1499938964844,0.8422949314117432,-9527.7861328125,304.1585388183594,0.8739497065544128,0.699529767036438,0.4937692284584045,293.019287109375,297.1499938964844,293.1499938964844,1.0,-15345.4658203125,303.5785522460937,0.9432834982872008,0.8678091168403625,0.8252400755882263,293.17919921875,297.1499938964844,293.1499938964844,0.1269566118717193,-14081.103515625,304.1578369140625,0.5240911841392517,0.1511108875274658,0.7297738194465637,288.19451904296875,291.1499938964844,251.82321166992188,251.22178649902344,279.1640319824219,293.18817138671875,288.1963195800781,1.0,0.7514849901199341,0.4447541534900665,0.4447541534900665,1.0,1.0,-3.636363983154297,1.233070731163025,2.4032931327819824,0.4160211682319641,0.0,0.0,1.0,351.86309814453125,354.0,71.0009994506836,-33163.2578125,4926.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7907599806785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008025208371691,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28094482421875,297.1499938964844,293.1499938964844,0.4675404727458954,-7790.9482421875,304.1893310546875,0.7515739798545837,0.4389119148254394,0.4044081568717956,293.22216796875,297.1499938964844,293.1499938964844,0.6770859956741333,-10899.826171875,304.18853759765625,0.8260594606399536,0.5883345007896423,0.5658101439476013,293.0901184082031,297.1499938964844,293.1499938964844,0.8383362293243408,-9492.015625,304.1622619628906,0.8714333772659302,0.6989665031433105,0.4935443997383117,293.0362243652344,297.1499938964844,293.1499938964844,1.0,-15318.3125,303.6044311523437,0.9404582977294922,0.8676847815513611,0.8254157304763794,293.1840515136719,297.1499938964844,293.1499938964844,0.1249556764960289,-13900.3251953125,304.1585388183594,0.5204693675041199,0.1493825167417526,0.722926914691925,288.2507019042969,291.1499938964844,251.9293365478516,251.3190460205078,279.1649475097656,293.19683837890625,288.2525329589844,1.0,0.7508500218391418,0.4462958872318268,0.4462958872318268,1.0,1.0,-3.6176040172576895,1.2302794456481934,2.387324571609497,0.4172931015491485,0.0,0.0,1.0,355.2934265136719,357.0,76.17498779296875,-33199.17578125,4893.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,308.2506408691406,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7959632277488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008078014361672,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28094482421875,297.1499938964844,293.1499938964844,0.4675404727458954,-7790.9482421875,304.1893310546875,0.7515739798545837,0.4389119148254394,0.4044081568717956,293.22216796875,297.1499938964844,293.1499938964844,0.6770859956741333,-10899.826171875,304.18853759765625,0.8260594606399536,0.5883345007896423,0.5658101439476013,293.0901184082031,297.1499938964844,293.1499938964844,0.8383362293243408,-9492.015625,304.1622619628906,0.8714333772659302,0.6989665031433105,0.4935443997383117,293.0362243652344,297.1499938964844,293.1499938964844,1.0,-15318.3125,303.6044311523437,0.9404582977294922,0.8676847815513611,0.8254157304763794,293.1840515136719,297.1499938964844,293.1499938964844,0.1249556764960289,-13900.3251953125,304.1585388183594,0.5204693675041199,0.1493825167417526,0.722926914691925,288.2507019042969,291.1499938964844,251.9293365478516,251.3190460205078,279.1649475097656,293.19683837890625,288.2525329589844,1.0,0.7508500218391418,0.4462958872318268,0.4462958872318268,1.0,1.0,-3.6176040172576895,1.2302794456481934,2.387324571609497,0.4172931015491485,0.0,0.0,1.0,355.2934265136719,357.0,76.17498779296875,-33199.17578125,4893.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,308.2506408691406,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7959632277488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008078014361672,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29107666015625,297.1499938964844,293.1499938964844,0.4582973420619964,-7670.4169921875,304.191650390625,0.7469247579574585,0.4335393011569977,0.3998152017593384,293.2379150390625,297.1499938964844,293.1499938964844,0.6667966842651367,-10770.2490234375,304.1928405761719,0.8219788074493408,0.5833133459091187,0.561348557472229,293.1012878417969,297.1499938964844,293.1499938964844,0.8333253264427185,-9446.9130859375,304.1665344238281,0.868890106678009,0.6982184052467346,0.4931932985782623,293.05352783203125,297.1499938964844,293.1499938964844,1.0,-15280.5048828125,303.6400451660156,0.9374610185623168,0.8670623898506165,0.8251442909240723,293.1886291503906,297.1499938964844,293.1499938964844,0.1228020340204238,-13704.51953125,304.1593017578125,0.5168461203575134,0.1475933790206909,0.7157975435256958,288.3188781738281,291.1499938964844,252.0397186279297,251.4201202392578,279.1658020019531,293.20556640625,288.3212280273437,1.0,0.7500335574150085,0.4479202628135681,0.4479202628135681,1.0,1.0,-3.5973868370056152,1.2271062135696411,2.370280504226685,0.4184916019439697,0.0,0.0,1.0,358.6711730957031,360.0,91.03718566894533,-33284.6640625,4856.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6193542480469,308.422607421875,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7970800995826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008089349721558,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29107666015625,297.1499938964844,293.1499938964844,0.4582973420619964,-7670.4169921875,304.191650390625,0.7469247579574585,0.4335393011569977,0.3998152017593384,293.2379150390625,297.1499938964844,293.1499938964844,0.6667966842651367,-10770.2490234375,304.1928405761719,0.8219788074493408,0.5833133459091187,0.561348557472229,293.1012878417969,297.1499938964844,293.1499938964844,0.8333253264427185,-9446.9130859375,304.1665344238281,0.868890106678009,0.6982184052467346,0.4931932985782623,293.05352783203125,297.1499938964844,293.1499938964844,1.0,-15280.5048828125,303.6400451660156,0.9374610185623168,0.8670623898506165,0.8251442909240723,293.1886291503906,297.1499938964844,293.1499938964844,0.1228020340204238,-13704.51953125,304.1593017578125,0.5168461203575134,0.1475933790206909,0.7157975435256958,288.3188781738281,291.1499938964844,252.0397186279297,251.4201202392578,279.1658020019531,293.20556640625,288.3212280273437,1.0,0.7500335574150085,0.4479202628135681,0.4479202628135681,1.0,1.0,-3.5973868370056152,1.2271062135696411,2.370280504226685,0.4184916019439697,0.0,0.0,1.0,358.6711730957031,360.0,91.03718566894533,-33284.6640625,4856.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6193542480469,308.422607421875,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7970800995826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008089349721558,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4488532841205597,-7546.87939453125,304.1934814453125,0.7422797083854675,0.4280443787574768,0.3951099812984466,293.2528991699219,297.1499938964844,293.1499938964844,0.6560065150260925,-10634.48046875,304.1965026855469,0.8177777528762817,0.5780436396598816,0.5566511750221252,293.1119384765625,297.1499938964844,293.1499938964844,0.8277588486671448,-9397.3818359375,304.1702575683594,0.8663083910942078,0.6972892880439758,0.4927147626876831,293.0712890625,297.1499938964844,293.1499938964844,1.0,-15236.228515625,303.6816101074219,0.9342508912086488,0.8658971190452576,0.8243616223335266,293.19287109375,297.1499938964844,293.1499938964844,0.1205884292721748,-13502.5927734375,304.1598815917969,0.5132278800010681,0.1457497030496597,0.708422064781189,288.3901672363281,291.1499938964844,252.1539459228516,251.52459716796875,279.1666259765625,293.2143249511719,288.3925170898437,1.0,0.74904465675354,0.4496249556541443,0.4496249556541443,1.0,1.0,-3.5756869316101074,1.2235236167907717,2.352163314819336,0.4195936918258667,0.0,0.0,1.0,362.0182495117188,363.0,96.67620086669922,-33343.0,4816.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785888671875,308.5799865722656,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7976667284965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008095303201116,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4488532841205597,-7546.87939453125,304.1934814453125,0.7422797083854675,0.4280443787574768,0.3951099812984466,293.2528991699219,297.1499938964844,293.1499938964844,0.6560065150260925,-10634.48046875,304.1965026855469,0.8177777528762817,0.5780436396598816,0.5566511750221252,293.1119384765625,297.1499938964844,293.1499938964844,0.8277588486671448,-9397.3818359375,304.1702575683594,0.8663083910942078,0.6972892880439758,0.4927147626876831,293.0712890625,297.1499938964844,293.1499938964844,1.0,-15236.228515625,303.6816101074219,0.9342508912086488,0.8658971190452576,0.8243616223335266,293.19287109375,297.1499938964844,293.1499938964844,0.1205884292721748,-13502.5927734375,304.1598815917969,0.5132278800010681,0.1457497030496597,0.708422064781189,288.3901672363281,291.1499938964844,252.1539459228516,251.52459716796875,279.1666259765625,293.2143249511719,288.3925170898437,1.0,0.74904465675354,0.4496249556541443,0.4496249556541443,1.0,1.0,-3.5756869316101074,1.2235236167907717,2.352163314819336,0.4195936918258667,0.0,0.0,1.0,362.0182495117188,363.0,96.67620086669922,-33343.0,4816.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785888671875,308.5799865722656,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7976667284965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008095303201116,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4441167712211609,-7484.77978515625,304.1941833496094,0.7399632334709167,0.4252583086490631,0.3927217423915863,293.2601013183594,297.1499938964844,293.1499938964844,0.6505126953125,-10565.373046875,304.1980285644531,0.8156284093856812,0.5753248333930969,0.554222583770752,293.1170349121094,297.1499938964844,293.1499938964844,0.8248715400695801,-9371.8818359375,304.1718139648437,0.8650110363960266,0.6967671513557434,0.4924346804618835,293.0802001953125,297.1499938964844,293.1499938964844,1.0,-15212.64453125,303.70367431640625,0.9325830340385436,0.865143358707428,0.8238049149513245,293.19488525390625,297.1499938964844,293.1499938964844,0.1194747686386108,-13400.8017578125,304.1600952148437,0.5114273428916931,0.1448106616735458,0.7046544551849365,288.42547607421875,291.1499938964844,252.21237182617188,251.57798767089844,279.1670227050781,293.2186889648437,288.4278259277344,1.0,0.748493492603302,0.4505055844783783,0.4505055844783783,1.0,1.0,-3.5643539428710938,1.2215969562530518,2.342756986618042,0.4201100468635559,0.0,0.0,1.0,363.6775207519531,363.0,97.4322738647461,-33363.19921875,4794.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627624511719,308.6536865234375,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.8025869131088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008145236643031,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.309326171875,297.1499938964844,293.1499938964844,0.439241498708725,-7420.58837890625,304.19500732421875,0.7376498579978943,0.4224475622177124,0.3903112709522247,293.2671203613281,297.1499938964844,293.1499938964844,0.6447702050209045,-10492.876953125,304.1997375488281,0.8134405016899109,0.5725506544113159,0.5517422556877136,293.1220092773437,297.1499938964844,293.1499938964844,0.8216874003410339,-9343.640625,304.17364501953125,0.8637106418609619,0.6962065696716309,0.4921287596225738,293.0891418457031,297.1499938964844,293.1499938964844,1.0,-15185.9462890625,303.7285461425781,0.930877447128296,0.8642723560333252,0.8231440186500549,293.19683837890625,297.1499938964844,293.1499938964844,0.1183220967650413,-13295.0,304.1603698730469,0.5096346735954285,0.1438615173101425,0.7008400559425354,288.4646911621094,291.1499938964844,252.27159118652344,251.632080078125,279.1673889160156,293.2231140136719,288.467529296875,1.0,0.7479073405265808,0.4514046907424927,0.4514046907424927,1.0,1.0,-3.5527193546295166,1.2195851802825928,2.333134174346924,0.4206044673919678,0.0,0.0,1.0,365.3276062011719,366.0,104.39393615722656,-33412.24609375,4771.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9707946777344,308.7541809082031,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.8031732439994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008151187212206,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3175048828125,297.1499938964844,293.1499938964844,0.4293028712272644,-7289.21826171875,304.1965637207031,0.7330164313316345,0.4167531728744507,0.3854244947433471,293.2806701660156,297.1499938964844,293.1499938964844,0.6328501105308533,-10342.091796875,304.2030029296875,0.8089116811752319,0.5668321251869202,0.5466223359107971,293.13165283203125,297.1499938964844,293.1499938964844,0.8147878646850586,-9282.5966796875,304.17724609375,0.8610875606536865,0.6949613690376282,0.491432636976242,293.107421875,297.1499938964844,293.1499938964844,1.0,-15126.328125,303.7841186523437,0.9273167848587036,0.8621088862419128,0.8214449286460876,293.2004699707031,297.1499938964844,293.1499938964844,0.115965187549591,-13077.8330078125,304.16082763671875,0.5060700178146362,0.1419350206851959,0.6930854320526123,288.548583984375,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2319641113281,288.5513916015625,1.0,0.746629536151886,0.4532586634159088,0.4532586634159088,1.0,1.0,-3.5284738540649414,1.2152730226516724,2.3132007122039795,0.4215124845504761,0.0,0.0,1.0,368.6165466308594,369.0,112.88248443603516,-33487.36328125,4724.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1709289550781,308.9425354003906,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.8038763403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008158323471434,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3175048828125,297.1499938964844,293.1499938964844,0.4293028712272644,-7289.21826171875,304.1965637207031,0.7330164313316345,0.4167531728744507,0.3854244947433471,293.2806701660156,297.1499938964844,293.1499938964844,0.6328501105308533,-10342.091796875,304.2030029296875,0.8089116811752319,0.5668321251869202,0.5466223359107971,293.13165283203125,297.1499938964844,293.1499938964844,0.8147878646850586,-9282.5966796875,304.17724609375,0.8610875606536865,0.6949613690376282,0.491432636976242,293.107421875,297.1499938964844,293.1499938964844,1.0,-15126.328125,303.7841186523437,0.9273167848587036,0.8621088862419128,0.8214449286460876,293.2004699707031,297.1499938964844,293.1499938964844,0.115965187549591,-13077.8330078125,304.16082763671875,0.5060700178146362,0.1419350206851959,0.6930854320526123,288.548583984375,291.1499938964844,252.39219665527344,251.7421722412109,279.16815185546875,293.2319641113281,288.5513916015625,1.0,0.746629536151886,0.4532586634159088,0.4532586634159088,1.0,1.0,-3.5284738540649414,1.2152730226516724,2.3132007122039795,0.4215124845504761,0.0,0.0,1.0,368.6165466308594,369.0,112.88248443603516,-33487.36328125,4724.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1709289550781,308.9425354003906,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.8038763403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008158323471434,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3250427246094,297.1499938964844,293.1499938964844,0.4194076955318451,-7157.90966796875,304.197509765625,0.7283663749694824,0.410979688167572,0.380463033914566,293.2935791015625,297.1499938964844,293.1499938964844,0.6207705736160278,-10189.1025390625,304.2054443359375,0.8041463494300842,0.5609055161476135,0.5413032174110413,293.1407775878906,297.1499938964844,293.1499938964844,0.8076932430267334,-9220.2578125,304.1799621582031,0.8584501147270203,0.693575382232666,0.4906356632709503,293.12579345703125,297.1499938964844,293.1499938964844,1.0,-15063.0087890625,303.8429260253906,0.9235903024673462,0.8594608902931213,0.8192751407623291,293.2038269042969,297.1499938964844,293.1499938964844,0.1136164292693138,-12860.72265625,304.1611328125,0.5025401711463928,0.1399769783020019,0.6851849555969238,288.6308288574219,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.240966796875,288.6335754394531,1.0,0.7452219128608704,0.4551841914653778,0.4551841914653778,1.0,1.0,-3.5030362606048584,1.2106006145477295,2.292435884475708,0.4223094880580902,0.0,0.0,1.0,371.8809814453125,372.0,113.84548950195312,-33533.5859375,4673.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.348876953125,309.1131896972656,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8088457584381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008208756335079,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3250427246094,297.1499938964844,293.1499938964844,0.4194076955318451,-7157.90966796875,304.197509765625,0.7283663749694824,0.410979688167572,0.380463033914566,293.2935791015625,297.1499938964844,293.1499938964844,0.6207705736160278,-10189.1025390625,304.2054443359375,0.8041463494300842,0.5609055161476135,0.5413032174110413,293.1407775878906,297.1499938964844,293.1499938964844,0.8076932430267334,-9220.2578125,304.1799621582031,0.8584501147270203,0.693575382232666,0.4906356632709503,293.12579345703125,297.1499938964844,293.1499938964844,1.0,-15063.0087890625,303.8429260253906,0.9235903024673462,0.8594608902931213,0.8192751407623291,293.2038269042969,297.1499938964844,293.1499938964844,0.1136164292693138,-12860.72265625,304.1611328125,0.5025401711463928,0.1399769783020019,0.6851849555969238,288.6308288574219,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.240966796875,288.6335754394531,1.0,0.7452219128608704,0.4551841914653778,0.4551841914653778,1.0,1.0,-3.5030362606048584,1.2106006145477295,2.292435884475708,0.4223094880580902,0.0,0.0,1.0,371.8809814453125,372.0,113.84548950195312,-33533.5859375,4673.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.348876953125,309.1131896972656,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8088457584381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008208756335079,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3319702148437,297.1499938964844,293.1499938964844,0.409249484539032,-7022.11865234375,304.1986083984375,0.7236735820770264,0.4051380455493927,0.3754393756389618,293.30584716796875,297.1499938964844,293.1499938964844,0.6080940365791321,-10027.5830078125,304.2080993652344,0.7992514371871948,0.5547810792922974,0.5357983112335205,293.1494140625,297.1499938964844,293.1499938964844,0.7998354434967041,-9150.912109375,304.1830749511719,0.8558081388473511,0.6920532584190369,0.4897468686103821,293.1442565917969,297.1499938964844,293.1499938964844,1.0,-14990.615234375,303.9100341796875,0.9197356700897216,0.8563308119773865,0.8166720867156982,293.2068786621094,297.1499938964844,293.1499938964844,0.1111936718225479,-12635.2705078125,304.1614685058594,0.4990483224391937,0.137995645403862,0.6771736145019531,288.72247314453125,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2501525878906,288.7256774902344,1.0,0.7436999082565308,0.4571790695190429,0.4571790695190429,1.0,1.0,-3.476536273956299,1.2055984735488892,2.270937919616699,0.4230021834373474,0.0,0.0,1.0,375.11907958984375,375.0,125.01273345947266,-33620.7421875,4620.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5767822265625,309.3275756835937,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8096292614936829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008216708083637,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3319702148437,297.1499938964844,293.1499938964844,0.409249484539032,-7022.11865234375,304.1986083984375,0.7236735820770264,0.4051380455493927,0.3754393756389618,293.30584716796875,297.1499938964844,293.1499938964844,0.6080940365791321,-10027.5830078125,304.2080993652344,0.7992514371871948,0.5547810792922974,0.5357983112335205,293.1494140625,297.1499938964844,293.1499938964844,0.7998354434967041,-9150.912109375,304.1830749511719,0.8558081388473511,0.6920532584190369,0.4897468686103821,293.1442565917969,297.1499938964844,293.1499938964844,1.0,-14990.615234375,303.9100341796875,0.9197356700897216,0.8563308119773865,0.8166720867156982,293.2068786621094,297.1499938964844,293.1499938964844,0.1111936718225479,-12635.2705078125,304.1614685058594,0.4990483224391937,0.137995645403862,0.6771736145019531,288.72247314453125,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2501525878906,288.7256774902344,1.0,0.7436999082565308,0.4571790695190429,0.4571790695190429,1.0,1.0,-3.476536273956299,1.2055984735488892,2.270937919616699,0.4230021834373474,0.0,0.0,1.0,375.11907958984375,375.0,125.01273345947266,-33620.7421875,4620.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5767822265625,309.3275756835937,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8096292614936829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008216708083637,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3383178710937,297.1499938964844,293.1499938964844,0.3991077244281769,-6885.84033203125,304.19927978515625,0.7188855409622192,0.3992399573326111,0.3703614771366119,293.3175048828125,297.1499938964844,293.1499938964844,0.5952103137969971,-9862.8974609375,304.2101745605469,0.7942739129066467,0.5484645366668701,0.530109703540802,293.1576538085937,297.1499938964844,293.1499938964844,0.7916759252548218,-9079.1123046875,304.1856384277344,0.8531544208526611,0.6903958916664124,0.4887625873088836,293.1629943847656,297.1499938964844,293.1499938964844,1.0,-14913.0244140625,303.9818420410156,0.9157411456108092,0.852676510810852,0.8135747909545898,293.2096252441406,297.1499938964844,293.1499938964844,0.1087760105729103,-12409.306640625,304.1616516113281,0.4955837726593017,0.1359972804784774,0.6690828800201416,288.8152160644531,291.1499938964844,252.767578125,252.08404541015625,279.1702880859375,293.2596130371094,288.8183898925781,1.0,0.7420673966407776,0.4592436552047729,0.4592436552047729,1.0,1.0,-3.448946475982666,1.200245380401611,2.2487010955810547,0.423576295375824,0.0,0.0,1.0,378.34228515625,378.0,127.64952087402344,-33675.30859375,4565.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794189453125,309.5216369628906,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8097941279411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008218380971811,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3383178710937,297.1499938964844,293.1499938964844,0.3991077244281769,-6885.84033203125,304.19927978515625,0.7188855409622192,0.3992399573326111,0.3703614771366119,293.3175048828125,297.1499938964844,293.1499938964844,0.5952103137969971,-9862.8974609375,304.2101745605469,0.7942739129066467,0.5484645366668701,0.530109703540802,293.1576538085937,297.1499938964844,293.1499938964844,0.7916759252548218,-9079.1123046875,304.1856384277344,0.8531544208526611,0.6903958916664124,0.4887625873088836,293.1629943847656,297.1499938964844,293.1499938964844,1.0,-14913.0244140625,303.9818420410156,0.9157411456108092,0.852676510810852,0.8135747909545898,293.2096252441406,297.1499938964844,293.1499938964844,0.1087760105729103,-12409.306640625,304.1616516113281,0.4955837726593017,0.1359972804784774,0.6690828800201416,288.8152160644531,291.1499938964844,252.767578125,252.08404541015625,279.1702880859375,293.2596130371094,288.8183898925781,1.0,0.7420673966407776,0.4592436552047729,0.4592436552047729,1.0,1.0,-3.448946475982666,1.200245380401611,2.2487010955810547,0.423576295375824,0.0,0.0,1.0,378.34228515625,378.0,127.64952087402344,-33675.30859375,4565.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794189453125,309.5216369628906,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.8097941279411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008218380971811,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3412475585937,297.1499938964844,293.1499938964844,0.3940938413143158,-6818.21484375,304.1994323730469,0.7164402008056641,0.3962756991386413,0.3678074479103088,293.3230895996094,297.1499938964844,293.1499938964844,0.5887659192085266,-9780.3291015625,304.2109375,0.7917625308036804,0.5452408790588379,0.5272023677825928,293.1615905761719,297.1499938964844,293.1499938964844,0.7875769734382629,-9043.1396484375,304.18658447265625,0.8518294095993042,0.6895238161087036,0.4882393777370453,293.1723022460937,297.1499938964844,293.1499938964844,1.0,-14873.16796875,304.0186767578125,0.9137141108512878,0.8506801128387451,0.8118616938591003,293.2108764648437,297.1499938964844,293.1499938964844,0.1075819730758667,-12297.3955078125,304.1617126464844,0.4938594400882721,0.134994238615036,0.6650165915489197,288.860595703125,291.1499938964844,252.83155822753903,252.14219665527344,279.1706237792969,293.26446533203125,288.8637084960937,1.0,0.7412142157554626,0.4603009223937988,0.4603009223937988,1.0,1.0,-3.4347972869873047,1.1974512338638306,2.237346172332764,0.4238211214542389,0.0,0.0,1.0,379.9432678222656,378.0,127.00414276123048,-33691.65625,4536.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8719787597656,309.61163330078125,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.814469575881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008265830692835,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34405517578125,297.1499938964844,293.1499938964844,0.3890003263950348,-6749.1865234375,304.19970703125,0.7139484286308289,0.3933033347129822,0.365245521068573,293.3285522460937,297.1499938964844,293.1499938964844,0.582152247428894,-9695.19921875,304.2118835449219,0.7892400026321411,0.5419768691062927,0.524256706237793,293.1654357910156,297.1499938964844,293.1499938964844,0.7832452058792114,-9004.91015625,304.1878356933594,0.8505076766014099,0.6886237859725952,0.4876974821090698,293.1815795898437,297.1499938964844,293.1499938964844,1.0,-14830.533203125,304.0580139160156,0.9116790890693665,0.8485742211341858,0.8100508451461792,293.2120666503906,297.1499938964844,293.1499938964844,0.1063659712672233,-12182.9345703125,304.16180419921875,0.4921378195285797,0.1339900195598602,0.6609429121017456,288.9093322753906,291.1499938964844,252.89578247070312,252.20054626464844,279.17095947265625,293.2694396972656,288.9129333496094,1.0,0.7403400540351868,0.4613743722438812,0.4613743722438812,1.0,1.0,-3.4204440116882324,1.1945878267288208,2.225856304168701,0.4240407347679138,0.0,0.0,1.0,381.5368347167969,381.0,132.63864135742188,-33735.1640625,4507.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.994384765625,309.7273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.814799427986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000826917879749,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3492126464844,297.1499938964844,293.1499938964844,0.378767192363739,-6609.78759765625,304.2001953125,0.7087678909301758,0.3873367607593536,0.3601003885269165,293.33905029296875,297.1499938964844,293.1499938964844,0.5686832070350647,-9521.0966796875,304.21368408203125,0.7841559052467346,0.5353237390518188,0.5182468295097351,293.1728515625,297.1499938964844,293.1499938964844,0.7742017507553101,-8924.9775390625,304.19024658203125,0.847861647605896,0.6867284774780273,0.4865490794181824,293.2002868652344,297.1499938964844,293.1499938964844,0.998518168926239,-14732.017578125,304.1355895996094,0.907570481300354,0.8439801931381226,0.8060711622238159,293.2142028808594,297.1499938964844,293.1499938964844,0.1039240136742591,-11952.048828125,304.16192626953125,0.488684594631195,0.1319813430309295,0.6527902483940125,289.0114440917969,291.1499938964844,253.0248260498047,252.3176422119141,279.171630859375,293.2797241210937,289.0149841308594,1.0,0.7385270595550537,0.4635715782642364,0.4635715782642364,1.0,1.0,-3.3910555839538574,1.1886248588562012,2.202430725097656,0.4243936538696289,0.0,0.0,1.0,384.7142639160156,369.0,138.96717834472656,-33796.921875,4448.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2199401855469,309.9432067871094,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.8149411082267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008270615944638,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
