time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3492126464844,297.1499938964844,293.1499938964844,0.378767192363739,-6609.78759765625,304.2001953125,0.7087678909301758,0.3873367607593536,0.3601003885269165,293.33905029296875,297.1499938964844,293.1499938964844,0.5686832070350647,-9521.0966796875,304.21368408203125,0.7841559052467346,0.5353237390518188,0.5182468295097351,293.1728515625,297.1499938964844,293.1499938964844,0.7742017507553101,-8924.9775390625,304.19024658203125,0.847861647605896,0.6867284774780273,0.4865490794181824,293.2002868652344,297.1499938964844,293.1499938964844,0.998518168926239,-14732.017578125,304.1355895996094,0.907570481300354,0.8439801931381226,0.8060711622238159,293.2142028808594,297.1499938964844,293.1499938964844,0.1039240136742591,-11952.048828125,304.16192626953125,0.488684594631195,0.1319813430309295,0.6527902483940125,289.0114440917969,291.1499938964844,253.0248260498047,252.3176422119141,279.171630859375,293.2797241210937,289.0149841308594,1.0,0.7385270595550537,0.4635715782642364,0.4635715782642364,1.0,1.0,-3.3910555839538574,1.1886248588562012,2.202430725097656,0.4243936538696289,0.0,0.0,1.0,384.7142639160156,369.0,138.96717834472656,-33796.921875,4448.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2199401855469,309.9432067871094,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.8149411082267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008270615944638,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3534851074219,297.1499938964844,293.1499938964844,0.3684008121490478,-6467.52880859375,304.20074462890625,0.7061264514923096,0.3814247846603393,0.3547036051750183,293.3487243652344,297.1499938964844,293.1499938964844,0.5548970699310303,-9341.7236328125,304.2154235839844,0.7820178270339966,0.5285735726356506,0.5118361115455627,293.1795959472656,297.1499938964844,293.1499938964844,0.764734148979187,-8841.0068359375,304.192626953125,0.8482825756072998,0.6847791075706482,0.4851346313953399,293.21435546875,297.1499938964844,293.1499938964844,0.9872535467147828,-14581.720703125,304.15899658203125,0.9073410630226136,0.8398398160934448,0.8019248247146606,293.2157897949219,297.1499938964844,293.1499938964844,0.1012942120432853,-11702.58203125,304.1623229980469,0.4869338870048523,0.1300354897975921,0.6434502005577087,289.1125183105469,291.1499938964844,253.1542510986328,252.4349670410156,279.1722717285156,293.2891845703125,289.1160583496094,1.0,0.7326548099517822,0.4658317267894745,0.4658317267894745,1.0,1.0,-3.3589370250701904,1.1816198825836182,2.1773171424865723,0.424336701631546,0.0,0.0,1.0,380.526123046875,357.0,140.23158264160156,-33818.90625,4340.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.421142578125,310.1408996582031,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8192805051803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008314655860885,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3534851074219,297.1499938964844,293.1499938964844,0.3684008121490478,-6467.52880859375,304.20074462890625,0.7061264514923096,0.3814247846603393,0.3547036051750183,293.3487243652344,297.1499938964844,293.1499938964844,0.5548970699310303,-9341.7236328125,304.2154235839844,0.7820178270339966,0.5285735726356506,0.5118361115455627,293.1795959472656,297.1499938964844,293.1499938964844,0.764734148979187,-8841.0068359375,304.192626953125,0.8482825756072998,0.6847791075706482,0.4851346313953399,293.21435546875,297.1499938964844,293.1499938964844,0.9872535467147828,-14581.720703125,304.15899658203125,0.9073410630226136,0.8398398160934448,0.8019248247146606,293.2157897949219,297.1499938964844,293.1499938964844,0.1012942120432853,-11702.58203125,304.1623229980469,0.4869338870048523,0.1300354897975921,0.6434502005577087,289.1125183105469,291.1499938964844,253.1542510986328,252.4349670410156,279.1722717285156,293.2891845703125,289.1160583496094,1.0,0.7326548099517822,0.4658317267894745,0.4658317267894745,1.0,1.0,-3.3589370250701904,1.1816198825836182,2.1773171424865723,0.424336701631546,0.0,0.0,1.0,380.526123046875,357.0,140.23158264160156,-33818.90625,4340.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.421142578125,310.1408996582031,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8192805051803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008314655860885,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.356689453125,297.1499938964844,293.1499938964844,0.357864648103714,-6321.73046875,304.2013854980469,0.7050406336784363,0.3756180107593536,0.3492494523525238,293.3574523925781,297.1499938964844,293.1499938964844,0.5406264662742615,-9154.5927734375,304.2174072265625,0.7815102934837341,0.5217682123184204,0.5052121877670288,293.1856384277344,297.1499938964844,293.1499938964844,0.7545285224914551,-8749.921875,304.1954345703125,0.8504495024681091,0.6828054785728455,0.4835885465145111,293.2241516113281,297.1499938964844,293.1499938964844,0.9747226238250732,-14424.8095703125,304.1767578125,0.90949285030365,0.8362216949462891,0.7982155680656433,293.21661376953125,297.1499938964844,293.1499938964844,0.0985801219940185,-11443.3779296875,304.1627502441406,0.4862380623817444,0.1281972825527191,0.633833646774292,289.2225646972656,291.1499938964844,253.2836303710937,252.5521240234375,279.172607421875,293.2972717285156,289.2265625,1.0,0.7250755429267883,0.4681118726730346,0.4681118726730346,1.0,1.0,-3.326526403427124,1.174405813217163,2.152120590209961,0.4240989089012146,0.0,0.0,1.0,372.3340148925781,345.0,150.8088836669922,-33881.83203125,4210.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6705322265625,310.3805236816406,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8193564414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008315425948239,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.356689453125,297.1499938964844,293.1499938964844,0.357864648103714,-6321.73046875,304.2013854980469,0.7050406336784363,0.3756180107593536,0.3492494523525238,293.3574523925781,297.1499938964844,293.1499938964844,0.5406264662742615,-9154.5927734375,304.2174072265625,0.7815102934837341,0.5217682123184204,0.5052121877670288,293.1856384277344,297.1499938964844,293.1499938964844,0.7545285224914551,-8749.921875,304.1954345703125,0.8504495024681091,0.6828054785728455,0.4835885465145111,293.2241516113281,297.1499938964844,293.1499938964844,0.9747226238250732,-14424.8095703125,304.1767578125,0.90949285030365,0.8362216949462891,0.7982155680656433,293.21661376953125,297.1499938964844,293.1499938964844,0.0985801219940185,-11443.3779296875,304.1627502441406,0.4862380623817444,0.1281972825527191,0.633833646774292,289.2225646972656,291.1499938964844,253.2836303710937,252.5521240234375,279.172607421875,293.2972717285156,289.2265625,1.0,0.7250755429267883,0.4681118726730346,0.4681118726730346,1.0,1.0,-3.326526403427124,1.174405813217163,2.152120590209961,0.4240989089012146,0.0,0.0,1.0,372.3340148925781,345.0,150.8088836669922,-33881.83203125,4210.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6705322265625,310.3805236816406,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8193564414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008315425948239,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3592529296875,297.1499938964844,293.1499938964844,0.3474931120872497,-6177.30712890625,304.2015380859375,0.7047522664070129,0.3698616027832031,0.343792051076889,293.36553955078125,297.1499938964844,293.1499938964844,0.5263546109199524,-8966.505859375,304.2186889648437,0.7818050980567932,0.5148712992668152,0.4984458684921264,293.19110107421875,297.1499938964844,293.1499938964844,0.7441784739494324,-8657.619140625,304.197509765625,0.8535423278808594,0.6807923316955566,0.4819611608982086,293.2318420410156,297.1499938964844,293.1499938964844,0.9616427421569824,-14266.875,304.1894836425781,0.9129241704940796,0.8327757120132446,0.794646680355072,293.2169189453125,297.1499938964844,293.1499938964844,0.0959200337529182,-11188.2451171875,304.1629333496094,0.4861350357532501,0.1264481246471405,0.6242913007736206,289.3323669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1728820800781,293.3046875,289.3362731933594,1.0,0.7165928483009338,0.4704141914844513,0.4704141914844513,1.0,1.0,-3.294102191925049,1.167087197303772,2.127014875411988,0.4237623810768127,0.0,0.0,1.0,362.2781066894531,333.0,151.81993103027344,-33914.46484375,4072.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8919677734375,310.5968017578125,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8187616467475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008309389813803,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3592529296875,297.1499938964844,293.1499938964844,0.3474931120872497,-6177.30712890625,304.2015380859375,0.7047522664070129,0.3698616027832031,0.343792051076889,293.36553955078125,297.1499938964844,293.1499938964844,0.5263546109199524,-8966.505859375,304.2186889648437,0.7818050980567932,0.5148712992668152,0.4984458684921264,293.19110107421875,297.1499938964844,293.1499938964844,0.7441784739494324,-8657.619140625,304.197509765625,0.8535423278808594,0.6807923316955566,0.4819611608982086,293.2318420410156,297.1499938964844,293.1499938964844,0.9616427421569824,-14266.875,304.1894836425781,0.9129241704940796,0.8327757120132446,0.794646680355072,293.2169189453125,297.1499938964844,293.1499938964844,0.0959200337529182,-11188.2451171875,304.1629333496094,0.4861350357532501,0.1264481246471405,0.6242913007736206,289.3323669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1728820800781,293.3046875,289.3362731933594,1.0,0.7165928483009338,0.4704141914844513,0.4704141914844513,1.0,1.0,-3.294102191925049,1.167087197303772,2.127014875411988,0.4237623810768127,0.0,0.0,1.0,362.2781066894531,333.0,151.81993103027344,-33914.46484375,4072.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8919677734375,310.5968017578125,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.8187616467475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008309389813803,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3607177734375,297.1499938964844,293.1499938964844,0.3423616588115692,-6105.48876953125,304.20147705078125,0.7047499418258667,0.3669248819351196,0.3410198092460632,293.3697204589844,297.1499938964844,293.1499938964844,0.5192420482635498,-8872.365234375,304.2191467285156,0.7820972204208374,0.5113176703453064,0.4949724078178406,293.19366455078125,297.1499938964844,293.1499938964844,0.739054799079895,-8611.978515625,304.1981811523437,0.8553086519241333,0.6797686219215393,0.4811259508132934,293.2351989746094,297.1499938964844,293.1499938964844,0.9550384879112244,-14188.64453125,304.1942749023437,0.9149523377418518,0.8310824036598206,0.7928822040557861,293.2169494628906,297.1499938964844,293.1499938964844,0.0946240201592445,-11063.7294921875,304.1629333496094,0.4862236976623535,0.1255961060523986,0.6195727586746216,289.3856506347656,291.1499938964844,253.4766998291016,252.7266845703125,279.1729431152344,293.30780029296875,289.3894958496094,1.0,0.7121486663818359,0.4715655744075775,0.4715655744075775,1.0,1.0,-3.2777912616729736,1.1633362770080566,2.114454984664917,0.4235289990901947,0.0,0.0,1.0,356.8900146484375,333.0,150.17098999023438,-33919.76171875,4001.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9926147460937,310.69659423828125,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.8230451941490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008352862787432,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3621826171875,297.1499938964844,293.1499938964844,0.3371481597423553,-6032.13232421875,304.2015991210937,0.7047946453094482,0.3639673888683319,0.3382092416286468,293.3739624023437,297.1499938964844,293.1499938964844,0.511974573135376,-8775.65234375,304.21978759765625,0.7824357748031616,0.5077054500579834,0.4914268851280212,293.1961364746094,297.1499938964844,293.1499938964844,0.7337555885314941,-8564.5380859375,304.1990661621094,0.8571812510490417,0.6787318587303162,0.4802784919738769,293.2382507324219,297.1499938964844,293.1499938964844,0.9481520056724548,-14107.494140625,304.1987609863281,0.9171353578567504,0.8294020295143127,0.7911268472671509,293.2169494628906,297.1499938964844,293.1499938964844,0.0933149829506874,-10937.6357421875,304.1629638671875,0.486369252204895,0.1247459128499031,0.6148607134819031,289.4418334960937,291.1499938964844,253.5405731201172,252.78436279296875,279.1729431152344,293.31024169921875,289.4461669921875,1.0,0.7076085209846497,0.4727146923542022,0.4727146923542022,1.0,1.0,-3.261352062225342,1.159488081932068,2.1018640995025635,0.4232276380062103,0.0,0.0,1.0,351.3670654296875,321.0,154.75791931152344,-33950.65234375,3930.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1220092773437,310.8212585449219,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.8229767680168152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008352167787961,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36474609375,297.1499938964844,293.1499938964844,0.3267340660095215,-5884.72802734375,304.2017517089844,0.7050539255142212,0.3580689430236816,0.3325682282447815,293.3821105957031,297.1499938964844,293.1499938964844,0.4972864091396332,-8579.1005859375,304.2209777832031,0.7832517027854919,0.500375509262085,0.4842007756233215,293.2008361816406,297.1499938964844,293.1499938964844,0.722906231880188,-8467.1455078125,304.2007751464844,0.8612053990364075,0.6766077876091003,0.4785420000553131,293.2437438964844,297.1499938964844,293.1499938964844,0.9339045286178588,-13941.08203125,304.2061767578125,0.9219004511833192,0.8260505795478821,0.7876220941543579,293.2169494628906,297.1499938964844,293.1499938964844,0.0906872376799583,-10684.150390625,304.1630249023437,0.4867870211601257,0.123049572110176,0.6054027080535889,289.5582580566406,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3147888183594,289.5624694824219,1.0,0.6983067989349365,0.4750255644321441,0.4750255644321441,1.0,1.0,-3.2282044887542725,1.1516005992889404,2.076603889465332,0.422493577003479,0.0,0.0,1.0,340.04315185546875,309.0,159.43421936035156,-33987.0703125,3788.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35955810546875,311.0530700683594,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.822303831577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008345338865183,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36474609375,297.1499938964844,293.1499938964844,0.3267340660095215,-5884.72802734375,304.2017517089844,0.7050539255142212,0.3580689430236816,0.3325682282447815,293.3821105957031,297.1499938964844,293.1499938964844,0.4972864091396332,-8579.1005859375,304.2209777832031,0.7832517027854919,0.500375509262085,0.4842007756233215,293.2008361816406,297.1499938964844,293.1499938964844,0.722906231880188,-8467.1455078125,304.2007751464844,0.8612053990364075,0.6766077876091003,0.4785420000553131,293.2437438964844,297.1499938964844,293.1499938964844,0.9339045286178588,-13941.08203125,304.2061767578125,0.9219004511833192,0.8260505795478821,0.7876220941543579,293.2169494628906,297.1499938964844,293.1499938964844,0.0906872376799583,-10684.150390625,304.1630249023437,0.4867870211601257,0.123049572110176,0.6054027080535889,289.5582580566406,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.3147888183594,289.5624694824219,1.0,0.6983067989349365,0.4750255644321441,0.4750255644321441,1.0,1.0,-3.2282044887542725,1.1516005992889404,2.076603889465332,0.422493577003479,0.0,0.0,1.0,340.04315185546875,309.0,159.43421936035156,-33987.0703125,3788.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35955810546875,311.0530700683594,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.822303831577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008345338865183,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3667297363281,297.1499938964844,293.1499938964844,0.3166466355323791,-5741.01806640625,304.2012939453125,0.7055468559265137,0.3522294759750366,0.326962798833847,293.3896789550781,297.1499938964844,293.1499938964844,0.4828454554080963,-8384.755859375,304.22137451171875,0.7842506766319275,0.4929582476615906,0.4768697917461395,293.2052001953125,297.1499938964844,293.1499938964844,0.7122431397438049,-8371.439453125,304.2015991210937,0.8655740022659302,0.674433708190918,0.4767604470252991,293.2484741210937,297.1499938964844,293.1499938964844,0.919730305671692,-13777.3369140625,304.21099853515625,0.9271278977394104,0.8227151036262512,0.7841213345527649,293.2168884277344,297.1499938964844,293.1499938964844,0.0881149917840957,-10436.2919921875,304.1629638671875,0.4873568713665008,0.1213638186454773,0.5959400534629822,289.6703491210937,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.3188171386719,289.6744384765625,1.0,0.6887926459312439,0.4773471653461456,0.4773471653461456,1.0,1.0,-3.1949195861816406,1.1435290575027466,2.051390647888184,0.4216068387031555,0.0,0.0,1.0,328.48883056640625,297.0,156.59445190429688,-33992.484375,3647.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5680847167969,311.2607116699219,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8258289694786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008381114457733,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3667297363281,297.1499938964844,293.1499938964844,0.3166466355323791,-5741.01806640625,304.2012939453125,0.7055468559265137,0.3522294759750366,0.326962798833847,293.3896789550781,297.1499938964844,293.1499938964844,0.4828454554080963,-8384.755859375,304.22137451171875,0.7842506766319275,0.4929582476615906,0.4768697917461395,293.2052001953125,297.1499938964844,293.1499938964844,0.7122431397438049,-8371.439453125,304.2015991210937,0.8655740022659302,0.674433708190918,0.4767604470252991,293.2484741210937,297.1499938964844,293.1499938964844,0.919730305671692,-13777.3369140625,304.21099853515625,0.9271278977394104,0.8227151036262512,0.7841213345527649,293.2168884277344,297.1499938964844,293.1499938964844,0.0881149917840957,-10436.2919921875,304.1629638671875,0.4873568713665008,0.1213638186454773,0.5959400534629822,289.6703491210937,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.3188171386719,289.6744384765625,1.0,0.6887926459312439,0.4773471653461456,0.4773471653461456,1.0,1.0,-3.1949195861816406,1.1435290575027466,2.051390647888184,0.4216068387031555,0.0,0.0,1.0,328.48883056640625,297.0,156.59445190429688,-33992.484375,3647.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5680847167969,311.2607116699219,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8258289694786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008381114457733,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3681335449219,297.1499938964844,293.1499938964844,0.3066357672214508,-5597.10498046875,304.2008972167969,0.7062574625015259,0.346450924873352,0.3214071691036224,293.39666748046875,297.1499938964844,293.1499938964844,0.4683010280132293,-8187.29052734375,304.2218322753906,0.7854176163673401,0.4854673445224762,0.4694628715515136,293.2092590332031,297.1499938964844,293.1499938964844,0.7012315988540649,-8271.9052734375,304.2027587890625,0.8702707290649414,0.6722089648246765,0.474941998720169,293.25262451171875,297.1499938964844,293.1499938964844,0.90502667427063,-13607.55859375,304.21514892578125,0.9327491521835328,0.8193808197975159,0.7806224226951599,293.216796875,297.1499938964844,293.1499938964844,0.0855267643928527,-10186.8681640625,304.1629638671875,0.4880698621273041,0.1196921020746231,0.58651202917099,289.7889404296875,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.32232666015625,289.79345703125,1.0,0.6791231036186218,0.4796752035617828,0.4796752035617828,1.0,1.0,-3.161604404449463,1.1353044509887695,2.0263001918792725,0.4205775260925293,0.0,0.0,1.0,316.8148498535156,285.0,163.9591064453125,-34033.5703125,3507.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.819580078125,311.505859375,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8251259922981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008373979944735,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3681335449219,297.1499938964844,293.1499938964844,0.3066357672214508,-5597.10498046875,304.2008972167969,0.7062574625015259,0.346450924873352,0.3214071691036224,293.39666748046875,297.1499938964844,293.1499938964844,0.4683010280132293,-8187.29052734375,304.2218322753906,0.7854176163673401,0.4854673445224762,0.4694628715515136,293.2092590332031,297.1499938964844,293.1499938964844,0.7012315988540649,-8271.9052734375,304.2027587890625,0.8702707290649414,0.6722089648246765,0.474941998720169,293.25262451171875,297.1499938964844,293.1499938964844,0.90502667427063,-13607.55859375,304.21514892578125,0.9327491521835328,0.8193808197975159,0.7806224226951599,293.216796875,297.1499938964844,293.1499938964844,0.0855267643928527,-10186.8681640625,304.1629638671875,0.4880698621273041,0.1196921020746231,0.58651202917099,289.7889404296875,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.32232666015625,289.79345703125,1.0,0.6791231036186218,0.4796752035617828,0.4796752035617828,1.0,1.0,-3.161604404449463,1.1353044509887695,2.0263001918792725,0.4205775260925293,0.0,0.0,1.0,316.8148498535156,285.0,163.9591064453125,-34033.5703125,3507.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.819580078125,311.505859375,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8251259922981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008373979944735,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3690795898437,297.1499938964844,293.1499938964844,0.2968951463699341,-5456.017578125,304.2001647949219,0.7071750164031982,0.3407311737537384,0.3159003555774688,293.4031677246094,297.1499938964844,293.1499938964844,0.453954130411148,-7991.1220703125,304.2217712402344,0.7867403030395508,0.4779030680656433,0.4619818925857544,293.2131042480469,297.1499938964844,293.1499938964844,0.6902748942375183,-8172.646484375,304.2033996582031,0.8752888441085815,0.6699312925338745,0.4730828702449798,293.2562866210937,297.1499938964844,293.1499938964844,0.890329122543335,-13438.384765625,304.2178955078125,0.9387014508247375,0.8160346746444702,0.777108371257782,293.21661376953125,297.1499938964844,293.1499938964844,0.0829773843288421,-9941.9365234375,304.1628723144531,0.488923043012619,0.1180352047085762,0.5771365761756897,289.9064636230469,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.325439453125,289.9108581542969,1.0,0.6693230271339417,0.4820064902305603,0.4820064902305603,1.0,1.0,-3.128256320953369,1.1269187927246094,2.00133752822876,0.4193979501724243,0.0,0.0,1.0,305.0855407714844,273.0,163.2160186767578,-34042.32421875,3370.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0406799316406,311.7255249023437,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8237791061401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008360310457646,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3690795898437,297.1499938964844,293.1499938964844,0.2968951463699341,-5456.017578125,304.2001647949219,0.7071750164031982,0.3407311737537384,0.3159003555774688,293.4031677246094,297.1499938964844,293.1499938964844,0.453954130411148,-7991.1220703125,304.2217712402344,0.7867403030395508,0.4779030680656433,0.4619818925857544,293.2131042480469,297.1499938964844,293.1499938964844,0.6902748942375183,-8172.646484375,304.2033996582031,0.8752888441085815,0.6699312925338745,0.4730828702449798,293.2562866210937,297.1499938964844,293.1499938964844,0.890329122543335,-13438.384765625,304.2178955078125,0.9387014508247375,0.8160346746444702,0.777108371257782,293.21661376953125,297.1499938964844,293.1499938964844,0.0829773843288421,-9941.9365234375,304.1628723144531,0.488923043012619,0.1180352047085762,0.5771365761756897,289.9064636230469,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.325439453125,289.9108581542969,1.0,0.6693230271339417,0.4820064902305603,0.4820064902305603,1.0,1.0,-3.128256320953369,1.1269187927246094,2.00133752822876,0.4193979501724243,0.0,0.0,1.0,305.0855407714844,273.0,163.2160186767578,-34042.32421875,3370.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0406799316406,311.7255249023437,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.8237791061401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008360310457646,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.369384765625,297.1499938964844,293.1499938964844,0.2921604514122009,-5387.06884765625,304.1996459960937,0.7077145576477051,0.3378939628601074,0.3131662309169769,293.4062194824219,297.1499938964844,293.1499938964844,0.4469120800495147,-7894.3388671875,304.2215270996094,0.787463366985321,0.4740956723690033,0.45821613073349,293.21490478515625,297.1499938964844,293.1499938964844,0.6849048137664795,-8123.95556640625,304.2034606933594,0.877925455570221,0.668778121471405,0.4721419811248779,293.2579650878906,297.1499938964844,293.1499938964844,0.8831032514572144,-13355.396484375,304.2186889648437,0.9417923092842102,0.8143618702888489,0.7753497362136841,293.21649169921875,297.1499938964844,293.1499938964844,0.0817260667681694,-9822.1474609375,304.1628112792969,0.4894042909145355,0.1172124445438385,0.572470486164093,289.9633178710937,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.32684326171875,289.9676208496094,1.0,0.6643785834312439,0.4831715822219848,0.4831715822219848,1.0,1.0,-3.111585855484009,1.122668743133545,1.9889172315597528,0.4187512397766113,0.0,0.0,1.0,299.2091064453125,273.0,160.86761474609375,-34035.76171875,3303.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1405639648437,311.826416015625,278.1499938964844,0.0,18000.0,317.6300048828125,22651.5703125,36000.0,0.0,0.0,0.8276962637901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000840006454382,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.36962890625,297.1499938964844,293.1499938964844,0.2874235510826111,-5317.7216796875,304.19921875,0.7083098292350769,0.3350714743137359,0.3104448616504669,293.4091491699219,297.1499938964844,293.1499938964844,0.4398216307163238,-7796.3564453125,304.221435546875,0.7882294058799744,0.4702711701393127,0.4544338583946228,293.2166442871094,297.1499938964844,293.1499938964844,0.6794084906578064,-8073.84375,304.2037353515625,0.8806508183479309,0.6676149964332581,0.4711944758892059,293.259521484375,297.1499938964844,293.1499938964844,0.8757187128067017,-13270.21484375,304.2196350097656,0.9449538588523864,0.8126876950263977,0.7735907435417175,293.2164001464844,297.1499938964844,293.1499938964844,0.0804636031389236,-9701.396484375,304.16278076171875,0.4899236857891083,0.1163934767246246,0.5678200125694275,290.0226745605469,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3281555175781,290.0274963378906,1.0,0.6594058275222778,0.4843354821205139,0.4843354821205139,1.0,1.0,-3.094921827316284,1.1183805465698242,1.9765411615371704,0.4180662930011749,0.0,0.0,1.0,293.328369140625,261.0,164.67340087890625,-34054.13671875,3235.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26861572265625,311.9516906738281,278.1499938964844,0.0,18000.0,317.6300048828125,22651.5703125,36000.0,0.0,0.0,0.8272666335105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008395704207941,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36981201171875,297.1499938964844,293.1499938964844,0.2780569791793823,-5179.6845703125,304.19842529296875,0.7096626162528992,0.3294686377048492,0.3050392270088196,293.4147644042969,297.1499938964844,293.1499938964844,0.4256648421287536,-7599.41650390625,304.22119140625,0.7898935675621033,0.4625664949417114,0.4468162655830383,293.219970703125,297.1499938964844,293.1499938964844,0.6682660579681396,-7971.822265625,304.2043762207031,0.8863716721534729,0.6652486324310303,0.4692725539207458,293.262451171875,297.1499938964844,293.1499938964844,0.8607594966888428,-13097.1982421875,304.2213134765625,0.9514604806900024,0.8093196749687195,0.770056962966919,293.21612548828125,297.1499938964844,293.1499938964844,0.0779377594590187,-9460.59765625,304.1627197265625,0.4910813271999359,0.1147666871547699,0.5585663914680481,290.1450500488281,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3305969238281,290.1497497558594,1.0,0.6493741273880005,0.4866577982902527,0.4866577982902527,1.0,1.0,-3.0615811347961426,1.109675645828247,1.9519054889678955,0.4165740609169006,0.0,0.0,1.0,281.5638122558594,249.0,168.1172332763672,-34066.6171875,3103.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.502685546875,312.1837463378906,278.1499938964844,0.0,18000.0,317.6300048828125,22651.5703125,36000.0,0.0,0.0,0.825888454914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008381718071177,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36981201171875,297.1499938964844,293.1499938964844,0.2780569791793823,-5179.6845703125,304.19842529296875,0.7096626162528992,0.3294686377048492,0.3050392270088196,293.4147644042969,297.1499938964844,293.1499938964844,0.4256648421287536,-7599.41650390625,304.22119140625,0.7898935675621033,0.4625664949417114,0.4468162655830383,293.219970703125,297.1499938964844,293.1499938964844,0.6682660579681396,-7971.822265625,304.2043762207031,0.8863716721534729,0.6652486324310303,0.4692725539207458,293.262451171875,297.1499938964844,293.1499938964844,0.8607594966888428,-13097.1982421875,304.2213134765625,0.9514604806900024,0.8093196749687195,0.770056962966919,293.21612548828125,297.1499938964844,293.1499938964844,0.0779377594590187,-9460.59765625,304.1627197265625,0.4910813271999359,0.1147666871547699,0.5585663914680481,290.1450500488281,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3305969238281,290.1497497558594,1.0,0.6493741273880005,0.4866577982902527,0.4866577982902527,1.0,1.0,-3.0615811347961426,1.109675645828247,1.9519054889678955,0.4165740609169006,0.0,0.0,1.0,281.5638122558594,249.0,168.1172332763672,-34066.6171875,3103.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.502685546875,312.1837463378906,278.1499938964844,0.0,18000.0,317.6300048828125,22651.5703125,36000.0,0.0,0.0,0.825888454914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008381718071177,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36968994140625,297.1499938964844,293.1499938964844,0.2690406739711761,-5045.81787109375,304.1972961425781,0.7112407684326172,0.323926717042923,0.2996854484081268,293.4200134277344,297.1499938964844,293.1499938964844,0.411863625049591,-7405.982421875,304.220458984375,0.791755735874176,0.4547953605651855,0.4391322731971741,293.2230834960937,297.1499938964844,293.1499938964844,0.657414972782135,-7872.2919921875,304.2043151855469,0.8924824595451355,0.662846028804779,0.4673215746879577,293.2650451660156,297.1499938964844,293.1499938964844,0.84617018699646,-12928.5029296875,304.2218322753906,0.9581888914108276,0.8059433698654175,0.7665096521377563,293.2157897949219,297.1499938964844,293.1499938964844,0.0754683464765548,-9226.8359375,304.16259765625,0.4924122989177704,0.113154649734497,0.5493752956390381,290.262451171875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.332763671875,290.2669982910156,1.0,0.6392278671264648,0.4889667928218841,0.4889667928218841,1.0,1.0,-3.028248071670532,1.100799798965454,1.927448272705078,0.4149138033390045,0.0,0.0,1.0,269.7982788085937,237.0,164.31517028808594,-34048.59765625,2973.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7067565917969,312.3905639648437,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8287340998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008410597220063,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36968994140625,297.1499938964844,293.1499938964844,0.2690406739711761,-5045.81787109375,304.1972961425781,0.7112407684326172,0.323926717042923,0.2996854484081268,293.4200134277344,297.1499938964844,293.1499938964844,0.411863625049591,-7405.982421875,304.220458984375,0.791755735874176,0.4547953605651855,0.4391322731971741,293.2230834960937,297.1499938964844,293.1499938964844,0.657414972782135,-7872.2919921875,304.2043151855469,0.8924824595451355,0.662846028804779,0.4673215746879577,293.2650451660156,297.1499938964844,293.1499938964844,0.84617018699646,-12928.5029296875,304.2218322753906,0.9581888914108276,0.8059433698654175,0.7665096521377563,293.2157897949219,297.1499938964844,293.1499938964844,0.0754683464765548,-9226.8359375,304.16259765625,0.4924122989177704,0.113154649734497,0.5493752956390381,290.262451171875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.332763671875,290.2669982910156,1.0,0.6392278671264648,0.4889667928218841,0.4889667928218841,1.0,1.0,-3.028248071670532,1.100799798965454,1.927448272705078,0.4149138033390045,0.0,0.0,1.0,269.7982788085937,237.0,164.31517028808594,-34048.59765625,2973.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7067565917969,312.3905639648437,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8287340998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008410597220063,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3692626953125,297.1499938964844,293.1499938964844,0.2601293623447418,-4912.2197265625,304.1964111328125,0.7130627632141113,0.3184452652931213,0.2943850457668304,293.4249267578125,297.1499938964844,293.1499938964844,0.398062527179718,-7210.57958984375,304.219970703125,0.7938450574874878,0.4469598233699798,0.4313865005970001,293.2259826660156,297.1499938964844,293.1499938964844,0.6463174819946289,-7769.66064453125,304.2047424316406,0.8990187048912048,0.6604077219963074,0.4653472900390625,293.2673645019531,297.1499938964844,293.1499938964844,0.8312985301017761,-12755.216796875,304.2226867675781,0.9651045799255372,0.8025553822517395,0.762954592704773,293.2154541015625,297.1499938964844,293.1499938964844,0.0729813799262046,-8992.689453125,304.1625366210937,0.4939378499984741,0.1115572899580001,0.5402473211288452,290.3858947753906,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.33465576171875,290.3908996582031,1.0,0.6289664506912231,0.491255909204483,0.491255909204483,1.0,1.0,-2.9949448108673096,1.0917531251907349,1.9031916856765747,0.4130827486515045,0.0,0.0,1.0,258.0365600585937,225.0,171.1361541748047,-34064.89453125,2846.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9533386230469,312.6346740722656,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8273804187774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008396859630011,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3692626953125,297.1499938964844,293.1499938964844,0.2601293623447418,-4912.2197265625,304.1964111328125,0.7130627632141113,0.3184452652931213,0.2943850457668304,293.4249267578125,297.1499938964844,293.1499938964844,0.398062527179718,-7210.57958984375,304.219970703125,0.7938450574874878,0.4469598233699798,0.4313865005970001,293.2259826660156,297.1499938964844,293.1499938964844,0.6463174819946289,-7769.66064453125,304.2047424316406,0.8990187048912048,0.6604077219963074,0.4653472900390625,293.2673645019531,297.1499938964844,293.1499938964844,0.8312985301017761,-12755.216796875,304.2226867675781,0.9651045799255372,0.8025553822517395,0.762954592704773,293.2154541015625,297.1499938964844,293.1499938964844,0.0729813799262046,-8992.689453125,304.1625366210937,0.4939378499984741,0.1115572899580001,0.5402473211288452,290.3858947753906,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.33465576171875,290.3908996582031,1.0,0.6289664506912231,0.491255909204483,0.491255909204483,1.0,1.0,-2.9949448108673096,1.0917531251907349,1.9031916856765747,0.4130827486515045,0.0,0.0,1.0,258.0365600585937,225.0,171.1361541748047,-34064.89453125,2846.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9533386230469,312.6346740722656,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8273804187774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008396859630011,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3685913085937,297.1499938964844,293.1499938964844,0.251481294631958,-4781.5048828125,304.1953430175781,0.7151497602462769,0.3130265772342682,0.2891386747360229,293.4295349121094,297.1499938964844,293.1499938964844,0.3845038712024688,-7016.96728515625,304.21923828125,0.796190619468689,0.4390602707862854,0.4235773980617523,293.22869873046875,297.1499938964844,293.1499938964844,0.6353287696838379,-7667.6552734375,304.20477294921875,0.9060784578323364,0.6579310894012451,0.4633442461490631,293.2695007324219,297.1499938964844,293.1499938964844,0.8165856599807739,-12583.2763671875,304.22296142578125,0.9721590876579284,0.799149215221405,0.7593796253204346,293.215087890625,297.1499938964844,293.1499938964844,0.0705231949687004,-8763.1181640625,304.1624755859375,0.4956837296485901,0.1099744439125061,0.5311828851699829,290.5083312988281,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3363647460937,290.51318359375,1.0,0.6185839772224426,0.4935187697410583,0.4935187697410583,1.0,1.0,-2.9616496562957764,1.0825189352035522,1.8791306018829343,0.4110705554485321,0.0,0.0,1.0,246.2828063964844,213.0,170.14610290527344,-34049.671875,2722.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16949462890625,312.8531494140625,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8253971934318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008376732002943,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3685913085937,297.1499938964844,293.1499938964844,0.251481294631958,-4781.5048828125,304.1953430175781,0.7151497602462769,0.3130265772342682,0.2891386747360229,293.4295349121094,297.1499938964844,293.1499938964844,0.3845038712024688,-7016.96728515625,304.21923828125,0.796190619468689,0.4390602707862854,0.4235773980617523,293.22869873046875,297.1499938964844,293.1499938964844,0.6353287696838379,-7667.6552734375,304.20477294921875,0.9060784578323364,0.6579310894012451,0.4633442461490631,293.2695007324219,297.1499938964844,293.1499938964844,0.8165856599807739,-12583.2763671875,304.22296142578125,0.9721590876579284,0.799149215221405,0.7593796253204346,293.215087890625,297.1499938964844,293.1499938964844,0.0705231949687004,-8763.1181640625,304.1624755859375,0.4956837296485901,0.1099744439125061,0.5311828851699829,290.5083312988281,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.3363647460937,290.51318359375,1.0,0.6185839772224426,0.4935187697410583,0.4935187697410583,1.0,1.0,-2.9616496562957764,1.0825189352035522,1.8791306018829343,0.4110705554485321,0.0,0.0,1.0,246.2828063964844,213.0,170.14610290527344,-34049.671875,2722.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.16949462890625,312.8531494140625,278.1499938964844,0.0,18000.0,318.1099853515625,22651.5703125,36000.0,0.0,0.0,0.8253971934318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008376732002943,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3681640625,297.1499938964844,293.1499938964844,0.2472888678312301,-4717.7734375,304.1947326660156,0.7163050770759583,0.3103430569171905,0.2865377962589264,293.43170166015625,297.1499938964844,293.1499938964844,0.3778675496578216,-6921.6259765625,304.2187194824219,0.7974750399589539,0.4350887537002563,0.419651061296463,293.2299499511719,297.1499938964844,293.1499938964844,0.6299628615379333,-7617.75537109375,304.20458984375,0.9099858403205872,0.6566837430000305,0.4623353183269501,293.2704772949219,297.1499938964844,293.1499938964844,0.809400737285614,-12499.2099609375,304.2227478027344,0.9757293462753296,0.7974454164505005,0.7575896978378296,293.21490478515625,297.1499938964844,293.1499938964844,0.0693141147494316,-8651.0048828125,304.1623840332031,0.4966512322425842,0.1091886907815933,0.5266744494438171,290.5675354003906,291.1499938964844,254.629638671875,253.76290893554688,279.172607421875,293.3371276855469,290.5722961425781,1.0,0.6133460402488708,0.49463751912117,0.49463751912117,1.0,1.0,-2.945019721984864,1.0778340101242063,1.8671858310699463,0.4099961817264557,0.0,0.0,1.0,240.40643310546875,213.0,167.67648315429688,-34031.16015625,2660.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26666259765625,312.95318603515625,278.1499938964844,0.0,18000.0,318.5899963378906,22651.5703125,36000.0,0.0,0.0,0.8289966583251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008413261966779,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.36767578125,297.1499938964844,293.1499938964844,0.2431003898382187,-4653.75927734375,304.1942138671875,0.7175375819206238,0.3076752424240112,0.2839507460594177,293.433837890625,297.1499938964844,293.1499938964844,0.3712058663368225,-6825.36767578125,304.2183532714844,0.7988397479057312,0.4311041831970215,0.4157121181488037,293.231201171875,297.1499938964844,293.1499938964844,0.6244905591011047,-7566.5791015625,304.2046203613281,0.9141606092453004,0.6554304361343384,0.4613227844238281,293.2713928222656,297.1499938964844,293.1499938964844,0.8020932078361511,-12413.193359375,304.22283935546875,0.9793176651000975,0.7957401871681213,0.755799412727356,293.2146911621094,297.1499938964844,293.1499938964844,0.0680929571390152,-8538.1171875,304.162353515625,0.497686505317688,0.1084063574671745,0.522181510925293,290.629150390625,291.1499938964844,254.6766357421875,253.80496215820312,279.17242431640625,293.3378295898437,290.63446044921875,1.0,0.6080781817436218,0.49574676156044,0.49574676156044,1.0,1.0,-2.928405523300171,1.0731042623519895,1.8553013801574707,0.4088762700557709,0.0,0.0,1.0,234.5342712402344,201.0,171.35630798339844,-34037.1328125,2600.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.39227294921875,313.07794189453125,278.1499938964844,0.0,18000.0,318.5899963378906,22651.5703125,36000.0,0.0,0.0,0.8282615542411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008405802072957,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3665466308594,297.1499938964844,293.1499938964844,0.2348276227712631,-4526.44384765625,304.1932678222656,0.7202593684196472,0.3023895025253296,0.2788206338882446,293.4378967285156,297.1499938964844,293.1499938964844,0.3579388260841369,-6632.23681640625,304.2176818847656,0.8018351793289185,0.4230917692184448,0.4077923893928528,293.2335205078125,297.1499938964844,293.1499938964844,0.6134178638458252,-7462.509765625,304.204833984375,0.9232516288757324,0.6528974175453186,0.4592798054218292,293.2731018066406,297.1499938964844,293.1499938964844,0.7873417139053345,-12238.646484375,304.2231140136719,0.9865199327468872,0.7923126220703125,0.7522050738334656,293.2142639160156,297.1499938964844,293.1499938964844,0.0656419470906257,-8312.9423828125,304.1623229980469,0.499985933303833,0.1068522483110427,0.5132426023483276,290.7564392089844,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3391418457031,290.7616271972656,1.0,0.5974448323249817,0.4979332387447357,0.4979332387447357,1.0,1.0,-2.8951992988586426,1.0634969472885132,1.831702470779419,0.4064938724040985,0.0,0.0,1.0,222.7980499267578,189.0,174.9679718017578,-34025.92578125,2480.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6219787597656,313.3093566894531,278.1499938964844,0.0,18000.0,318.5899963378906,22651.5703125,36000.0,0.0,0.0,0.8262810707092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008385702385567,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
