time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3665466308594,297.1499938964844,293.1499938964844,0.2348276227712631,-4526.44384765625,304.1932678222656,0.7202593684196472,0.3023895025253296,0.2788206338882446,293.4378967285156,297.1499938964844,293.1499938964844,0.3579388260841369,-6632.23681640625,304.2176818847656,0.8018351793289185,0.4230917692184448,0.4077923893928528,293.2335205078125,297.1499938964844,293.1499938964844,0.6134178638458252,-7462.509765625,304.204833984375,0.9232516288757324,0.6528974175453186,0.4592798054218292,293.2731018066406,297.1499938964844,293.1499938964844,0.7873417139053345,-12238.646484375,304.2231140136719,0.9865199327468872,0.7923126220703125,0.7522050738334656,293.2142639160156,297.1499938964844,293.1499938964844,0.0656419470906257,-8312.9423828125,304.1623229980469,0.499985933303833,0.1068522483110427,0.5132426023483276,290.7564392089844,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3391418457031,290.7616271972656,1.0,0.5974448323249817,0.4979332387447357,0.4979332387447357,1.0,1.0,-2.8951992988586426,1.0634969472885132,1.831702470779419,0.4064938724040985,0.0,0.0,1.0,222.7980499267578,189.0,174.9679718017578,-34025.92578125,2480.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6219787597656,313.3093566894531,278.1499938964844,0.0,18000.0,318.5899963378906,22651.5703125,36000.0,0.0,0.0,0.8262810707092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008385702385567,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3652038574219,297.1499938964844,293.1499938964844,0.2268841415643692,-4403.2490234375,304.19207763671875,0.7233714461326599,0.2971754372119903,0.2737521827220917,293.4416809082031,297.1499938964844,293.1499938964844,0.3450430035591125,-6442.91259765625,304.21661376953125,0.8052389621734619,0.4150299727916717,0.3998222053050995,293.2356262207031,297.1499938964844,293.1499938964844,0.6026697754859924,-7361.22021484375,304.2044677734375,0.9332364797592164,0.6503536701202393,0.4572242796421051,293.274658203125,297.1499938964844,293.1499938964844,0.7730159759521484,-12068.734375,304.2225952148437,0.993713676929474,0.7888809442520142,0.7486010789871216,293.2138366699219,297.1499938964844,293.1499938964844,0.0632373094558715,-8094.36572265625,304.1622314453125,0.5026373863220215,0.1053111106157302,0.5043606162071228,290.8788757324219,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3402709960937,290.8839111328125,1.0,0.5866779088973999,0.5000689625740051,0.5000689625740051,1.0,1.0,-2.8620495796203613,1.053694725036621,1.80835485458374,0.4039181172847748,0.0,0.0,1.0,211.07095336914065,177.0,171.27450561523438,-33985.47265625,2363.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8221435546875,313.51580810546875,278.1499938964844,0.0,18000.0,319.07000732421875,22651.5703125,36000.0,0.0,0.0,0.8285365700721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008408593130297,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3652038574219,297.1499938964844,293.1499938964844,0.2268841415643692,-4403.2490234375,304.19207763671875,0.7233714461326599,0.2971754372119903,0.2737521827220917,293.4416809082031,297.1499938964844,293.1499938964844,0.3450430035591125,-6442.91259765625,304.21661376953125,0.8052389621734619,0.4150299727916717,0.3998222053050995,293.2356262207031,297.1499938964844,293.1499938964844,0.6026697754859924,-7361.22021484375,304.2044677734375,0.9332364797592164,0.6503536701202393,0.4572242796421051,293.274658203125,297.1499938964844,293.1499938964844,0.7730159759521484,-12068.734375,304.2225952148437,0.993713676929474,0.7888809442520142,0.7486010789871216,293.2138366699219,297.1499938964844,293.1499938964844,0.0632373094558715,-8094.36572265625,304.1622314453125,0.5026373863220215,0.1053111106157302,0.5043606162071228,290.8788757324219,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3402709960937,290.8839111328125,1.0,0.5866779088973999,0.5000689625740051,0.5000689625740051,1.0,1.0,-2.8620495796203613,1.053694725036621,1.80835485458374,0.4039181172847748,0.0,0.0,1.0,211.07095336914065,177.0,171.27450561523438,-33985.47265625,2363.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8221435546875,313.51580810546875,278.1499938964844,0.0,18000.0,319.07000732421875,22651.5703125,36000.0,0.0,0.0,0.8285365700721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008408593130297,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.36285400390625,297.1499938964844,293.1499938964844,0.2191373258829116,-4281.9345703125,304.1909484863281,0.7267668843269348,0.2921971380710602,0.2688473761081695,293.4443664550781,297.1499938964844,293.1499938964844,0.3322910070419311,-6253.7265625,304.2156677246094,0.8088345527648926,0.4070915877819061,0.3919145166873932,293.2367553710937,297.1499938964844,293.1499938964844,0.5918030142784119,-7258.01025390625,304.2044372558594,0.9436224699020386,0.6479567289352417,0.4552379250526428,293.2745056152344,297.1499938964844,293.1499938964844,0.7560204267501831,-11860.271484375,304.227294921875,0.9990000128746032,0.7857421636581421,0.7425785064697266,293.2124938964844,297.1499938964844,293.1499938964844,0.0609015300869941,-7883.51953125,304.1620178222656,0.5056947469711304,0.1039613038301467,0.49606654047966,291.00787353515625,291.1499938964844,254.93023681640625,254.03179931640625,279.17156982421875,293.34033203125,291.0136413574219,1.0,0.5756908059120178,0.5022097229957581,0.5022097229957581,1.0,1.0,-2.827122449874878,1.0430103540420532,1.7841120958328247,0.4010014832019806,0.0,0.0,1.0,199.63389587402344,165.0,180.00579833984375,-33966.24609375,2247.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0655212402344,313.7620849609375,278.1499938964844,0.0,18000.0,319.07000732421875,22651.5703125,36000.0,0.0,0.0,0.8266010880470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008388949790969,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36285400390625,297.1499938964844,293.1499938964844,0.2191373258829116,-4281.9345703125,304.1909484863281,0.7267668843269348,0.2921971380710602,0.2688473761081695,293.4443664550781,297.1499938964844,293.1499938964844,0.3322910070419311,-6253.7265625,304.2156677246094,0.8088345527648926,0.4070915877819061,0.3919145166873932,293.2367553710937,297.1499938964844,293.1499938964844,0.5918030142784119,-7258.01025390625,304.2044372558594,0.9436224699020386,0.6479567289352417,0.4552379250526428,293.2745056152344,297.1499938964844,293.1499938964844,0.7560204267501831,-11860.271484375,304.227294921875,0.9990000128746032,0.7857421636581421,0.7425785064697266,293.2124938964844,297.1499938964844,293.1499938964844,0.0609015300869941,-7883.51953125,304.1620178222656,0.5056947469711304,0.1039613038301467,0.49606654047966,291.00787353515625,291.1499938964844,254.93023681640625,254.03179931640625,279.17156982421875,293.34033203125,291.0136413574219,1.0,0.5756908059120178,0.5022097229957581,0.5022097229957581,1.0,1.0,-2.827122449874878,1.0430103540420532,1.7841120958328247,0.4010014832019806,0.0,0.0,1.0,199.63389587402344,165.0,180.00579833984375,-33966.24609375,2247.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0655212402344,313.7620849609375,278.1499938964844,0.0,18000.0,319.07000732421875,22651.5703125,36000.0,0.0,0.0,0.8266010880470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0008388949790969,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3594665527344,297.1499938964844,293.1499938964844,0.2114889472723007,-4160.7197265625,304.1900634765625,0.729365348815918,0.2874891757965088,0.264289915561676,293.44580078125,297.1499938964844,293.1499938964844,0.3194920122623443,-6061.48779296875,304.2151184082031,0.8112384676933289,0.3993428349494934,0.3842879831790924,293.2369384765625,297.1499938964844,293.1499938964844,0.5802629590034485,-7147.1337890625,304.20556640625,0.9523349404335022,0.6457176804542542,0.4534472823143005,293.2584533691406,297.1499938964844,293.1499938964844,0.7225044965744019,-11428.0634765625,304.25738525390625,0.9990000128746032,0.7858012318611145,0.7221637964248657,293.2098388671875,297.1499938964844,293.1499938964844,0.0587646178901195,-7690.46484375,304.1615905761719,0.5086023807525635,0.1029181182384491,0.4895706176757812,291.1585998535156,291.1499938964844,255.0099639892578,254.1031646728516,279.17315673828125,293.33660888671875,291.1654357910156,1.0,0.5636709928512573,0.504612147808075,0.504612147808075,1.0,1.0,-2.777935266494751,1.0267095565795898,1.7512255907058716,0.3955720067024231,0.0,0.0,0.9969929456710817,189.5954132080078,168.0,204.56460571289065,-33837.33203125,2117.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3001403808594,314.0166320800781,278.1499938964844,0.0,18000.0,319.07000732421875,22662.365234375,36000.0,0.0,0.0,0.8238029479980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307273864746094,1.5307466983795166,-1.935369618877303e-05,0.0,0.0008360552601516,0.0,0.0,581.6331176757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3594665527344,297.1499938964844,293.1499938964844,0.2114889472723007,-4160.7197265625,304.1900634765625,0.729365348815918,0.2874891757965088,0.264289915561676,293.44580078125,297.1499938964844,293.1499938964844,0.3194920122623443,-6061.48779296875,304.2151184082031,0.8112384676933289,0.3993428349494934,0.3842879831790924,293.2369384765625,297.1499938964844,293.1499938964844,0.5802629590034485,-7147.1337890625,304.20556640625,0.9523349404335022,0.6457176804542542,0.4534472823143005,293.2584533691406,297.1499938964844,293.1499938964844,0.7225044965744019,-11428.0634765625,304.25738525390625,0.9990000128746032,0.7858012318611145,0.7221637964248657,293.2098388671875,297.1499938964844,293.1499938964844,0.0587646178901195,-7690.46484375,304.1615905761719,0.5086023807525635,0.1029181182384491,0.4895706176757812,291.1585998535156,291.1499938964844,255.0099639892578,254.1031646728516,279.17315673828125,293.33660888671875,291.1654357910156,1.0,0.5636709928512573,0.504612147808075,0.504612147808075,1.0,1.0,-2.777935266494751,1.0267095565795898,1.7512255907058716,0.3955720067024231,0.0,0.0,0.9969929456710817,189.5954132080078,168.0,204.56460571289065,-33837.33203125,2117.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3001403808594,314.0166320800781,278.1499938964844,0.0,18000.0,319.07000732421875,22662.365234375,36000.0,0.0,0.0,0.8238029479980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307273864746094,1.5307466983795166,-1.935369618877303e-05,0.0,0.0008360552601516,0.0,0.0,581.6331176757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.35791015625,297.1499938964844,293.1499938964844,0.20780810713768,-4102.02490234375,304.1894836425781,0.7296723127365112,0.285142570734024,0.2620969712734222,293.4465637207031,297.1499938964844,293.1499938964844,0.3132602572441101,-5967.26953125,304.214599609375,0.8112093210220337,0.3954460620880127,0.3805373013019562,293.2372131347656,297.1499938964844,293.1499938964844,0.5745656490325928,-7092.30908203125,304.205810546875,0.9550279378890992,0.644564151763916,0.4525879621505737,293.2451171875,297.1499938964844,293.1499938964844,0.7088122367858887,-11256.6171875,304.2626037597656,0.9990000128746032,0.7870456576347351,0.7151941657066345,293.20849609375,297.1499938964844,293.1499938964844,0.0577955059707164,-7603.111328125,304.1612243652344,0.5093899369239807,0.1024253591895103,0.4868588447570801,291.23455810546875,291.1499938964844,255.0496520996093,254.13870239257807,279.1726989746094,293.3340148925781,291.24072265625,1.0,0.5595037937164307,0.505714476108551,0.505714476108551,1.0,1.0,-2.7581100463867188,1.020359754562378,1.7377501726150513,0.3933935165405273,0.0,0.0,0.9837064743041992,186.18682861328125,168.0,205.2828521728516,-33794.2265625,2068.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4161071777344,314.1355895996094,278.1499938964844,0.0,18000.0,319.54998779296875,22902.74609375,36000.0,0.0,0.0,0.8268658518791199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5295883417129517,1.5296077728271484,-1.9386890926398337e-05,0.0,0.0008391637238673,0.0,0.0,581.5890502929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3564147949219,297.1499938964844,293.1499938964844,0.2042831927537918,-4045.65576171875,304.1886901855469,0.7292681932449341,0.2828022837638855,0.2599347829818725,293.4473571777344,297.1499938964844,293.1499938964844,0.307243287563324,-5875.986328125,304.2138061523437,0.8103110790252686,0.3915354013442993,0.3767998814582824,293.2375183105469,297.1499938964844,293.1499938964844,0.5691336393356323,-7040.1123046875,304.2055358886719,0.9566036462783812,0.6434009075164795,0.4517382681369781,293.232666015625,297.1499938964844,293.1499938964844,0.6978318691253662,-11122.365234375,304.2620544433594,0.9990000128746032,0.7882851362228394,0.7105703949928284,293.2071838378906,297.1499938964844,293.1499938964844,0.0568906553089618,-7521.86572265625,304.16082763671875,0.5096339583396912,0.1019379273056984,0.4843305647373199,291.305419921875,291.1499938964844,255.08921813964844,254.1741485595703,279.17205810546875,293.3319396972656,291.31170654296875,1.0,0.5561332702636719,0.5067701935768127,0.5067701935768127,1.0,1.0,-2.741399049758911,1.0151811838150024,1.7262177467346191,0.3918091952800751,0.0,0.0,0.9662654995918274,183.816635131836,171.0,202.3872985839844,-33787.609375,2030.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5591735839844,314.2725830078125,278.1499938964844,0.0,18000.0,319.54998779296875,23347.205078125,36000.0,0.0,0.0,0.825559675693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5274802446365356,1.5274996757507324,-1.944826726685278e-05,0.0,0.0008378381608054,0.0,0.0,581.5052490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.353515625,297.1499938964844,293.1499938964844,0.197683185338974,-3939.703857421875,304.186767578125,0.727060854434967,0.2781639695167541,0.2557083964347839,293.4488830566406,297.1499938964844,293.1499938964844,0.2958251237869262,-5701.900390625,304.2115173339844,0.8067140579223633,0.3836919069290161,0.3693675994873047,293.238037109375,297.1499938964844,293.1499938964844,0.5590735673904419,-6943.6787109375,304.2037353515625,0.9575877785682678,0.6410757899284363,0.45008385181427,293.2138671875,297.1499938964844,293.1499938964844,0.6816390156745911,-10931.181640625,304.2514038085937,0.9990000128746032,0.7900188565254211,0.7059219479560852,293.2048645019531,297.1499938964844,293.1499938964844,0.0552374273538589,-7374.36279296875,304.15997314453125,0.5090321898460388,0.1009650453925132,0.4796448945999145,291.4339904785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1706848144531,293.3292236328125,291.43902587890625,1.0,0.5513098239898682,0.5087687373161316,0.5087687373161316,1.0,1.0,-2.7141757011413574,1.007156491279602,1.7070192098617554,0.3896306753158569,0.0,0.0,0.919508457183838,181.073974609375,174.0,181.2069702148437,-33764.73046875,1974.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.815185546875,314.5062866210937,278.1499938964844,0.0,18000.0,319.54998779296875,24920.896484375,36000.0,0.0,0.0,0.8224359154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5199923515319824,1.5200120210647583,-1.966558920685202e-05,0.0,0.0008346678805537,0.0,0.0,581.1837158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.353515625,297.1499938964844,293.1499938964844,0.197683185338974,-3939.703857421875,304.186767578125,0.727060854434967,0.2781639695167541,0.2557083964347839,293.4488830566406,297.1499938964844,293.1499938964844,0.2958251237869262,-5701.900390625,304.2115173339844,0.8067140579223633,0.3836919069290161,0.3693675994873047,293.238037109375,297.1499938964844,293.1499938964844,0.5590735673904419,-6943.6787109375,304.2037353515625,0.9575877785682678,0.6410757899284363,0.45008385181427,293.2138671875,297.1499938964844,293.1499938964844,0.6816390156745911,-10931.181640625,304.2514038085937,0.9990000128746032,0.7900188565254211,0.7059219479560852,293.2048645019531,297.1499938964844,293.1499938964844,0.0552374273538589,-7374.36279296875,304.15997314453125,0.5090321898460388,0.1009650453925132,0.4796448945999145,291.4339904785156,291.1499938964844,255.16798400878903,254.2447204589844,279.1706848144531,293.3292236328125,291.43902587890625,1.0,0.5513098239898682,0.5087687373161316,0.5087687373161316,1.0,1.0,-2.7141757011413574,1.007156491279602,1.7070192098617554,0.3896306753158569,0.0,0.0,0.919508457183838,181.073974609375,174.0,181.2069702148437,-33764.73046875,1974.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.815185546875,314.5062866210937,278.1499938964844,0.0,18000.0,319.54998779296875,24920.896484375,36000.0,0.0,0.0,0.8224359154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5199923515319824,1.5200120210647583,-1.966558920685202e-05,0.0,0.0008346678805537,0.0,0.0,581.1837158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.35064697265625,297.1499938964844,293.1499938964844,0.19188092648983,-3846.371337890625,304.1841735839844,0.7234897017478943,0.2735895216464996,0.2515992522239685,293.4503173828125,297.1499938964844,293.1499938964844,0.2855310142040252,-5544.28515625,304.2081604003906,0.8012449741363525,0.3758269846439361,0.3619773685932159,293.2383728027344,297.1499938964844,293.1499938964844,0.5507559776306152,-6864.79345703125,304.1996154785156,0.9564867615699768,0.6387794613838196,0.4484923183917999,293.2049255371094,297.1499938964844,293.1499938964844,0.6723217964172363,-10830.13671875,304.2330017089844,0.9990000128746032,0.7902358770370483,0.7057064771652222,293.202880859375,297.1499938964844,293.1499938964844,0.0538306422531604,-7250.51416015625,304.15899658203125,0.5073364973068237,0.0999760925769805,0.4752169847488403,291.53076171875,291.1499938964844,255.2462615966797,254.3148803710937,279.1694030761719,293.3276672363281,291.5343017578125,1.0,0.548330545425415,0.5106416344642639,0.5106416344642639,1.0,1.0,-2.6928598880767822,1.0013246536254885,1.691535234451294,0.3883662521839142,0.0,0.0,0.861920177936554,180.2300262451172,177.0,142.89840698242188,-33701.5078125,1937.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0299377441406,314.6824035644531,278.1499938964844,0.0,18000.0,319.07000732421875,27814.29296875,36000.0,0.0,0.0,0.8139860033988953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506129264831543,1.5061492919921875,-2.006517934205476e-05,0.0,0.0008260923204943,0.0,0.0,580.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.35064697265625,297.1499938964844,293.1499938964844,0.19188092648983,-3846.371337890625,304.1841735839844,0.7234897017478943,0.2735895216464996,0.2515992522239685,293.4503173828125,297.1499938964844,293.1499938964844,0.2855310142040252,-5544.28515625,304.2081604003906,0.8012449741363525,0.3758269846439361,0.3619773685932159,293.2383728027344,297.1499938964844,293.1499938964844,0.5507559776306152,-6864.79345703125,304.1996154785156,0.9564867615699768,0.6387794613838196,0.4484923183917999,293.2049255371094,297.1499938964844,293.1499938964844,0.6723217964172363,-10830.13671875,304.2330017089844,0.9990000128746032,0.7902358770370483,0.7057064771652222,293.202880859375,297.1499938964844,293.1499938964844,0.0538306422531604,-7250.51416015625,304.15899658203125,0.5073364973068237,0.0999760925769805,0.4752169847488403,291.53076171875,291.1499938964844,255.2462615966797,254.3148803710937,279.1694030761719,293.3276672363281,291.5343017578125,1.0,0.548330545425415,0.5106416344642639,0.5106416344642639,1.0,1.0,-2.6928598880767822,1.0013246536254885,1.691535234451294,0.3883662521839142,0.0,0.0,0.861920177936554,180.2300262451172,177.0,142.89840698242188,-33701.5078125,1937.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0299377441406,314.6824035644531,278.1499938964844,0.0,18000.0,319.07000732421875,27814.29296875,36000.0,0.0,0.0,0.8139860033988953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506129264831543,1.5061492919921875,-2.006517934205476e-05,0.0,0.0008260923204943,0.0,0.0,580.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3477783203125,297.1499938964844,293.1499938964844,0.1870877891778946,-3769.59375,304.1807556152344,0.7189753651618958,0.2690849602222442,0.2475922554731369,293.45166015625,297.1499938964844,293.1499938964844,0.2766764163970947,-5408.73974609375,304.2034912109375,0.7945561408996582,0.3679470419883728,0.3546137511730194,293.2384033203125,297.1499938964844,293.1499938964844,0.5449457168579102,-6811.451171875,304.19268798828125,0.9539830684661864,0.6365307569503784,0.4469620585441589,293.20538330078125,297.1499938964844,293.1499938964844,0.6693586707115173,-10811.259765625,304.210205078125,0.9990000128746032,0.7887657284736633,0.7084522843360901,293.2012634277344,297.1499938964844,293.1499938964844,0.0527379848062992,-7156.59423828125,304.1578063964844,0.5049155950546265,0.0989670306444168,0.4709120392799377,291.58026123046875,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.3265991210937,291.5813903808594,1.0,0.5465913414955139,0.5124180316925049,0.5124180316925049,1.0,1.0,-2.675480365753174,0.9969288110733032,1.6785516738891602,0.3876863718032837,0.0,0.0,0.8006531596183777,180.65049743652344,180.0,82.19561004638672,-33518.203125,1912.8870849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1490478515625,314.7472839355469,278.1499938964844,0.0,18000.0,319.07000732421875,32618.435546875,36000.0,0.0,0.0,0.8087106943130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4828333854675293,1.4828541278839111,-2.07288030651398e-05,0.0,0.0008207385544665,0.0,0.0,579.051025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3477783203125,297.1499938964844,293.1499938964844,0.1870877891778946,-3769.59375,304.1807556152344,0.7189753651618958,0.2690849602222442,0.2475922554731369,293.45166015625,297.1499938964844,293.1499938964844,0.2766764163970947,-5408.73974609375,304.2034912109375,0.7945561408996582,0.3679470419883728,0.3546137511730194,293.2384033203125,297.1499938964844,293.1499938964844,0.5449457168579102,-6811.451171875,304.19268798828125,0.9539830684661864,0.6365307569503784,0.4469620585441589,293.20538330078125,297.1499938964844,293.1499938964844,0.6693586707115173,-10811.259765625,304.210205078125,0.9990000128746032,0.7887657284736633,0.7084522843360901,293.2012634277344,297.1499938964844,293.1499938964844,0.0527379848062992,-7156.59423828125,304.1578063964844,0.5049155950546265,0.0989670306444168,0.4709120392799377,291.58026123046875,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.3265991210937,291.5813903808594,1.0,0.5465913414955139,0.5124180316925049,0.5124180316925049,1.0,1.0,-2.675480365753174,0.9969288110733032,1.6785516738891602,0.3876863718032837,0.0,0.0,0.8006531596183777,180.65049743652344,180.0,82.19561004638672,-33518.203125,1912.8870849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1490478515625,314.7472839355469,278.1499938964844,0.0,18000.0,319.07000732421875,32618.435546875,36000.0,0.0,0.0,0.8087106943130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4828333854675293,1.4828541278839111,-2.07288030651398e-05,0.0,0.0008207385544665,0.0,0.0,579.051025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.34490966796875,297.1499938964844,293.1499938964844,0.1837264746427536,-3717.107421875,304.17596435546875,0.7137531638145447,0.2646561861038208,0.2436787337064743,293.452880859375,297.1499938964844,293.1499938964844,0.2698700726032257,-5306.00244140625,304.1968078613281,0.7870791554450989,0.3600578308105469,0.3472673296928406,293.2381591796875,297.1499938964844,293.1499938964844,0.5430333614349365,-6798.4267578125,304.1812744140625,0.950539767742157,0.6343445777893066,0.4454919397830963,293.21356201171875,297.1499938964844,293.1499938964844,0.6734733581542969,-10884.4287109375,304.182861328125,0.9990000128746032,0.7857176065444946,0.7131602168083191,293.1999206542969,297.1499938964844,293.1499938964844,0.0521160140633583,-7107.25390625,304.1561889648437,0.5020366907119751,0.0979379713535308,0.4666533768177032,291.5550537109375,291.1499938964844,255.4013519287109,254.4539489746093,279.16754150390625,293.3260803222656,291.5476989746094,1.0,0.5456863045692444,0.5141313076019287,0.5141313076019287,1.0,1.0,-2.660721063613892,0.9934834837913512,1.6672375202178955,0.3873909115791321,0.0,0.0,0.7463328242301941,181.91815185546875,183.0,-38.98483276367188,-32987.16796875,1896.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2903137207031,314.6908569335937,278.1499938964844,0.0,18000.0,319.07000732421875,37189.78125,36000.0,0.0,0.0,0.8027336597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069637060165403,1.4069842100143433,-2.0431230950634927e-05,0.0,0.0008146725594997,0.0,0.0,527.5467529296875,0.0,0.0,0.0,0.9666759371757508,4.0,0.0,1.0
551640,293.34490966796875,297.1499938964844,293.1499938964844,0.1837264746427536,-3717.107421875,304.17596435546875,0.7137531638145447,0.2646561861038208,0.2436787337064743,293.452880859375,297.1499938964844,293.1499938964844,0.2698700726032257,-5306.00244140625,304.1968078613281,0.7870791554450989,0.3600578308105469,0.3472673296928406,293.2381591796875,297.1499938964844,293.1499938964844,0.5430333614349365,-6798.4267578125,304.1812744140625,0.950539767742157,0.6343445777893066,0.4454919397830963,293.21356201171875,297.1499938964844,293.1499938964844,0.6734733581542969,-10884.4287109375,304.182861328125,0.9990000128746032,0.7857176065444946,0.7131602168083191,293.1999206542969,297.1499938964844,293.1499938964844,0.0521160140633583,-7107.25390625,304.1561889648437,0.5020366907119751,0.0979379713535308,0.4666533768177032,291.5550537109375,291.1499938964844,255.4013519287109,254.4539489746093,279.16754150390625,293.3260803222656,291.5476989746094,1.0,0.5456863045692444,0.5141313076019287,0.5141313076019287,1.0,1.0,-2.660721063613892,0.9934834837913512,1.6672375202178955,0.3873909115791321,0.0,0.0,0.7463328242301941,181.91815185546875,183.0,-38.98483276367188,-32987.16796875,1896.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2903137207031,314.6908569335937,278.1499938964844,0.0,18000.0,319.07000732421875,37189.78125,36000.0,0.0,0.0,0.8027336597442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069637060165403,1.4069842100143433,-2.0431230950634927e-05,0.0,0.0008146725594997,0.0,0.0,527.5467529296875,0.0,0.0,0.0,0.9666759371757508,4.0,0.0,1.0
551700,293.3434143066406,297.1499938964844,293.1499938964844,0.1831929832696914,-3710.728759765625,304.1722412109375,0.7109169363975525,0.262480229139328,0.241760104894638,293.453369140625,297.1499938964844,293.1499938964844,0.2681211829185486,-5281.93505859375,304.1914978027344,0.7831587195396423,0.3561232388019562,0.3436057865619659,293.2376403808594,297.1499938964844,293.1499938964844,0.5454080104827881,-6826.611328125,304.1712951660156,0.9485948085784912,0.6333244442939758,0.4447987079620361,293.2196044921875,297.1499938964844,293.1499938964844,0.6802334785461426,-10983.20703125,304.1646728515625,0.9990000128746032,0.7837267518043518,0.7160106301307678,293.1993408203125,297.1499938964844,293.1499938964844,0.0522064343094825,-7120.39794921875,304.1549072265625,0.500494122505188,0.0974204689264297,0.464538425207138,291.472900390625,291.1499938964844,255.43983459472656,254.48846435546875,279.1672668457031,293.3260498046875,291.4659423828125,1.0,0.5454572439193726,0.514972448348999,0.514972448348999,1.0,1.0,-2.6540656089782715,0.9920248985290528,1.6620405912399292,0.3873497247695923,0.0,0.0,0.7330608367919922,182.7728576660156,183.0,-120.33605194091795,-32634.7578125,1889.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4291381835937,314.6634216308594,278.1499938964844,0.0,18000.0,318.5899963378906,37288.8125,36000.0,0.0,0.0,0.793972373008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35197114944458,1.3519905805587769,-1.95323027583072e-05,0.0,0.0008057810482569,0.0,0.0,479.9942932128906,0.0,0.0,0.0,0.9382557272911072,4.0,0.0,1.0
551760,293.3419189453125,297.1499938964844,293.1499938964844,0.1824555099010467,-3700.556884765625,304.1695556640625,0.707930862903595,0.2603241503238678,0.2398665845394134,293.453857421875,297.1499938964844,293.1499938964844,0.2660562098026275,-5252.1083984375,304.187744140625,0.7791607975959778,0.3521883189678192,0.3399525880813598,293.2370910644531,297.1499938964844,293.1499938964844,0.5473220944404602,-6848.97509765625,304.1639709472656,0.9465488195419312,0.6323250532150269,0.4441384971141815,293.22674560546875,297.1499938964844,293.1499938964844,0.6868197917938232,-11076.9599609375,304.1500549316406,0.9990000128746032,0.7814447283744812,0.7191039323806763,293.19879150390625,297.1499938964844,293.1499938964844,0.0522141940891742,-7125.611328125,304.1540222167969,0.4989089071750641,0.0969011336565017,0.4624373018741607,291.4045715332031,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3262634277344,291.3986511230469,1.0,0.5453439950942993,0.5158083438873291,0.5158083438873291,1.0,1.0,-2.647798538208008,0.9907113909721376,1.6570872068405151,0.3873704969882965,0.0,0.0,0.7229729294776917,183.73944091796875,186.0,-148.90281677246094,-32365.732421875,1884.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55926513671875,314.6600341796875,278.1499938964844,0.0,18000.0,318.5899963378906,37088.328125,36000.0,0.0,0.0,0.7888631820678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106218576431274,1.3106406927108765,-1.881840580608696e-05,0.0,0.000800595851615,0.0,0.0,445.3009338378906,0.0,0.0,0.0,0.9161805510520936,4.0,0.0,1.0
551820,293.3390197753906,297.1499938964844,293.1499938964844,0.1804383397102356,-3670.226806640625,304.1664733886719,0.7016992568969727,0.2560538649559021,0.2361310720443725,293.454833984375,297.1499938964844,293.1499938964844,0.261073499917984,-5177.107421875,304.1835632324219,0.7709823250770569,0.3442901074886322,0.3326368033885956,293.2363586425781,297.1499938964844,293.1499938964844,0.5497398972511292,-6876.8447265625,304.155517578125,0.942136287689209,0.6302698850631714,0.4428128898143768,293.2441711425781,297.1499938964844,293.1499938964844,0.6993884444236755,-11250.0751953125,304.12939453125,0.9990000128746032,0.7759755849838257,0.7258943915367126,293.1979064941406,297.1499938964844,293.1499938964844,0.052007783204317,-7114.89794921875,304.1530456542969,0.4956237375736236,0.0958474054932594,0.458228200674057,291.3048095703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1668701171875,293.3278503417969,291.3013000488281,1.0,0.5453814268112183,0.5174852609634399,0.5174852609634399,1.0,1.0,-2.6360270977020264,0.9883835315704346,1.6476436853408811,0.3875502645969391,0.0,0.0,0.7095689177513123,185.9505310058593,189.0,-133.19313049316406,-32016.59375,1876.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8197021484375,314.7189636230469,278.1499938964844,0.0,18000.0,318.5899963378906,36672.796875,36000.0,0.0,0.0,0.7778494358062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538676261901855,1.2538853883743286,-1.7840608052210882e-05,0.0,0.0007894182926975,0.0,0.0,400.14251708984375,0.0,0.0,0.0,0.8857765197753906,4.0,0.0,1.0
551880,293.3390197753906,297.1499938964844,293.1499938964844,0.1804383397102356,-3670.226806640625,304.1664733886719,0.7016992568969727,0.2560538649559021,0.2361310720443725,293.454833984375,297.1499938964844,293.1499938964844,0.261073499917984,-5177.107421875,304.1835632324219,0.7709823250770569,0.3442901074886322,0.3326368033885956,293.2363586425781,297.1499938964844,293.1499938964844,0.5497398972511292,-6876.8447265625,304.155517578125,0.942136287689209,0.6302698850631714,0.4428128898143768,293.2441711425781,297.1499938964844,293.1499938964844,0.6993884444236755,-11250.0751953125,304.12939453125,0.9990000128746032,0.7759755849838257,0.7258943915367126,293.1979064941406,297.1499938964844,293.1499938964844,0.052007783204317,-7114.89794921875,304.1530456542969,0.4956237375736236,0.0958474054932594,0.458228200674057,291.3048095703125,291.1499938964844,255.5545349121093,254.59133911132807,279.1668701171875,293.3278503417969,291.3013000488281,1.0,0.5453814268112183,0.5174852609634399,0.5174852609634399,1.0,1.0,-2.6360270977020264,0.9883835315704346,1.6476436853408811,0.3875502645969391,0.0,0.0,0.7095689177513123,185.9505310058593,189.0,-133.19313049316406,-32016.59375,1876.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8197021484375,314.7189636230469,278.1499938964844,0.0,18000.0,318.5899963378906,36672.796875,36000.0,0.0,0.0,0.7778494358062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538676261901855,1.2538853883743286,-1.7840608052210882e-05,0.0,0.0007894182926975,0.0,0.0,400.14251708984375,0.0,0.0,0.0,0.8857765197753906,4.0,0.0,1.0
551940,293.33612060546875,297.1499938964844,293.1499938964844,0.1778218001127243,-3628.90234375,304.1653747558594,0.6949070692062378,0.2518483400344848,0.2324746549129486,293.45587158203125,297.1499938964844,293.1499938964844,0.255119651556015,-5084.75341796875,304.182373046875,0.7622630000114441,0.3363584876060486,0.3253114819526672,293.2362365722656,297.1499938964844,293.1499938964844,0.5503323674201965,-6884.01806640625,304.1528015136719,0.9367658495903016,0.6281049251556396,0.4414336085319519,293.2641906738281,297.1499938964844,293.1499938964844,0.7083182334899902,-11366.875,304.1220397949219,0.9987581372261048,0.7695342302322388,0.7306376099586487,293.1972045898437,297.1499938964844,293.1499938964844,0.0515566058456897,-7080.9130859375,304.1528015136719,0.4919537603855133,0.0947769284248352,0.4540590941905975,291.2477111816406,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.33111572265625,291.2459411621094,1.0,0.545529842376709,0.5192726254463196,0.5192726254463196,1.0,1.0,-2.621851921081543,0.9851321578025818,1.6367197036743164,0.3874810338020324,0.0,0.0,0.7007291913032532,188.82913208007807,192.0,-89.19034576416016,-31766.4921875,1868.5462646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0179443359375,314.7878723144531,278.1499938964844,0.0,18000.0,318.1099853515625,36424.78515625,36000.0,0.0,0.0,0.761726438999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184290885925293,1.2184463739395142,-1.7252483303309418e-05,0.0,0.0007730554789304,0.0,0.0,373.7048950195313,0.0,0.0,0.0,0.8668511509895325,4.0,0.0,1.0
552000,293.33612060546875,297.1499938964844,293.1499938964844,0.1778218001127243,-3628.90234375,304.1653747558594,0.6949070692062378,0.2518483400344848,0.2324746549129486,293.45587158203125,297.1499938964844,293.1499938964844,0.255119651556015,-5084.75341796875,304.182373046875,0.7622630000114441,0.3363584876060486,0.3253114819526672,293.2362365722656,297.1499938964844,293.1499938964844,0.5503323674201965,-6884.01806640625,304.1528015136719,0.9367658495903016,0.6281049251556396,0.4414336085319519,293.2641906738281,297.1499938964844,293.1499938964844,0.7083182334899902,-11366.875,304.1220397949219,0.9987581372261048,0.7695342302322388,0.7306376099586487,293.1972045898437,297.1499938964844,293.1499938964844,0.0515566058456897,-7080.9130859375,304.1528015136719,0.4919537603855133,0.0947769284248352,0.4540590941905975,291.2477111816406,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.33111572265625,291.2459411621094,1.0,0.545529842376709,0.5192726254463196,0.5192726254463196,1.0,1.0,-2.621851921081543,0.9851321578025818,1.6367197036743164,0.3874810338020324,0.0,0.0,0.7007291913032532,188.82913208007807,192.0,-89.19034576416016,-31766.4921875,1868.5462646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0179443359375,314.7878723144531,278.1499938964844,0.0,18000.0,318.1099853515625,36424.78515625,36000.0,0.0,0.0,0.761726438999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184290885925293,1.2184463739395142,-1.7252483303309418e-05,0.0,0.0007730554789304,0.0,0.0,373.7048950195313,0.0,0.0,0.0,0.8668511509895325,4.0,0.0,1.0
552060,293.333251953125,297.1499938964844,293.1499938964844,0.1749029159545898,-3581.865234375,304.1651306152344,0.6870932579040527,0.2477142959833145,0.2289466559886932,293.45684814453125,297.1499938964844,293.1499938964844,0.2486160546541214,-4982.31884765625,304.18243408203125,0.7525936365127563,0.328411728143692,0.3180361092090606,293.236572265625,297.1499938964844,293.1499938964844,0.5497124195098877,-6877.94970703125,304.1529235839844,0.929665982723236,0.6258541941642761,0.4400413036346435,293.27471923828125,297.1499938964844,293.1499938964844,0.7061522006988525,-11328.92578125,304.13482666015625,0.9930895566940308,0.7644829750061035,0.7258166074752808,293.1965026855469,297.1499938964844,293.1499938964844,0.0510076954960823,-7037.10302734375,304.1527709960937,0.4875896275043487,0.0937203466892242,0.450228214263916,291.2181396484375,291.1499938964844,255.705795288086,254.7269744873047,279.1695251464844,293.3332214355469,291.21685791015625,1.0,0.5451138019561768,0.5213347673416138,0.5213347673416138,1.0,1.0,-2.5968263149261475,0.9776480197906494,1.6191784143447876,0.3854834735393524,0.0,0.0,0.6936888694763184,192.7949981689453,195.0,-54.36171340942383,-31418.861328125,1848.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07818603515625,314.7814636230469,278.1499938964844,0.0,18000.0,318.1099853515625,36313.24609375,36000.0,0.0,0.0,0.7493512630462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924457550048828,1.1924625635147097,-1.6846861399244517e-05,0.0,0.0007604963029734,0.0,0.0,355.3843078613281,0.0,0.0,0.0,0.8531154990196228,4.0,0.0,1.0
552120,293.333251953125,297.1499938964844,293.1499938964844,0.1749029159545898,-3581.865234375,304.1651306152344,0.6870932579040527,0.2477142959833145,0.2289466559886932,293.45684814453125,297.1499938964844,293.1499938964844,0.2486160546541214,-4982.31884765625,304.18243408203125,0.7525936365127563,0.328411728143692,0.3180361092090606,293.236572265625,297.1499938964844,293.1499938964844,0.5497124195098877,-6877.94970703125,304.1529235839844,0.929665982723236,0.6258541941642761,0.4400413036346435,293.27471923828125,297.1499938964844,293.1499938964844,0.7061522006988525,-11328.92578125,304.13482666015625,0.9930895566940308,0.7644829750061035,0.7258166074752808,293.1965026855469,297.1499938964844,293.1499938964844,0.0510076954960823,-7037.10302734375,304.1527709960937,0.4875896275043487,0.0937203466892242,0.450228214263916,291.2181396484375,291.1499938964844,255.705795288086,254.7269744873047,279.1695251464844,293.3332214355469,291.21685791015625,1.0,0.5451138019561768,0.5213347673416138,0.5213347673416138,1.0,1.0,-2.5968263149261475,0.9776480197906494,1.6191784143447876,0.3854834735393524,0.0,0.0,0.6936888694763184,192.7949981689453,195.0,-54.36171340942383,-31418.861328125,1848.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.07818603515625,314.7814636230469,278.1499938964844,0.0,18000.0,318.1099853515625,36313.24609375,36000.0,0.0,0.0,0.7493512630462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924457550048828,1.1924625635147097,-1.6846861399244517e-05,0.0,0.0007604963029734,0.0,0.0,355.3843078613281,0.0,0.0,0.0,0.8531154990196228,4.0,0.0,1.0
552180,293.3305358886719,297.1499938964844,293.1499938964844,0.1718529313802719,-3532.278076171875,304.1651611328125,0.6799349784851074,0.2436274886131286,0.2254315763711929,293.4579162597656,297.1499938964844,293.1499938964844,0.2418518662452697,-4874.830078125,304.1828918457031,0.7436960339546204,0.3204198777675628,0.3106889426708221,293.2372436523437,297.1499938964844,293.1499938964844,0.5485279560089111,-6865.92529296875,304.1539306640625,0.9234181642532348,0.6235224604606628,0.4385661482810974,293.2781066894531,297.1499938964844,293.1499938964844,0.7041556239128113,-11297.09375,304.14312744140625,0.9881278872489928,0.7606305480003357,0.722209095954895,293.1958923339844,297.1499938964844,293.1499938964844,0.0503779277205467,-6986.03076171875,304.15289306640625,0.4835327565670013,0.0926672667264938,0.4462732374668121,291.1980895996094,291.1499938964844,255.7807159423828,254.79412841796875,279.170166015625,293.3336486816406,291.1972045898437,1.0,0.5445145964622498,0.5233890414237976,0.5233890414237976,1.0,1.0,-2.572913885116577,0.970554530620575,1.6023592948913574,0.3836050629615783,0.0,0.0,0.6887056231498718,196.1986846923828,198.0,-34.45104217529297,-31100.68359375,1828.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0809936523437,314.7485656738281,278.1499938964844,0.0,18000.0,318.1099853515625,36224.328125,36000.0,0.0,0.0,0.7374271154403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173780083656311,1.1737966537475586,-1.6558547940803692e-05,0.0,0.0007483947556465,0.0,0.0,342.60125732421875,0.0,0.0,0.0,0.8432905077934265,4.0,0.0,1.0
552240,293.3305358886719,297.1499938964844,293.1499938964844,0.1718529313802719,-3532.278076171875,304.1651611328125,0.6799349784851074,0.2436274886131286,0.2254315763711929,293.4579162597656,297.1499938964844,293.1499938964844,0.2418518662452697,-4874.830078125,304.1828918457031,0.7436960339546204,0.3204198777675628,0.3106889426708221,293.2372436523437,297.1499938964844,293.1499938964844,0.5485279560089111,-6865.92529296875,304.1539306640625,0.9234181642532348,0.6235224604606628,0.4385661482810974,293.2781066894531,297.1499938964844,293.1499938964844,0.7041556239128113,-11297.09375,304.14312744140625,0.9881278872489928,0.7606305480003357,0.722209095954895,293.1958923339844,297.1499938964844,293.1499938964844,0.0503779277205467,-6986.03076171875,304.15289306640625,0.4835327565670013,0.0926672667264938,0.4462732374668121,291.1980895996094,291.1499938964844,255.7807159423828,254.79412841796875,279.170166015625,293.3336486816406,291.1972045898437,1.0,0.5445145964622498,0.5233890414237976,0.5233890414237976,1.0,1.0,-2.572913885116577,0.970554530620575,1.6023592948913574,0.3836050629615783,0.0,0.0,0.6887056231498718,196.1986846923828,198.0,-34.45104217529297,-31100.68359375,1828.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0809936523437,314.7485656738281,278.1499938964844,0.0,18000.0,318.1099853515625,36224.328125,36000.0,0.0,0.0,0.7374271154403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173780083656311,1.1737966537475586,-1.6558547940803692e-05,0.0,0.0007483947556465,0.0,0.0,342.60125732421875,0.0,0.0,0.0,0.8432905077934265,4.0,0.0,1.0
552300,293.3291015625,297.1499938964844,293.1499938964844,0.1703156679868698,-3507.170166015625,304.1651916503906,0.6765260100364685,0.241617351770401,0.2236963510513305,293.4584350585937,297.1499938964844,293.1499938964844,0.2384185492992401,-4819.9697265625,304.18316650390625,0.7394294142723083,0.3164223432540893,0.3070051670074463,293.23760986328125,297.1499938964844,293.1499938964844,0.5478000044822693,-6858.53662109375,304.154541015625,0.9204984307289124,0.6223463416099548,0.437814712524414,293.2789001464844,297.1499938964844,293.1499938964844,0.7030995488166809,-11281.294921875,304.1462707519531,0.9857604503631592,0.7588526010513306,0.7205976843833923,293.195556640625,297.1499938964844,293.1499938964844,0.0500534549355506,-6959.603515625,304.1529541015625,0.481553703546524,0.0921531170606613,0.4443201422691345,291.1903686523437,291.1499938964844,255.8180084228516,254.82752990722656,279.1703186035156,293.3335876464844,291.1895751953125,1.0,0.5441868305206299,0.5244167447090149,0.5244167447090149,1.0,1.0,-2.5612168312072754,0.9670907855033876,1.5941259860992432,0.3826945722103119,0.0,0.0,0.6868038177490234,197.79200744628903,198.0,-28.30331802368164,-30946.4765625,1818.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06134033203125,314.7209777832031,278.1499938964844,0.0,18000.0,317.6300048828125,36189.24609375,36000.0,0.0,0.0,0.7269002795219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1665282249450684,1.1665446758270264,-1.6447553207399324e-05,0.0,0.0007377113797701,0.0,0.0,337.72412109375,0.0,0.0,0.0,0.8394885063171387,4.0,0.0,1.0
552360,293.3276672363281,297.1499938964844,293.1499938964844,0.1688302010297775,-3482.928466796875,304.1651306152344,0.673208475112915,0.2396312355995178,0.2219800055027008,293.4588623046875,297.1499938964844,293.1499938964844,0.2350357323884964,-4765.83154296875,304.1832580566406,0.7352449893951416,0.3124275207519531,0.3033204078674316,293.23797607421875,297.1499938964844,293.1499938964844,0.5471614003181458,-6852.16650390625,304.1548767089844,0.9176839590072632,0.6211693286895752,0.4370595812797546,293.2793884277344,297.1499938964844,293.1499938964844,0.7021627426147461,-11267.6220703125,304.1486511230469,0.9834198355674744,0.7571184635162354,0.719038188457489,293.1951904296875,297.1499938964844,293.1499938964844,0.049746748059988,-6934.8388671875,304.1529846191406,0.4795801043510437,0.091647520661354,0.4423968195915222,291.1805419921875,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3334350585937,291.17926025390625,1.0,0.5438521504402161,0.5254457592964172,0.5254457592964172,1.0,1.0,-2.54963493347168,0.963659942150116,1.5859750509262085,0.3817926347255707,0.0,0.0,0.6857109665870667,199.3435821533203,201.0,-29.539100646972656,-30770.703125,1808.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99365234375,314.6576232910156,278.1499938964844,0.0,18000.0,317.6300048828125,36147.7734375,36000.0,0.0,0.0,0.7207785844802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1607754230499268,1.1607917547225952,-1.6356872947653756e-05,0.0,0.0007314985850825,0.0,0.0,333.8438720703125,0.0,0.0,0.0,0.8365064859390259,4.0,0.0,1.0
