time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.32470703125,297.1499938964844,293.1499938964844,0.165889635682106,-3434.760498046875,304.1650085449219,0.6668217182159424,0.2357338666915893,0.218610405921936,293.4596252441406,297.1499938964844,293.1499938964844,0.228249043226242,-4656.64013671875,304.1835021972656,0.7270218729972839,0.3044512867927551,0.2959574162960052,293.2385559082031,297.1499938964844,293.1499938964844,0.5457752346992493,-6838.30859375,304.15557861328125,0.9123429656028748,0.6188210248947144,0.4355494678020477,293.2799377441406,297.1499938964844,293.1499938964844,0.7001295685768127,-11239.0009765625,304.1524963378906,0.9787678122520448,0.7537314891815186,0.7160099744796753,293.19439697265625,297.1499938964844,293.1499938964844,0.049136858433485,-6885.533203125,304.15301513671875,0.4755852520465851,0.0906605720520019,0.4386441111564636,291.1623229980469,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3329162597656,291.1615600585937,1.0,0.5431830883026123,0.5275080800056458,0.5275080800056458,1.0,1.0,-2.526777505874634,0.9568811058998108,1.5698964595794678,0.3800068199634552,0.0,0.0,0.6854292750358582,202.3645782470703,204.0,-24.551332473754883,-30461.63671875,1788.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8164367675781,314.5219421386719,278.1499938964844,0.0,18000.0,317.6300048828125,36041.640625,36000.0,0.0,0.0,0.7094353437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156785249710083,1.1568015813827517,-1.6276717360597104e-05,0.0,0.0007199866813607,0.0,0.0,330.9038391113281,0.0,0.0,0.0,0.8343387246131897,4.0,0.0,1.0
552480,293.32470703125,297.1499938964844,293.1499938964844,0.165889635682106,-3434.760498046875,304.1650085449219,0.6668217182159424,0.2357338666915893,0.218610405921936,293.4596252441406,297.1499938964844,293.1499938964844,0.228249043226242,-4656.64013671875,304.1835021972656,0.7270218729972839,0.3044512867927551,0.2959574162960052,293.2385559082031,297.1499938964844,293.1499938964844,0.5457752346992493,-6838.30859375,304.15557861328125,0.9123429656028748,0.6188210248947144,0.4355494678020477,293.2799377441406,297.1499938964844,293.1499938964844,0.7001295685768127,-11239.0009765625,304.1524963378906,0.9787678122520448,0.7537314891815186,0.7160099744796753,293.19439697265625,297.1499938964844,293.1499938964844,0.049136858433485,-6885.533203125,304.15301513671875,0.4755852520465851,0.0906605720520019,0.4386441111564636,291.1623229980469,291.1499938964844,255.9291381835937,254.92706298828125,279.1705627441406,293.3329162597656,291.1615600585937,1.0,0.5431830883026123,0.5275080800056458,0.5275080800056458,1.0,1.0,-2.526777505874634,0.9568811058998108,1.5698964595794678,0.3800068199634552,0.0,0.0,0.6854292750358582,202.3645782470703,204.0,-24.551332473754883,-30461.63671875,1788.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8164367675781,314.5219421386719,278.1499938964844,0.0,18000.0,317.6300048828125,36041.640625,36000.0,0.0,0.0,0.7094353437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.156785249710083,1.1568015813827517,-1.6276717360597104e-05,0.0,0.0007199866813607,0.0,0.0,330.9038391113281,0.0,0.0,0.0,0.8343387246131897,4.0,0.0,1.0
552540,293.3216247558594,297.1499938964844,293.1499938964844,0.1629505455493927,-3386.326171875,304.1648864746094,0.6607304811477661,0.2319341599941253,0.2153253704309463,293.4601745605469,297.1499938964844,293.1499938964844,0.2213870882987976,-4545.38525390625,304.18377685546875,0.7187756896018982,0.2964941561222076,0.2886074781417846,293.23907470703125,297.1499938964844,293.1499938964844,0.5440996289253235,-6821.50390625,304.1565246582031,0.9073528051376344,0.616470217704773,0.4340363442897796,293.2801513671875,297.1499938964844,293.1499938964844,0.697680652141571,-11205.75390625,304.1557006835937,0.9740970730781556,0.7503958940505981,0.713038444519043,293.193603515625,297.1499938964844,293.1499938964844,0.0485144630074501,-6834.9462890625,304.1530456542969,0.4714216291904449,0.0897014811635017,0.4350077211856842,291.1498718261719,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3322448730469,291.1492919921875,1.0,0.542534589767456,0.5295788049697876,0.5295788049697876,1.0,1.0,-2.504242420196533,0.9501811861991882,1.5540612936019895,0.3782321810722351,0.0,0.0,0.6863213777542114,205.32672119140625,207.0,-18.78213882446289,-30166.953125,1768.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5953369140625,314.3658752441406,278.1499938964844,0.0,18000.0,317.1499938964844,35982.203125,36000.0,0.0,0.0,0.694537341594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576087474822998,1.1576250791549685,-1.6274849258479662e-05,0.0,0.0007048670668154,0.0,0.0,331.2276916503906,0.0,0.0,0.0,0.8347228169441223,4.0,0.0,1.0
552600,293.3216247558594,297.1499938964844,293.1499938964844,0.1629505455493927,-3386.326171875,304.1648864746094,0.6607304811477661,0.2319341599941253,0.2153253704309463,293.4601745605469,297.1499938964844,293.1499938964844,0.2213870882987976,-4545.38525390625,304.18377685546875,0.7187756896018982,0.2964941561222076,0.2886074781417846,293.23907470703125,297.1499938964844,293.1499938964844,0.5440996289253235,-6821.50390625,304.1565246582031,0.9073528051376344,0.616470217704773,0.4340363442897796,293.2801513671875,297.1499938964844,293.1499938964844,0.697680652141571,-11205.75390625,304.1557006835937,0.9740970730781556,0.7503958940505981,0.713038444519043,293.193603515625,297.1499938964844,293.1499938964844,0.0485144630074501,-6834.9462890625,304.1530456542969,0.4714216291904449,0.0897014811635017,0.4350077211856842,291.1498718261719,291.1499938964844,256.0026550292969,254.99282836914065,279.170654296875,293.3322448730469,291.1492919921875,1.0,0.542534589767456,0.5295788049697876,0.5295788049697876,1.0,1.0,-2.504242420196533,0.9501811861991882,1.5540612936019895,0.3782321810722351,0.0,0.0,0.6863213777542114,205.32672119140625,207.0,-18.78213882446289,-30166.953125,1768.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5953369140625,314.3658752441406,278.1499938964844,0.0,18000.0,317.1499938964844,35982.203125,36000.0,0.0,0.0,0.694537341594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576087474822998,1.1576250791549685,-1.6274849258479662e-05,0.0,0.0007048670668154,0.0,0.0,331.2276916503906,0.0,0.0,0.0,0.8347228169441223,4.0,0.0,1.0
552660,293.31842041015625,297.1499938964844,293.1499938964844,0.1601575464010238,-3340.24951171875,304.1645812988281,0.6549164652824402,0.2282317280769348,0.212125077843666,293.4605407714844,297.1499938964844,293.1499938964844,0.214653879404068,-4435.63330078125,304.1837158203125,0.7101519703865051,0.2885599732398987,0.2812748253345489,293.2395324707031,297.1499938964844,293.1499938964844,0.5426002740859985,-6806.72412109375,304.1568298339844,0.9027246236801147,0.6141246557235718,0.4325231611728668,293.2801208496094,297.1499938964844,293.1499938964844,0.6954036951065063,-11175.724609375,304.1575622558594,0.9693872928619384,0.7471020221710205,0.7101032137870789,293.1927490234375,297.1499938964844,293.1499938964844,0.047933854162693,-6788.20361328125,304.1529846191406,0.4669745862483978,0.08876633644104,0.4314733445644378,291.13299560546875,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3314208984375,291.1322631835937,1.0,0.5419195294380188,0.5316587090492249,0.5316587090492249,1.0,1.0,-2.481996297836304,0.943548321723938,1.5384480953216553,0.3764631450176239,0.0,0.0,0.6896605491638184,208.259017944336,210.0,-21.96746826171875,-29851.447265625,1749.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2709045410156,314.1422119140625,278.1499938964844,0.0,18000.0,317.1499938964844,35893.3046875,36000.0,0.0,0.0,0.6846374273300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644517183303833,1.1644680500030518,-1.6351234080502763e-05,0.0,0.0006948199588805,0.0,0.0,335.3417053222656,0.0,0.0,0.0,0.8382706642150879,4.0,0.0,1.0
552720,293.31842041015625,297.1499938964844,293.1499938964844,0.1601575464010238,-3340.24951171875,304.1645812988281,0.6549164652824402,0.2282317280769348,0.212125077843666,293.4605407714844,297.1499938964844,293.1499938964844,0.214653879404068,-4435.63330078125,304.1837158203125,0.7101519703865051,0.2885599732398987,0.2812748253345489,293.2395324707031,297.1499938964844,293.1499938964844,0.5426002740859985,-6806.72412109375,304.1568298339844,0.9027246236801147,0.6141246557235718,0.4325231611728668,293.2801208496094,297.1499938964844,293.1499938964844,0.6954036951065063,-11175.724609375,304.1575622558594,0.9693872928619384,0.7471020221710205,0.7101032137870789,293.1927490234375,297.1499938964844,293.1499938964844,0.047933854162693,-6788.20361328125,304.1529846191406,0.4669745862483978,0.08876633644104,0.4314733445644378,291.13299560546875,291.1499938964844,256.07568359375,255.05813598632807,279.1707458496094,293.3314208984375,291.1322631835937,1.0,0.5419195294380188,0.5316587090492249,0.5316587090492249,1.0,1.0,-2.481996297836304,0.943548321723938,1.5384480953216553,0.3764631450176239,0.0,0.0,0.6896605491638184,208.259017944336,210.0,-21.96746826171875,-29851.447265625,1749.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2709045410156,314.1422119140625,278.1499938964844,0.0,18000.0,317.1499938964844,35893.3046875,36000.0,0.0,0.0,0.6846374273300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1644517183303833,1.1644680500030518,-1.6351234080502763e-05,0.0,0.0006948199588805,0.0,0.0,335.3417053222656,0.0,0.0,0.0,0.8382706642150879,4.0,0.0,1.0
552780,293.3151550292969,297.1499938964844,293.1499938964844,0.157359704375267,-3293.777099609375,304.1643981933594,0.649369478225708,0.2246264368295669,0.209010899066925,293.46075439453125,297.1499938964844,293.1499938964844,0.2078504115343094,-4323.78759765625,304.183837890625,0.7009814381599426,0.2806505858898163,0.2739630043506622,293.2398986816406,297.1499938964844,293.1499938964844,0.5407959222793579,-6788.73681640625,304.1575622558594,0.8983413577079773,0.6117821335792542,0.4310131371021271,293.27996826171875,297.1499938964844,293.1499938964844,0.6927170157432556,-11140.5556640625,304.1595153808594,0.9646377563476562,0.7438396215438843,0.7072009444236755,293.1919250488281,297.1499938964844,293.1499938964844,0.0473329573869705,-6739.45263671875,304.1529846191406,0.4621425867080688,0.0878531634807586,0.4280340373516083,291.1224975585937,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3305053710937,291.1219787597656,1.0,0.5413455367088318,0.5337483286857605,0.5337483286857605,1.0,1.0,-2.4600369930267334,0.936983287334442,1.523053765296936,0.3747012615203857,0.0,0.0,0.6940779685974121,211.17648315429688,213.0,-16.113449096679688,-29570.009765625,1731.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.924072265625,313.9180908203125,278.1499938964844,0.0,18000.0,317.1499938964844,35838.515625,36000.0,0.0,0.0,0.676318347454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770657300949097,1.1770823001861572,-1.651820093684364e-05,0.0,0.0006863771704956,0.0,0.0,343.4141540527344,0.0,0.0,0.0,0.8447783589363098,4.0,0.0,1.0
552840,293.3151550292969,297.1499938964844,293.1499938964844,0.157359704375267,-3293.777099609375,304.1643981933594,0.649369478225708,0.2246264368295669,0.209010899066925,293.46075439453125,297.1499938964844,293.1499938964844,0.2078504115343094,-4323.78759765625,304.183837890625,0.7009814381599426,0.2806505858898163,0.2739630043506622,293.2398986816406,297.1499938964844,293.1499938964844,0.5407959222793579,-6788.73681640625,304.1575622558594,0.8983413577079773,0.6117821335792542,0.4310131371021271,293.27996826171875,297.1499938964844,293.1499938964844,0.6927170157432556,-11140.5556640625,304.1595153808594,0.9646377563476562,0.7438396215438843,0.7072009444236755,293.1919250488281,297.1499938964844,293.1499938964844,0.0473329573869705,-6739.45263671875,304.1529846191406,0.4621425867080688,0.0878531634807586,0.4280340373516083,291.1224975585937,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3305053710937,291.1219787597656,1.0,0.5413455367088318,0.5337483286857605,0.5337483286857605,1.0,1.0,-2.4600369930267334,0.936983287334442,1.523053765296936,0.3747012615203857,0.0,0.0,0.6940779685974121,211.17648315429688,213.0,-16.113449096679688,-29570.009765625,1731.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.924072265625,313.9180908203125,278.1499938964844,0.0,18000.0,317.1499938964844,35838.515625,36000.0,0.0,0.0,0.676318347454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770657300949097,1.1770823001861572,-1.651820093684364e-05,0.0,0.0006863771704956,0.0,0.0,343.4141540527344,0.0,0.0,0.0,0.8447783589363098,4.0,0.0,1.0
552900,293.3135070800781,297.1499938964844,293.1499938964844,0.1559716612100601,-3270.626708984375,304.164306640625,0.6466912031173706,0.2228598445653915,0.2074858099222183,293.4608154296875,297.1499938964844,293.1499938964844,0.2044415026903152,-4267.41064453125,304.1838684082031,0.6963629722595215,0.276705265045166,0.2703150808811188,293.24005126953125,297.1499938964844,293.1499938964844,0.5398129224777222,-6778.9228515625,304.157958984375,0.8961880803108215,0.610609769821167,0.4302571415901184,293.27984619140625,297.1499938964844,293.1499938964844,0.6912641525268555,-11121.6640625,304.1604309082031,0.9622464179992676,0.7422162294387817,0.7057569622993469,293.1914978027344,297.1499938964844,293.1499938964844,0.0470295846462249,-6714.77099609375,304.15301513671875,0.4596890211105346,0.0874042138457298,0.4263480007648468,291.1188049316406,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.3300170898437,291.118408203125,1.0,0.5410745739936829,0.5347973704338074,0.5347973704338074,1.0,1.0,-2.449153423309326,0.9337223172187804,1.5154310464859009,0.3738215863704681,0.0,0.0,0.696538507938385,212.63336181640625,213.0,-13.136016845703123,-29434.837890625,1722.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7479858398437,313.8062744140625,278.1499938964844,0.0,18000.0,316.6700134277344,35821.12890625,36000.0,0.0,0.0,0.6679155826568604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843687295913696,1.1843854188919067,-1.661899295868352e-05,0.0,0.0006778493989259,0.0,0.0,348.2049560546875,0.0,0.0,0.0,0.8485816717147827,4.0,0.0,1.0
552960,293.31182861328125,297.1499938964844,293.1499938964844,0.1546341925859451,-3248.335205078125,304.16412353515625,0.644072949886322,0.2211157381534576,0.2059810608625412,293.4608154296875,297.1499938964844,293.1499938964844,0.2010859996080398,-4211.7841796875,304.1838073730469,0.69173663854599,0.2727653384208679,0.2666721642017364,293.2402038574219,297.1499938964844,293.1499938964844,0.5389232039451599,-6770.15283203125,304.1581420898437,0.8940597772598267,0.6094380617141724,0.4295007884502411,293.2796936035156,297.1499938964844,293.1499938964844,0.6899227499961853,-11104.45703125,304.16094970703125,0.9598456621170044,0.7405989170074463,0.704317569732666,293.19110107421875,297.1499938964844,293.1499938964844,0.0467419810593128,-6691.55908203125,304.1529846191406,0.4572877883911133,0.0869599357247352,0.424682468175888,291.1131286621094,291.1499938964844,256.2203674316406,255.1873016357422,279.17095947265625,293.3295288085937,291.1121520996094,1.0,0.5408141613006592,0.5358493328094482,0.5358493328094482,1.0,1.0,-2.4383299350738525,0.9304745197296144,1.5078555345535278,0.3729422986507416,0.0,0.0,0.6995278000831604,214.08963012695312,216.0,-16.22628402709961,-29278.103515625,1713.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5367431640625,313.6659545898437,278.1499938964844,0.0,18000.0,316.6700134277344,35799.859375,36000.0,0.0,0.0,0.6640822887420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1923465728759766,1.1923633813858032,-1.6729323760955594e-05,0.0,0.0006739590899087,0.0,0.0,353.4872131347656,0.0,0.0,0.0,0.8527809381484985,4.0,0.0,1.0
553020,293.308837890625,297.1499938964844,293.1499938964844,0.1519673019647598,-3203.705810546875,304.16387939453125,0.6389593482017517,0.2176254838705063,0.2029946446418762,293.4612121582031,297.1499938964844,293.1499938964844,0.1943456381559372,-4099.34033203125,304.18377685546875,0.682428777217865,0.264809638261795,0.259348601102829,293.24053955078125,297.1499938964844,293.1499938964844,0.5370707511901855,-6751.82373046875,304.1585388183594,0.8898622989654541,0.6070868968963623,0.4279866516590118,293.2793884277344,297.1499938964844,293.1499938964844,0.6871472597122192,-11068.890625,304.1619567871094,0.9550073742866516,0.7373751401901245,0.7014539837837219,293.1902770996094,297.1499938964844,293.1499938964844,0.0461690127849578,-6645.26025390625,304.1529541015625,0.4526301622390747,0.086083747446537,0.421412318944931,291.1025085449219,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.3287048339844,291.1021423339844,1.0,0.5403206944465637,0.5379711389541626,0.5379711389541626,1.0,1.0,-2.4167559146881104,0.923982560634613,1.492773413658142,0.3711761236190796,0.0,0.0,0.7067199945449829,217.01466369628903,219.0,-12.885786056518556,-29005.98828125,1695.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11871337890625,313.40338134765625,278.1499938964844,0.0,18000.0,316.6700134277344,35731.24609375,36000.0,0.0,0.0,0.6576403379440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2134246826171875,1.2134417295455933,-1.7021737221512012e-05,0.0,0.0006674213218502,0.0,0.0,367.6863708496094,0.0,0.0,0.0,0.8637943267822266,4.0,0.0,1.0
553080,293.308837890625,297.1499938964844,293.1499938964844,0.1519673019647598,-3203.705810546875,304.16387939453125,0.6389593482017517,0.2176254838705063,0.2029946446418762,293.4612121582031,297.1499938964844,293.1499938964844,0.1943456381559372,-4099.34033203125,304.18377685546875,0.682428777217865,0.264809638261795,0.259348601102829,293.24053955078125,297.1499938964844,293.1499938964844,0.5370707511901855,-6751.82373046875,304.1585388183594,0.8898622989654541,0.6070868968963623,0.4279866516590118,293.2793884277344,297.1499938964844,293.1499938964844,0.6871472597122192,-11068.890625,304.1619567871094,0.9550073742866516,0.7373751401901245,0.7014539837837219,293.1902770996094,297.1499938964844,293.1499938964844,0.0461690127849578,-6645.26025390625,304.1529541015625,0.4526301622390747,0.086083747446537,0.421412318944931,291.1025085449219,291.1499938964844,256.2920227050781,255.25112915039065,279.171142578125,293.3287048339844,291.1021423339844,1.0,0.5403206944465637,0.5379711389541626,0.5379711389541626,1.0,1.0,-2.4167559146881104,0.923982560634613,1.492773413658142,0.3711761236190796,0.0,0.0,0.7067199945449829,217.01466369628903,219.0,-12.885786056518556,-29005.98828125,1695.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11871337890625,313.40338134765625,278.1499938964844,0.0,18000.0,316.6700134277344,35731.24609375,36000.0,0.0,0.0,0.6576403379440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2134246826171875,1.2134417295455933,-1.7021737221512012e-05,0.0,0.0006674213218502,0.0,0.0,367.6863708496094,0.0,0.0,0.0,0.8637943267822266,4.0,0.0,1.0
553140,293.3060913085937,297.1499938964844,293.1499938964844,0.1492178589105606,-3157.347900390625,304.163818359375,0.6339571475982666,0.2141581624746322,0.2000118196010589,293.46197509765625,297.1499938964844,293.1499938964844,0.1874391734600067,-3983.019287109375,304.1840515136719,0.6730476021766663,0.2567715048789978,0.2519266903400421,293.2409362792969,297.1499938964844,293.1499938964844,0.5348560214042664,-6729.7060546875,304.1593933105469,0.8857253789901733,0.6047157645225525,0.4264585375785827,293.2791442871094,297.1499938964844,293.1499938964844,0.6839211583137512,-11027.41796875,304.1633605957031,0.9501115679740906,0.7341501116752625,0.6985903978347778,293.18951416015625,297.1499938964844,293.1499938964844,0.0455661825835704,-6596.1220703125,304.1529541015625,0.4481448531150818,0.0852179527282714,0.4181989133358001,291.0993347167969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3280639648437,291.0992431640625,1.0,0.5398510694503784,0.5401220321655273,0.5401220321655273,1.0,1.0,-2.3951199054718018,0.917434811592102,1.4776849746704102,0.3693695068359375,0.0,0.0,0.7137383818626404,219.96334838867188,222.0,-6.025472640991211,-28748.87890625,1678.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7221069335937,313.1591186523437,278.1499938964844,0.0,18000.0,316.19000244140625,35719.8046875,36000.0,0.0,0.0,0.6478238105773926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355823516845703,1.2355997562408447,-1.7348667824990116e-05,0.0,0.0006574587896466,0.0,0.0,383.29248046875,0.0,0.0,0.0,0.8754691481590271,4.0,0.0,1.0
553200,293.3060913085937,297.1499938964844,293.1499938964844,0.1492178589105606,-3157.347900390625,304.163818359375,0.6339571475982666,0.2141581624746322,0.2000118196010589,293.46197509765625,297.1499938964844,293.1499938964844,0.1874391734600067,-3983.019287109375,304.1840515136719,0.6730476021766663,0.2567715048789978,0.2519266903400421,293.2409362792969,297.1499938964844,293.1499938964844,0.5348560214042664,-6729.7060546875,304.1593933105469,0.8857253789901733,0.6047157645225525,0.4264585375785827,293.2791442871094,297.1499938964844,293.1499938964844,0.6839211583137512,-11027.41796875,304.1633605957031,0.9501115679740906,0.7341501116752625,0.6985903978347778,293.18951416015625,297.1499938964844,293.1499938964844,0.0455661825835704,-6596.1220703125,304.1529541015625,0.4481448531150818,0.0852179527282714,0.4181989133358001,291.0993347167969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3280639648437,291.0992431640625,1.0,0.5398510694503784,0.5401220321655273,0.5401220321655273,1.0,1.0,-2.3951199054718018,0.917434811592102,1.4776849746704102,0.3693695068359375,0.0,0.0,0.7137383818626404,219.96334838867188,222.0,-6.025472640991211,-28748.87890625,1678.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7221069335937,313.1591186523437,278.1499938964844,0.0,18000.0,316.19000244140625,35719.8046875,36000.0,0.0,0.0,0.6478238105773926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2355823516845703,1.2355997562408447,-1.7348667824990116e-05,0.0,0.0006574587896466,0.0,0.0,383.29248046875,0.0,0.0,0.0,0.8754691481590271,4.0,0.0,1.0
553260,293.30322265625,297.1499938964844,293.1499938964844,0.1465972363948822,-3113.101318359375,304.16357421875,0.6291200518608093,0.2107837498188018,0.1971012204885482,293.46258544921875,297.1499938964844,293.1499938964844,0.1806420385837555,-3867.748046875,304.1840209960937,0.6637715697288513,0.2487459629774093,0.2444982379674911,293.2412414550781,297.1499938964844,293.1499938964844,0.5328054428100586,-6709.46923828125,304.15966796875,0.881686806678772,0.6023463606834412,0.4249268770217895,293.27880859375,297.1499938964844,293.1499938964844,0.6808978319168091,-10989.080078125,304.1639099121094,0.9452152848243712,0.7309446930885315,0.6957381963729858,293.18878173828125,297.1499938964844,293.1499938964844,0.0449933633208274,-6549.794921875,304.1529235839844,0.4438504874706268,0.0843631401658058,0.4150280058383941,291.0920104980469,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3273620605469,291.0917053222656,1.0,0.5394085645675659,0.5422912240028381,0.5422912240028381,1.0,1.0,-2.373623371124268,0.9109044671058656,1.462718844413757,0.3675497770309448,0.0,0.0,0.7218880653381348,222.9060516357422,225.0,-9.094304084777832,-28467.119140625,1661.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2865295410156,312.8821105957031,278.1499938964844,0.0,18000.0,316.19000244140625,35682.390625,36000.0,0.0,0.0,0.6429327130317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259413242340088,1.259431004524231,-1.7701264368952252e-05,0.0,0.0006524949567392,0.0,0.0,400.52239990234375,0.0,0.0,0.0,0.8881363272666931,4.0,0.0,1.0
553320,293.30322265625,297.1499938964844,293.1499938964844,0.1465972363948822,-3113.101318359375,304.16357421875,0.6291200518608093,0.2107837498188018,0.1971012204885482,293.46258544921875,297.1499938964844,293.1499938964844,0.1806420385837555,-3867.748046875,304.1840209960937,0.6637715697288513,0.2487459629774093,0.2444982379674911,293.2412414550781,297.1499938964844,293.1499938964844,0.5328054428100586,-6709.46923828125,304.15966796875,0.881686806678772,0.6023463606834412,0.4249268770217895,293.27880859375,297.1499938964844,293.1499938964844,0.6808978319168091,-10989.080078125,304.1639099121094,0.9452152848243712,0.7309446930885315,0.6957381963729858,293.18878173828125,297.1499938964844,293.1499938964844,0.0449933633208274,-6549.794921875,304.1529235839844,0.4438504874706268,0.0843631401658058,0.4150280058383941,291.0920104980469,291.1499938964844,256.43389892578125,255.37730407714844,279.1716003417969,293.3273620605469,291.0917053222656,1.0,0.5394085645675659,0.5422912240028381,0.5422912240028381,1.0,1.0,-2.373623371124268,0.9109044671058656,1.462718844413757,0.3675497770309448,0.0,0.0,0.7218880653381348,222.9060516357422,225.0,-9.094304084777832,-28467.119140625,1661.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2865295410156,312.8821105957031,278.1499938964844,0.0,18000.0,316.19000244140625,35682.390625,36000.0,0.0,0.0,0.6429327130317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259413242340088,1.259431004524231,-1.7701264368952252e-05,0.0,0.0006524949567392,0.0,0.0,400.52239990234375,0.0,0.0,0.0,0.8881363272666931,4.0,0.0,1.0
553380,293.3002014160156,297.1499938964844,293.1499938964844,0.1439849436283111,-3068.694091796875,304.1634216308594,0.6244226694107056,0.2075155228376388,0.1942834705114364,293.4629211425781,297.1499938964844,293.1499938964844,0.173817902803421,-3750.90478515625,304.1840515136719,0.6547044515609741,0.2407598197460174,0.237100750207901,293.24151611328125,297.1499938964844,293.1499938964844,0.530452311038971,-6686.01611328125,304.1603698730469,0.8777578473091125,0.5999820232391357,0.423399418592453,293.2784118652344,297.1499938964844,293.1499938964844,0.6775037050247192,-10945.7373046875,304.1649475097656,0.9403514862060548,0.7277616262435913,0.6929084658622742,293.1880798339844,297.1499938964844,293.1499938964844,0.0443945899605751,-6500.9658203125,304.1529541015625,0.4397606253623962,0.083523042500019,0.4119146466255188,291.0912170410156,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3265380859375,291.0912475585937,1.0,0.5390001535415649,0.5444735884666443,0.5444735884666443,1.0,1.0,-2.35237717628479,0.904432773590088,1.4479445219039917,0.3657351732254028,0.0,0.0,0.7298417091369629,225.8368988037109,228.0,-2.395465850830078,-28221.470703125,1644.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8924560546875,312.6419372558594,278.1499938964844,0.0,18000.0,316.19000244140625,35676.6328125,36000.0,0.0,0.0,0.6392983198165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850931882858276,1.2851113080978394,-1.809675632102881e-05,0.0,0.0006488065118901,0.0,0.0,419.8564453125,0.0,0.0,0.0,0.9017702341079712,4.0,0.0,1.0
553440,293.3002014160156,297.1499938964844,293.1499938964844,0.1439849436283111,-3068.694091796875,304.1634216308594,0.6244226694107056,0.2075155228376388,0.1942834705114364,293.4629211425781,297.1499938964844,293.1499938964844,0.173817902803421,-3750.90478515625,304.1840515136719,0.6547044515609741,0.2407598197460174,0.237100750207901,293.24151611328125,297.1499938964844,293.1499938964844,0.530452311038971,-6686.01611328125,304.1603698730469,0.8777578473091125,0.5999820232391357,0.423399418592453,293.2784118652344,297.1499938964844,293.1499938964844,0.6775037050247192,-10945.7373046875,304.1649475097656,0.9403514862060548,0.7277616262435913,0.6929084658622742,293.1880798339844,297.1499938964844,293.1499938964844,0.0443945899605751,-6500.9658203125,304.1529541015625,0.4397606253623962,0.083523042500019,0.4119146466255188,291.0912170410156,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3265380859375,291.0912475585937,1.0,0.5390001535415649,0.5444735884666443,0.5444735884666443,1.0,1.0,-2.35237717628479,0.904432773590088,1.4479445219039917,0.3657351732254028,0.0,0.0,0.7298417091369629,225.8368988037109,228.0,-2.395465850830078,-28221.470703125,1644.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8924560546875,312.6419372558594,278.1499938964844,0.0,18000.0,316.19000244140625,35676.6328125,36000.0,0.0,0.0,0.6392983198165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850931882858276,1.2851113080978394,-1.809675632102881e-05,0.0,0.0006488065118901,0.0,0.0,419.8564453125,0.0,0.0,0.0,0.9017702341079712,4.0,0.0,1.0
553500,293.29864501953125,297.1499938964844,293.1499938964844,0.1426902115345001,-3046.58642578125,304.163330078125,0.6221066117286682,0.205921322107315,0.1929101347923278,293.4629821777344,297.1499938964844,293.1499938964844,0.1704101413488388,-3692.144775390625,304.1840515136719,0.6502655148506165,0.2367836683988571,0.2334166914224624,293.2416381835937,297.1499938964844,293.1499938964844,0.5291799902915955,-6673.29931640625,304.1607971191406,0.8758309483528137,0.5987996459007263,0.4226352572441101,293.2781982421875,297.1499938964844,293.1499938964844,0.6756885647773743,-10922.5263671875,304.16552734375,0.93793386220932,0.7261752486228943,0.6914982199668884,293.187744140625,297.1499938964844,293.1499938964844,0.0440891794860363,-6475.95556640625,304.1529846191406,0.4377918839454651,0.0831089541316032,0.4103827774524688,291.09283447265625,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3261108398437,291.093017578125,1.0,0.5388097167015076,0.5455694794654846,0.5455694794654846,1.0,1.0,-2.341849565505981,0.9012194275856018,1.4406300783157349,0.3648301959037781,0.0,0.0,0.7334948778152466,227.2998046875,228.0,1.1371551752090454,-28104.5078125,1636.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7143859863281,312.5345153808594,278.1499938964844,0.0,18000.0,315.7099914550781,35687.84765625,36000.0,0.0,0.0,0.6330608129501343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972012758255005,1.2972196340560913,-1.828915992518887e-05,0.0,0.0006424762541428,0.0,0.0,429.2604064941406,0.0,0.0,0.0,0.908240020275116,4.0,0.0,1.0
553560,293.2970275878906,297.1499938964844,293.1499938964844,0.1414452642202377,-3025.33984375,304.1631774902344,0.6197986602783203,0.2043522149324417,0.1915592402219772,293.4629821777344,297.1499938964844,293.1499938964844,0.1670578718185424,-3634.15185546875,304.1839599609375,0.6458930373191833,0.2328193038702011,0.2297426909208297,293.2417297363281,297.1499938964844,293.1499938964844,0.5279980301856995,-6661.59814453125,304.1609802246094,0.873928427696228,0.597618579864502,0.4218710958957672,293.2779846191406,297.1499938964844,293.1499938964844,0.67398601770401,-10900.96875,304.165771484375,0.9355287551879884,0.724593997001648,0.6900912523269653,293.1874084472656,297.1499938964844,293.1499938964844,0.0437984429299831,-6452.3076171875,304.1529541015625,0.4358730018138885,0.0826988294720649,0.4088676571846008,291.0925598144531,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3256225585937,291.09210205078125,1.0,0.5386286377906799,0.5466683506965637,0.5466683506965637,1.0,1.0,-2.3313851356506348,0.8980209827423096,1.4333640336990356,0.3639265894889831,0.0,0.0,0.7373154759407043,228.7615966796875,231.0,-1.7883063554763794,-27964.982421875,1628.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5131225585937,312.4046325683594,278.1499938964844,0.0,18000.0,315.7099914550781,35696.31640625,36000.0,0.0,0.0,0.631266713142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3088133335113523,1.308831810951233,-1.8474835087545216e-05,0.0,0.0006406554603017,0.0,0.0,438.4136657714844,0.0,0.0,0.0,0.914494812488556,4.0,0.0,1.0
553620,293.29376220703125,297.1499938964844,293.1499938964844,0.1390254944562912,-2983.92431640625,304.1628112792969,0.6151672005653381,0.2012905180454254,0.1889256685972213,293.4627990722656,297.1499938964844,293.1499938964844,0.1604275852441787,-3518.68505859375,304.1836853027344,0.6373399496078491,0.2249285876750946,0.2224284708499908,293.2418518066406,297.1499938964844,293.1499938964844,0.5256443619728088,-6638.2880859375,304.1612548828125,0.8702015280723572,0.5952675938606262,0.4203493297100067,293.2774658203125,297.1499938964844,293.1499938964844,0.6706013679504395,-10858.126953125,304.16619873046875,0.9307734966278076,0.7214561700820923,0.6872984170913696,293.18670654296875,297.1499938964844,293.1499938964844,0.0432270802557468,-6405.8564453125,304.1529235839844,0.4321841895580292,0.0818911343812942,0.4058901667594909,291.09112548828125,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3245849609375,291.0912475585937,1.0,0.5382964611053467,0.548873782157898,0.548873782157898,1.0,1.0,-2.310675382614136,0.8916802406311035,1.4189951419830322,0.3621286749839782,0.0,0.0,0.745394229888916,231.6809539794922,234.0,0.372496098279953,-27724.80078125,1613.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1508483886719,312.1820373535156,278.1499938964844,0.0,18000.0,315.7099914550781,35677.6640625,36000.0,0.0,0.0,0.6284248232841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340272903442385,1.3340461254119873,-1.88752655958524e-05,0.0,0.0006377713289111,0.0,0.0,458.6305847167969,0.0,0.0,0.0,0.928024172782898,4.0,0.0,1.0
553680,293.29376220703125,297.1499938964844,293.1499938964844,0.1390254944562912,-2983.92431640625,304.1628112792969,0.6151672005653381,0.2012905180454254,0.1889256685972213,293.4627990722656,297.1499938964844,293.1499938964844,0.1604275852441787,-3518.68505859375,304.1836853027344,0.6373399496078491,0.2249285876750946,0.2224284708499908,293.2418518066406,297.1499938964844,293.1499938964844,0.5256443619728088,-6638.2880859375,304.1612548828125,0.8702015280723572,0.5952675938606262,0.4203493297100067,293.2774658203125,297.1499938964844,293.1499938964844,0.6706013679504395,-10858.126953125,304.16619873046875,0.9307734966278076,0.7214561700820923,0.6872984170913696,293.18670654296875,297.1499938964844,293.1499938964844,0.0432270802557468,-6405.8564453125,304.1529235839844,0.4321841895580292,0.0818911343812942,0.4058901667594909,291.09112548828125,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3245849609375,291.0912475585937,1.0,0.5382964611053467,0.548873782157898,0.548873782157898,1.0,1.0,-2.310675382614136,0.8916802406311035,1.4189951419830322,0.3621286749839782,0.0,0.0,0.745394229888916,231.6809539794922,234.0,0.372496098279953,-27724.80078125,1613.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1508483886719,312.1820373535156,278.1499938964844,0.0,18000.0,315.7099914550781,35677.6640625,36000.0,0.0,0.0,0.6284248232841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340272903442385,1.3340461254119873,-1.88752655958524e-05,0.0,0.0006377713289111,0.0,0.0,458.6305847167969,0.0,0.0,0.0,0.928024172782898,4.0,0.0,1.0
553740,293.2904052734375,297.1499938964844,293.1499938964844,0.1366072595119476,-2942.236083984375,304.1625671386719,0.6104341745376587,0.1983285695314407,0.1863812059164047,293.4623718261719,297.1499938964844,293.1499938964844,0.1537963896989822,-3401.991943359375,304.1835021972656,0.6289623379707336,0.2170893996953964,0.2151603996753692,293.2419738769531,297.1499938964844,293.1499938964844,0.5229544043540955,-6611.41552734375,304.1619873046875,0.8665680885314941,0.5929181575775146,0.418830007314682,293.2769470214844,297.1499938964844,293.1499938964844,0.666807234287262,-10809.732421875,304.1671142578125,0.9260985851287842,0.7183337211608887,0.6845226883888245,293.18603515625,297.1499938964844,293.1499938964844,0.0426299758255481,-6356.8642578125,304.1529541015625,0.4286850690841675,0.0810996517539024,0.4029834270477295,291.097412109375,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3234558105469,291.0978088378906,1.0,0.5380041599273682,0.5510907769203186,0.5510907769203186,1.0,1.0,-2.2902371883392334,0.8854074478149414,1.4048296213150024,0.3603416383266449,0.0,0.0,0.7520347237586975,234.59991455078125,237.0,7.185462474822998,-27504.63671875,1597.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8469543457031,311.9997863769531,278.1499938964844,0.0,18000.0,315.2300109863281,35716.6484375,36000.0,0.0,0.0,0.6215364933013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565802574157717,1.3565995693206787,-1.9252567653893493e-05,0.0,0.0006307805306278,0.0,0.0,477.511474609375,0.0,0.0,0.0,0.9401811361312866,4.0,0.0,1.0
553800,293.2904052734375,297.1499938964844,293.1499938964844,0.1366072595119476,-2942.236083984375,304.1625671386719,0.6104341745376587,0.1983285695314407,0.1863812059164047,293.4623718261719,297.1499938964844,293.1499938964844,0.1537963896989822,-3401.991943359375,304.1835021972656,0.6289623379707336,0.2170893996953964,0.2151603996753692,293.2419738769531,297.1499938964844,293.1499938964844,0.5229544043540955,-6611.41552734375,304.1619873046875,0.8665680885314941,0.5929181575775146,0.418830007314682,293.2769470214844,297.1499938964844,293.1499938964844,0.666807234287262,-10809.732421875,304.1671142578125,0.9260985851287842,0.7183337211608887,0.6845226883888245,293.18603515625,297.1499938964844,293.1499938964844,0.0426299758255481,-6356.8642578125,304.1529541015625,0.4286850690841675,0.0810996517539024,0.4029834270477295,291.097412109375,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3234558105469,291.0978088378906,1.0,0.5380041599273682,0.5510907769203186,0.5510907769203186,1.0,1.0,-2.2902371883392334,0.8854074478149414,1.4048296213150024,0.3603416383266449,0.0,0.0,0.7520347237586975,234.59991455078125,237.0,7.185462474822998,-27504.63671875,1597.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8469543457031,311.9997863769531,278.1499938964844,0.0,18000.0,315.2300109863281,35716.6484375,36000.0,0.0,0.0,0.6215364933013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565802574157717,1.3565995693206787,-1.9252567653893493e-05,0.0,0.0006307805306278,0.0,0.0,477.511474609375,0.0,0.0,0.0,0.9401811361312866,4.0,0.0,1.0
553860,293.2869873046875,297.1499938964844,293.1499938964844,0.1343408823013305,-2903.13525390625,304.16217041015625,0.6056578159332275,0.1954648643732071,0.1839239597320556,293.46173095703125,297.1499938964844,293.1499938964844,0.1473425775766372,-3287.490234375,304.18310546875,0.6205393075942993,0.2093047797679901,0.2079409509897232,293.2420349121094,297.1499938964844,293.1499938964844,0.5204870700836182,-6587.02685546875,304.1620788574219,0.8630252480506897,0.5905767679214478,0.4173133075237274,293.2763671875,297.1499938964844,293.1499938964844,0.6632959842681885,-10765.4482421875,304.167236328125,0.9215251803398132,0.7152340412139893,0.6817632913589478,293.18536376953125,297.1499938964844,293.1499938964844,0.0420734733343124,-6311.56689453125,304.15289306640625,0.4253649413585663,0.0803235992789268,0.4001435935497284,291.0985107421875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3222351074219,291.0985412597656,1.0,0.537750780582428,0.5533193349838257,0.5533193349838257,1.0,1.0,-2.2700655460357666,0.8792014122009277,1.390864014625549,0.3585649728775024,0.0,0.0,0.7587224841117859,237.519271850586,240.0,2.514524221420288,-27255.328125,1583.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5282897949219,311.7959899902344,278.1499938964844,0.0,18000.0,315.2300109863281,35727.70703125,36000.0,0.0,0.0,0.6189103126525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769160509109497,1.376935601234436,-1.9592625903896987e-05,0.0,0.0006281152600422,0.0,0.0,494.9141845703125,0.0,0.0,0.0,0.9512463808059692,4.0,0.0,1.0
553920,293.2869873046875,297.1499938964844,293.1499938964844,0.1343408823013305,-2903.13525390625,304.16217041015625,0.6056578159332275,0.1954648643732071,0.1839239597320556,293.46173095703125,297.1499938964844,293.1499938964844,0.1473425775766372,-3287.490234375,304.18310546875,0.6205393075942993,0.2093047797679901,0.2079409509897232,293.2420349121094,297.1499938964844,293.1499938964844,0.5204870700836182,-6587.02685546875,304.1620788574219,0.8630252480506897,0.5905767679214478,0.4173133075237274,293.2763671875,297.1499938964844,293.1499938964844,0.6632959842681885,-10765.4482421875,304.167236328125,0.9215251803398132,0.7152340412139893,0.6817632913589478,293.18536376953125,297.1499938964844,293.1499938964844,0.0420734733343124,-6311.56689453125,304.15289306640625,0.4253649413585663,0.0803235992789268,0.4001435935497284,291.0985107421875,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3222351074219,291.0985412597656,1.0,0.537750780582428,0.5533193349838257,0.5533193349838257,1.0,1.0,-2.2700655460357666,0.8792014122009277,1.390864014625549,0.3585649728775024,0.0,0.0,0.7587224841117859,237.519271850586,240.0,2.514524221420288,-27255.328125,1583.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5282897949219,311.7959899902344,278.1499938964844,0.0,18000.0,315.2300109863281,35727.70703125,36000.0,0.0,0.0,0.6189103126525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769160509109497,1.376935601234436,-1.9592625903896987e-05,0.0,0.0006281152600422,0.0,0.0,494.9141845703125,0.0,0.0,0.0,0.9512463808059692,4.0,0.0,1.0
553980,293.28350830078125,297.1499938964844,293.1499938964844,0.1321029812097549,-2864.27783203125,304.1618347167969,0.6009194850921631,0.1926994323730468,0.1815546154975891,293.4609069824219,297.1499938964844,293.1499938964844,0.1409305334091186,-3172.5166015625,304.1827392578125,0.6116148233413696,0.2015741020441055,0.2007710188627243,293.2420349121094,297.1499938964844,293.1499938964844,0.51780104637146,-6560.2587890625,304.1625366210937,0.859574556350708,0.5882447957992554,0.4158043265342712,293.2757568359375,297.1499938964844,293.1499938964844,0.6595260500907898,-10717.529296875,304.16778564453125,0.9170824885368348,0.7121589183807373,0.679029107093811,293.1846923828125,297.1499938964844,293.1499938964844,0.0415028408169746,-6264.7841796875,304.15289306640625,0.4222146570682525,0.0795629620552063,0.3973706364631653,291.1046142578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.32098388671875,291.10504150390625,1.0,0.5375369787216187,0.5555590987205505,0.5555590987205505,1.0,1.0,-2.2501792907714844,0.8730705380439758,1.3771086931228638,0.3568037152290344,0.0,0.0,0.7644283771514893,240.43885803222656,243.0,7.933766841888428,-27040.6640625,1568.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2676696777344,311.6382751464844,278.1499938964844,0.0,18000.0,315.2300109863281,35757.19140625,36000.0,0.0,0.0,0.6168673634529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396369457244873,1.3963894844055176,-1.9926903405576013e-05,0.0,0.0006260419613681,0.0,0.0,512.0679931640625,0.0,0.0,0.0,0.9617669582366944,4.0,0.0,1.0
554040,293.28350830078125,297.1499938964844,293.1499938964844,0.1321029812097549,-2864.27783203125,304.1618347167969,0.6009194850921631,0.1926994323730468,0.1815546154975891,293.4609069824219,297.1499938964844,293.1499938964844,0.1409305334091186,-3172.5166015625,304.1827392578125,0.6116148233413696,0.2015741020441055,0.2007710188627243,293.2420349121094,297.1499938964844,293.1499938964844,0.51780104637146,-6560.2587890625,304.1625366210937,0.859574556350708,0.5882447957992554,0.4158043265342712,293.2757568359375,297.1499938964844,293.1499938964844,0.6595260500907898,-10717.529296875,304.16778564453125,0.9170824885368348,0.7121589183807373,0.679029107093811,293.1846923828125,297.1499938964844,293.1499938964844,0.0415028408169746,-6264.7841796875,304.15289306640625,0.4222146570682525,0.0795629620552063,0.3973706364631653,291.1046142578125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.32098388671875,291.10504150390625,1.0,0.5375369787216187,0.5555590987205505,0.5555590987205505,1.0,1.0,-2.2501792907714844,0.8730705380439758,1.3771086931228638,0.3568037152290344,0.0,0.0,0.7644283771514893,240.43885803222656,243.0,7.933766841888428,-27040.6640625,1568.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2676696777344,311.6382751464844,278.1499938964844,0.0,18000.0,315.2300109863281,35757.19140625,36000.0,0.0,0.0,0.6168673634529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396369457244873,1.3963894844055176,-1.9926903405576013e-05,0.0,0.0006260419613681,0.0,0.0,512.0679931640625,0.0,0.0,0.0,0.9617669582366944,4.0,0.0,1.0
554100,293.2817687988281,297.1499938964844,293.1499938964844,0.1309954822063446,-2844.9599609375,304.1617126464844,0.5985671877861023,0.1913532018661499,0.1804025918245315,293.4604187011719,297.1499938964844,293.1499938964844,0.1377433985471725,-3114.9072265625,304.1825866699219,0.6068247556686401,0.1977293044328689,0.1972046494483947,293.2420349121094,297.1499938964844,293.1499938964844,0.516371488571167,-6545.95947265625,304.1628723144531,0.857880175113678,0.5870792865753174,0.415050208568573,293.27545166015625,297.1499938964844,293.1499938964844,0.6575371623039246,-10692.162109375,304.1681823730469,0.9149143099784852,0.7106264233589172,0.677666962146759,293.1843566894531,297.1499938964844,293.1499938964844,0.041212573647499,-6240.869140625,304.15289306640625,0.4206986129283905,0.0791881382465362,0.3960085809230804,291.1096496582031,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.3203430175781,291.1101989746094,1.0,0.5374444127082825,0.5566838383674622,0.5566838383674622,1.0,1.0,-2.2403335571289062,0.8700300455093384,1.370303511619568,0.35592782497406,0.0,0.0,0.7666110396385193,241.9000244140625,243.0,11.046199798583984,-26938.53515625,1561.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1593017578125,311.5736999511719,278.1499938964844,0.0,18000.0,314.75,35786.59765625,36000.0,0.0,0.0,0.6111916303634644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043453931808472,1.4043654203414917,-2.0069201127626e-05,0.0,0.0006202817894518,0.0,0.0,519.2964477539062,0.0,0.0,0.0,0.9661027193069458,4.0,0.0,1.0
