time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2799987792969,297.1499938964844,293.1499938964844,0.1299366056919098,-2826.507568359375,304.1614990234375,0.5962269902229309,0.1900304108858108,0.1792712807655334,293.4599304199219,297.1499938964844,293.1499938964844,0.1346131116151809,-3058.09912109375,304.1823425292969,0.6019109487533569,0.1938983649015426,0.1936504542827606,293.2420349121094,297.1499938964844,293.1499938964844,0.5150437951087952,-6532.791015625,304.1629333496094,0.8562059998512268,0.5859153866767883,0.414296418428421,293.275146484375,297.1499938964844,293.1499938964844,0.6556760668754578,-10668.6328125,304.1682434082031,0.9127860069274902,0.709098756313324,0.6763080358505249,293.1840209960937,297.1499938964844,293.1499938964844,0.0409377180039882,-6218.37744140625,304.1528625488281,0.4192193746566772,0.0788167044520378,0.394661396741867,291.112548828125,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3196716308594,291.1123962402344,1.0,0.5373607873916626,0.5578117966651917,0.5578117966651917,1.0,1.0,-2.2305495738983154,0.8670048713684082,1.3635445833206177,0.3550545275211334,0.0,0.0,0.7687757015228271,243.36196899414065,246.0,7.397539615631103,-26812.369140625,1555.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0276794433594,311.4857177734375,278.1499938964844,0.0,18000.0,314.75,35812.45703125,36000.0,0.0,0.0,0.6098219752311707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4112136363983154,1.4112337827682495,-2.0192479496472515e-05,0.0,0.0006188917905092,0.0,0.0,525.5816650390625,0.0,0.0,0.0,0.9698771834373474,4.0,0.0,1.0
554220,293.27642822265625,297.1499938964844,293.1499938964844,0.1279107928276062,-2791.150390625,304.1610412597656,0.5915939807891846,0.1874576210975647,0.177073523402214,293.4587707519531,297.1499938964844,293.1499938964844,0.1284656673669815,-2945.72509765625,304.18182373046875,0.5917349457740784,0.1862818598747253,0.1865828186273574,293.241943359375,297.1499938964844,293.1499938964844,0.5125077962875366,-6507.689453125,304.1628723144531,0.8529236912727356,0.5836007595062256,0.4127965271472931,293.2744445800781,297.1499938964844,293.1499938964844,0.6521130204200745,-10623.6845703125,304.1681213378906,0.9086712002754213,0.7060689330101013,0.6736114621162415,293.1833801269531,297.1499938964844,293.1499938964844,0.0404092296957969,-6175.25830078125,304.1528015136719,0.4163666367530823,0.0780844911932945,0.3920125365257263,291.1151733398437,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3182983398437,291.1155090332031,1.0,0.5372216105461121,0.560076117515564,0.560076117515564,1.0,1.0,-2.211198091506958,0.8610133528709412,1.350184679031372,0.3533215224742889,0.0,0.0,0.773352324962616,246.28553771972656,249.0,6.713222503662109,-26592.833984375,1541.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8035583496094,311.3443603515625,278.1499938964844,0.0,18000.0,314.75,35815.65625,36000.0,0.0,0.0,0.6074199080467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256070852279663,1.4256274700164795,-2.044115353783127e-05,0.0,0.0006164539954625,0.0,0.0,538.7125244140625,0.0,0.0,0.0,0.9777249097824096,4.0,0.0,1.0
554280,293.27642822265625,297.1499938964844,293.1499938964844,0.1279107928276062,-2791.150390625,304.1610412597656,0.5915939807891846,0.1874576210975647,0.177073523402214,293.4587707519531,297.1499938964844,293.1499938964844,0.1284656673669815,-2945.72509765625,304.18182373046875,0.5917349457740784,0.1862818598747253,0.1865828186273574,293.241943359375,297.1499938964844,293.1499938964844,0.5125077962875366,-6507.689453125,304.1628723144531,0.8529236912727356,0.5836007595062256,0.4127965271472931,293.2744445800781,297.1499938964844,293.1499938964844,0.6521130204200745,-10623.6845703125,304.1681213378906,0.9086712002754213,0.7060689330101013,0.6736114621162415,293.1833801269531,297.1499938964844,293.1499938964844,0.0404092296957969,-6175.25830078125,304.1528015136719,0.4163666367530823,0.0780844911932945,0.3920125365257263,291.1151733398437,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3182983398437,291.1155090332031,1.0,0.5372216105461121,0.560076117515564,0.560076117515564,1.0,1.0,-2.211198091506958,0.8610133528709412,1.350184679031372,0.3533215224742889,0.0,0.0,0.773352324962616,246.28553771972656,249.0,6.713222503662109,-26592.833984375,1541.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8035583496094,311.3443603515625,278.1499938964844,0.0,18000.0,314.75,35815.65625,36000.0,0.0,0.0,0.6074199080467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256070852279663,1.4256274700164795,-2.044115353783127e-05,0.0,0.0006164539954625,0.0,0.0,538.7125244140625,0.0,0.0,0.0,0.9777249097824096,4.0,0.0,1.0
554340,293.2728576660156,297.1499938964844,293.1499938964844,0.1258999109268188,-2755.811279296875,304.16070556640625,0.587030291557312,0.1849797815084457,0.1749607473611831,293.4574279785156,297.1499938964844,293.1499938964844,0.122365728020668,-2832.927734375,304.181396484375,0.5811293721199036,0.1787284165620803,0.1795721352100372,293.2418518066406,297.1499938964844,293.1499938964844,0.5097050666809082,-6479.6875,304.16326904296875,0.84972083568573,0.5812904238700867,0.41130131483078,293.27374267578125,297.1499938964844,293.1499938964844,0.6482319831848145,-10574.263671875,304.1685485839844,0.9047613739967346,0.7030557990074158,0.670933723449707,293.1827697753906,297.1499938964844,293.1499938964844,0.0398608446121215,-6130.0908203125,304.1527709960937,0.4136408865451813,0.077365905046463,0.3894235491752624,291.12432861328125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.31689453125,291.1249084472656,1.0,0.537118673324585,0.562353253364563,0.562353253364563,1.0,1.0,-2.192117691040039,0.8550943732261658,1.3370232582092283,0.3516058027744293,0.0,0.0,0.7762011289596558,249.2115020751953,237.0,11.773120880126951,-26391.763671875,1528.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303405761719,311.2388610839844,278.1499938964844,0.0,18000.0,314.2699890136719,35866.88671875,36000.0,0.0,0.0,0.6005018949508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365861415863037,1.4366068840026855,-2.064356340270024e-05,0.0,0.0006094331038184,0.0,0.0,549.0968627929688,0.0,0.0,0.0,0.9837066531181335,4.0,0.0,1.0
554400,293.2728576660156,297.1499938964844,293.1499938964844,0.1258999109268188,-2755.811279296875,304.16070556640625,0.587030291557312,0.1849797815084457,0.1749607473611831,293.4574279785156,297.1499938964844,293.1499938964844,0.122365728020668,-2832.927734375,304.181396484375,0.5811293721199036,0.1787284165620803,0.1795721352100372,293.2418518066406,297.1499938964844,293.1499938964844,0.5097050666809082,-6479.6875,304.16326904296875,0.84972083568573,0.5812904238700867,0.41130131483078,293.27374267578125,297.1499938964844,293.1499938964844,0.6482319831848145,-10574.263671875,304.1685485839844,0.9047613739967346,0.7030557990074158,0.670933723449707,293.1827697753906,297.1499938964844,293.1499938964844,0.0398608446121215,-6130.0908203125,304.1527709960937,0.4136408865451813,0.077365905046463,0.3894235491752624,291.12432861328125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.31689453125,291.1249084472656,1.0,0.537118673324585,0.562353253364563,0.562353253364563,1.0,1.0,-2.192117691040039,0.8550943732261658,1.3370232582092283,0.3516058027744293,0.0,0.0,0.7762011289596558,249.2115020751953,237.0,11.773120880126951,-26391.763671875,1528.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303405761719,311.2388610839844,278.1499938964844,0.0,18000.0,314.2699890136719,35866.88671875,36000.0,0.0,0.0,0.6005018949508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4365861415863037,1.4366068840026855,-2.064356340270024e-05,0.0,0.0006094331038184,0.0,0.0,549.0968627929688,0.0,0.0,0.0,0.9837066531181335,4.0,0.0,1.0
554460,293.2689514160156,297.1499938964844,293.1499938964844,0.1238508224487304,-2719.72021484375,304.1605529785156,0.5855218172073364,0.1826566308736801,0.1727327853441238,293.4557189941406,297.1499938964844,293.1499938964844,0.1162590906023979,-2718.825439453125,304.1810913085937,0.573140561580658,0.1712879091501236,0.1724042743444442,293.2414855957031,297.1499938964844,293.1499938964844,0.5068798065185547,-6451.4921875,304.1635437011719,0.850324809551239,0.5790330171585083,0.4096484184265136,293.2728576660156,297.1499938964844,293.1499938964844,0.6443786025047302,-10525.263671875,304.1687927246094,0.9053776264190674,0.7001028060913086,0.6680507063865662,293.1819152832031,297.1499938964844,293.1499938964844,0.0391510725021362,-6071.96875,304.1530456542969,0.4130979478359222,0.0767068564891815,0.385859876871109,291.12908935546875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733703613281,293.3152160644531,291.1293029785156,1.0,0.5325326323509216,0.5647217035293579,0.5647217035293579,1.0,1.0,-2.1711058616638184,0.848351240158081,1.3227546215057373,0.349525898694992,0.0,0.0,0.77858567237854,245.9206695556641,225.0,7.52292537689209,-26139.560546875,1490.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.431884765625,311.10546875,278.1499938964844,0.0,18000.0,314.2699890136719,35895.9609375,36000.0,0.0,0.0,0.5974571704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444268822669983,1.4442895650863647,-2.0784536900464445e-05,0.0,0.0006063430919311,0.0,0.0,556.4182739257812,0.0,0.0,0.0,0.9879537224769592,4.0,0.0,1.0
554520,293.2689514160156,297.1499938964844,293.1499938964844,0.1238508224487304,-2719.72021484375,304.1605529785156,0.5855218172073364,0.1826566308736801,0.1727327853441238,293.4557189941406,297.1499938964844,293.1499938964844,0.1162590906023979,-2718.825439453125,304.1810913085937,0.573140561580658,0.1712879091501236,0.1724042743444442,293.2414855957031,297.1499938964844,293.1499938964844,0.5068798065185547,-6451.4921875,304.1635437011719,0.850324809551239,0.5790330171585083,0.4096484184265136,293.2728576660156,297.1499938964844,293.1499938964844,0.6443786025047302,-10525.263671875,304.1687927246094,0.9053776264190674,0.7001028060913086,0.6680507063865662,293.1819152832031,297.1499938964844,293.1499938964844,0.0391510725021362,-6071.96875,304.1530456542969,0.4130979478359222,0.0767068564891815,0.385859876871109,291.12908935546875,291.1499938964844,257.1163635253906,255.9758453369141,279.1733703613281,293.3152160644531,291.1293029785156,1.0,0.5325326323509216,0.5647217035293579,0.5647217035293579,1.0,1.0,-2.1711058616638184,0.848351240158081,1.3227546215057373,0.349525898694992,0.0,0.0,0.77858567237854,245.9206695556641,225.0,7.52292537689209,-26139.560546875,1490.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.431884765625,311.10546875,278.1499938964844,0.0,18000.0,314.2699890136719,35895.9609375,36000.0,0.0,0.0,0.5974571704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444268822669983,1.4442895650863647,-2.0784536900464445e-05,0.0,0.0006063430919311,0.0,0.0,556.4182739257812,0.0,0.0,0.0,0.9879537224769592,4.0,0.0,1.0
554580,293.2645263671875,297.1499938964844,293.1499938964844,0.1217967793345451,-2683.33056640625,304.16046142578125,0.5861268043518066,0.180539071559906,0.1705444306135177,293.4533996582031,297.1499938964844,293.1499938964844,0.1101792901754379,-2603.848388671875,304.1808776855469,0.5668459534645081,0.1640115231275558,0.1652339845895767,293.2407531738281,297.1499938964844,293.1499938964844,0.503788948059082,-6420.431640625,304.1641845703125,0.8534184098243713,0.5768653154373169,0.4079464375972748,293.2716064453125,297.1499938964844,293.1499938964844,0.640216588973999,-10471.9345703125,304.1694641113281,0.9089695811271667,0.6972426772117615,0.6651042699813843,293.1806640625,297.1499938964844,293.1499938964844,0.0383697971701622,-6007.6728515625,304.1533203125,0.4140965938568115,0.0761541873216629,0.3820380866527557,291.1381530761719,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3131408691406,291.13873291015625,1.0,0.5256897211074829,0.5671354532241821,0.5671354532241821,1.0,1.0,-2.1496920585632324,0.8414177894592285,1.308274269104004,0.3473289906978607,0.0,0.0,0.7796130776405334,238.7988739013672,213.0,12.216492652893066,-25909.51953125,1438.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835388183594,311.0116577148437,278.1499938964844,0.0,18000.0,314.2699890136719,35939.953125,36000.0,0.0,0.0,0.5946072340011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4497689008712769,1.4497897624969482,-2.089114423142746e-05,0.0,0.0006034507532604,0.0,0.0,561.8029174804688,0.0,0.0,0.0,0.990925669670105,4.0,0.0,1.0
554640,293.2645263671875,297.1499938964844,293.1499938964844,0.1217967793345451,-2683.33056640625,304.16046142578125,0.5861268043518066,0.180539071559906,0.1705444306135177,293.4533996582031,297.1499938964844,293.1499938964844,0.1101792901754379,-2603.848388671875,304.1808776855469,0.5668459534645081,0.1640115231275558,0.1652339845895767,293.2407531738281,297.1499938964844,293.1499938964844,0.503788948059082,-6420.431640625,304.1641845703125,0.8534184098243713,0.5768653154373169,0.4079464375972748,293.2716064453125,297.1499938964844,293.1499938964844,0.640216588973999,-10471.9345703125,304.1694641113281,0.9089695811271667,0.6972426772117615,0.6651042699813843,293.1806640625,297.1499938964844,293.1499938964844,0.0383697971701622,-6007.6728515625,304.1533203125,0.4140965938568115,0.0761541873216629,0.3820380866527557,291.1381530761719,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3131408691406,291.13873291015625,1.0,0.5256897211074829,0.5671354532241821,0.5671354532241821,1.0,1.0,-2.1496920585632324,0.8414177894592285,1.308274269104004,0.3473289906978607,0.0,0.0,0.7796130776405334,238.7988739013672,213.0,12.216492652893066,-25909.51953125,1438.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835388183594,311.0116577148437,278.1499938964844,0.0,18000.0,314.2699890136719,35939.953125,36000.0,0.0,0.0,0.5946072340011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4497689008712769,1.4497897624969482,-2.089114423142746e-05,0.0,0.0006034507532604,0.0,0.0,561.8029174804688,0.0,0.0,0.0,0.990925669670105,4.0,0.0,1.0
554700,293.26220703125,297.1499938964844,293.1499938964844,0.1207853406667709,-2665.3408203125,304.160400390625,0.586972177028656,0.1795491427183151,0.1694826930761337,293.4520568847656,297.1499938964844,293.1499938964844,0.1071740090847015,-2546.49267578125,304.18072509765625,0.5640928149223328,0.1604341715574264,0.1616731584072113,293.24029541015625,297.1499938964844,293.1499938964844,0.5021660923957825,-6404.0869140625,304.16455078125,0.8555975556373596,0.5758079886436462,0.4070903360843658,293.2709045410156,297.1499938964844,293.1499938964844,0.6380420923233032,-10444.0048828125,304.1698913574219,0.9115682244300842,0.6958408355712891,0.6636254787445068,293.1799011230469,297.1499938964844,293.1499938964844,0.0379745177924633,-5975.02099609375,304.1534423828125,0.4150150418281555,0.0759145244956016,0.3801398575305938,291.1443176269531,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3119506835937,291.1449890136719,1.0,0.5217254161834717,0.568352222442627,0.568352222442627,1.0,1.0,-2.139055728912353,0.8379678726196289,1.3010878562927246,0.3462330996990204,0.0,0.0,0.7793741226196289,234.39732360839844,213.0,14.69752597808838,-25797.857421875,1409.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22735595703125,310.9761657714844,278.1499938964844,0.0,18000.0,313.7900085449219,35974.41796875,36000.0,0.0,0.0,0.5884019136428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4505198001861572,1.4505406618118286,-2.091216265398544e-05,0.0,0.0005971530918031,0.0,0.0,562.664306640625,0.0,0.0,0.0,0.9913326501846312,4.0,0.0,1.0
554760,293.2597961425781,297.1499938964844,293.1499938964844,0.1198252215981483,-2648.288330078125,304.1602478027344,0.588097870349884,0.1786000579595565,0.1684448421001434,293.4505920410156,297.1499938964844,293.1499938964844,0.1042307466268539,-2490.04345703125,304.18048095703125,0.5615236759185791,0.1568951904773712,0.1581339389085769,293.2397766113281,297.1499938964844,293.1499938964844,0.5006540417671204,-6388.9775390625,304.1646423339844,0.8581097722053528,0.5747666954994202,0.406234472990036,293.2701416015625,297.1499938964844,293.1499938964844,0.6360054016113281,-10418.0625,304.1699523925781,0.9146080017089844,0.6944570541381836,0.6621482968330383,293.1790771484375,297.1499938964844,293.1499938964844,0.0375983901321888,-5944.099609375,304.15350341796875,0.4161638915538788,0.0756957679986953,0.3782711625099182,291.1480712890625,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.31072998046875,291.14794921875,1.0,0.5175133943557739,0.5695735216140747,0.5695735216140747,1.0,1.0,-2.128511905670166,0.8345468640327454,1.293964982032776,0.3451471626758575,0.0,0.0,0.7790875434875488,229.62820434570312,201.0,10.177053451538086,-25661.38671875,1380.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14459228515625,310.9145202636719,278.1499938964844,0.0,18000.0,313.7900085449219,36003.60546875,36000.0,0.0,0.0,0.5864376425743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500623941421509,1.4500832557678225,-2.0910709281452e-05,0.0,0.0005951596540398,0.0,0.0,562.3571166992188,0.0,0.0,0.0,0.9911141395568848,4.0,0.0,1.0
554820,293.2548522949219,297.1499938964844,293.1499938964844,0.1180294454097747,-2616.401611328125,304.1598205566406,0.5910639762878418,0.1768171042203903,0.1664464622735977,293.4473571777344,297.1499938964844,293.1499938964844,0.0985054448246955,-2379.337158203125,304.17987060546875,0.5568166971206665,0.1499308794736862,0.15113265812397,293.2385559082031,297.1499938964844,293.1499938964844,0.4978621304035187,-6361.22314453125,304.1644287109375,0.8640115261077881,0.572735071182251,0.4045355021953583,293.2684936523437,297.1499938964844,293.1499938964844,0.6322273015975952,-10370.1943359375,304.16961669921875,0.9218517541885376,0.6917499899864197,0.6592192053794861,293.1773376464844,297.1499938964844,293.1499938964844,0.0368930622935295,-5886.33544921875,304.15350341796875,0.4190931618213653,0.0753136128187179,0.3746499121189117,291.1498107910156,291.1499938964844,257.314208984375,256.1449890136719,279.1744079589844,293.3080749511719,291.1500244140625,1.0,0.5085410475730896,0.5720242857933044,0.5720242857933044,1.0,1.0,-2.107794761657715,0.8278281092643738,1.2799667119979858,0.3430215418338775,0.0,0.0,0.7790756821632385,219.31954956054688,189.0,6.23033618927002,-25417.466796875,1319.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0081481933594,310.8182067871094,278.1499938964844,0.0,18000.0,313.7900085449219,36001.28515625,36000.0,0.0,0.0,0.5826714038848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500267505645752,1.4500476121902466,-2.090955422318075e-05,0.0,0.0005913373897783,0.0,0.0,562.3131713867188,0.0,0.0,0.0,0.9911057353019714,4.0,0.0,1.0
554880,293.2548522949219,297.1499938964844,293.1499938964844,0.1180294454097747,-2616.401611328125,304.1598205566406,0.5910639762878418,0.1768171042203903,0.1664464622735977,293.4473571777344,297.1499938964844,293.1499938964844,0.0985054448246955,-2379.337158203125,304.17987060546875,0.5568166971206665,0.1499308794736862,0.15113265812397,293.2385559082031,297.1499938964844,293.1499938964844,0.4978621304035187,-6361.22314453125,304.1644287109375,0.8640115261077881,0.572735071182251,0.4045355021953583,293.2684936523437,297.1499938964844,293.1499938964844,0.6322273015975952,-10370.1943359375,304.16961669921875,0.9218517541885376,0.6917499899864197,0.6592192053794861,293.1773376464844,297.1499938964844,293.1499938964844,0.0368930622935295,-5886.33544921875,304.15350341796875,0.4190931618213653,0.0753136128187179,0.3746499121189117,291.1498107910156,291.1499938964844,257.314208984375,256.1449890136719,279.1744079589844,293.3080749511719,291.1500244140625,1.0,0.5085410475730896,0.5720242857933044,0.5720242857933044,1.0,1.0,-2.107794761657715,0.8278281092643738,1.2799667119979858,0.3430215418338775,0.0,0.0,0.7790756821632385,219.31954956054688,189.0,6.23033618927002,-25417.466796875,1319.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0081481933594,310.8182067871094,278.1499938964844,0.0,18000.0,313.7900085449219,36001.28515625,36000.0,0.0,0.0,0.5826714038848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4500267505645752,1.4500476121902466,-2.090955422318075e-05,0.0,0.0005913373897783,0.0,0.0,562.3131713867188,0.0,0.0,0.0,0.9911057353019714,4.0,0.0,1.0
554940,293.2498779296875,297.1499938964844,293.1499938964844,0.116283431649208,-2585.2158203125,304.1594543457031,0.5948231220245361,0.1751724928617477,0.1645516157150268,293.44384765625,297.1499938964844,293.1499938964844,0.0928896814584732,-2269.62646484375,304.17926025390625,0.5525336861610413,0.1431132107973098,0.1442444920539856,293.2373046875,297.1499938964844,293.1499938964844,0.4949019849300384,-6331.58056640625,304.16455078125,0.8709371089935303,0.570749044418335,0.4028532207012176,293.2667541503906,297.1499938964844,293.1499938964844,0.6282498240470886,-10319.4091796875,304.1697082519531,0.9303796291351318,0.6890988945960999,0.656322717666626,293.1755065917969,297.1499938964844,293.1499938964844,0.0361991673707962,-5829.07080078125,304.15350341796875,0.4228101372718811,0.0749919489026069,0.371196299791336,291.1563720703125,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3053283691406,291.15673828125,1.0,0.4990646243095398,0.5744840502738953,0.5744840502738953,1.0,1.0,-2.087599039077759,0.8212842345237732,1.2663148641586304,0.3409639298915863,0.0,0.0,0.7778087258338928,208.3851318359375,177.0,8.779712677001953,-25192.234375,1257.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9068603515625,310.7480163574219,278.1499938964844,0.0,18000.0,313.3099975585937,36035.91015625,36000.0,0.0,0.0,0.5742269158363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447869896888733,1.4478907585144043,-2.0879429939668626e-05,0.0,0.0005827673594467,0.0,0.0,560.4207763671875,0.0,0.0,0.0,0.9899075031280518,4.0,0.0,1.0
555000,293.2498779296875,297.1499938964844,293.1499938964844,0.116283431649208,-2585.2158203125,304.1594543457031,0.5948231220245361,0.1751724928617477,0.1645516157150268,293.44384765625,297.1499938964844,293.1499938964844,0.0928896814584732,-2269.62646484375,304.17926025390625,0.5525336861610413,0.1431132107973098,0.1442444920539856,293.2373046875,297.1499938964844,293.1499938964844,0.4949019849300384,-6331.58056640625,304.16455078125,0.8709371089935303,0.570749044418335,0.4028532207012176,293.2667541503906,297.1499938964844,293.1499938964844,0.6282498240470886,-10319.4091796875,304.1697082519531,0.9303796291351318,0.6890988945960999,0.656322717666626,293.1755065917969,297.1499938964844,293.1499938964844,0.0361991673707962,-5829.07080078125,304.15350341796875,0.4228101372718811,0.0749919489026069,0.371196299791336,291.1563720703125,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3053283691406,291.15673828125,1.0,0.4990646243095398,0.5744840502738953,0.5744840502738953,1.0,1.0,-2.087599039077759,0.8212842345237732,1.2663148641586304,0.3409639298915863,0.0,0.0,0.7778087258338928,208.3851318359375,177.0,8.779712677001953,-25192.234375,1257.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9068603515625,310.7480163574219,278.1499938964844,0.0,18000.0,313.3099975585937,36035.91015625,36000.0,0.0,0.0,0.5742269158363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447869896888733,1.4478907585144043,-2.0879429939668626e-05,0.0,0.0005827673594467,0.0,0.0,560.4207763671875,0.0,0.0,0.0,0.9899075031280518,4.0,0.0,1.0
555060,293.244873046875,297.1499938964844,293.1499938964844,0.114717811346054,-2557.32470703125,304.1589050292969,0.5992690324783325,0.1736537963151931,0.1627583056688308,293.4400329589844,297.1499938964844,293.1499938964844,0.087459310889244,-2163.388916015625,304.1785583496094,0.5485833883285522,0.1364428251981735,0.1374790966510772,293.2359924316406,297.1499938964844,293.1499938964844,0.4923251867294311,-6306.08935546875,304.1639709472656,0.8788156509399414,0.5688042640686035,0.4011880457401275,293.2649841308594,297.1499938964844,293.1499938964844,0.6247543692588806,-10275.3359375,304.1689453125,0.9399250149726868,0.6865001916885376,0.6534589529037476,293.1736755371094,297.1499938964844,293.1499938964844,0.0355775542557239,-5778.18701171875,304.1533508300781,0.427325040102005,0.0747183486819267,0.367903470993042,291.1546630859375,291.1499938964844,257.44451904296875,256.2550354003906,279.17462158203125,293.302490234375,291.1543273925781,1.0,0.4892433285713196,0.5769507884979248,0.5769507884979248,1.0,1.0,-2.0679259300231934,0.8149153590202332,1.2530105113983154,0.3389745056629181,0.0,0.0,0.7771340012550354,197.11363220214844,165.0,-1.0912256240844729,-24932.318359375,1196.4293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593688964844,310.6337585449219,278.1499938964844,0.0,18000.0,313.3099975585937,36031.6328125,36000.0,0.0,0.0,0.5696161389350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444521427154541,1.4445422887802124,-2.081965067191049e-05,0.0,0.0005780879873782,0.0,0.0,557.2420043945312,0.0,0.0,0.0,0.988143801689148,4.0,0.0,1.0
555120,293.244873046875,297.1499938964844,293.1499938964844,0.114717811346054,-2557.32470703125,304.1589050292969,0.5992690324783325,0.1736537963151931,0.1627583056688308,293.4400329589844,297.1499938964844,293.1499938964844,0.087459310889244,-2163.388916015625,304.1785583496094,0.5485833883285522,0.1364428251981735,0.1374790966510772,293.2359924316406,297.1499938964844,293.1499938964844,0.4923251867294311,-6306.08935546875,304.1639709472656,0.8788156509399414,0.5688042640686035,0.4011880457401275,293.2649841308594,297.1499938964844,293.1499938964844,0.6247543692588806,-10275.3359375,304.1689453125,0.9399250149726868,0.6865001916885376,0.6534589529037476,293.1736755371094,297.1499938964844,293.1499938964844,0.0355775542557239,-5778.18701171875,304.1533508300781,0.427325040102005,0.0747183486819267,0.367903470993042,291.1546630859375,291.1499938964844,257.44451904296875,256.2550354003906,279.17462158203125,293.302490234375,291.1543273925781,1.0,0.4892433285713196,0.5769507884979248,0.5769507884979248,1.0,1.0,-2.0679259300231934,0.8149153590202332,1.2530105113983154,0.3389745056629181,0.0,0.0,0.7771340012550354,197.11363220214844,165.0,-1.0912256240844729,-24932.318359375,1196.4293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7593688964844,310.6337585449219,278.1499938964844,0.0,18000.0,313.3099975585937,36031.6328125,36000.0,0.0,0.0,0.5696161389350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444521427154541,1.4445422887802124,-2.081965067191049e-05,0.0,0.0005780879873782,0.0,0.0,557.2420043945312,0.0,0.0,0.0,0.988143801689148,4.0,0.0,1.0
555180,293.23992919921875,297.1499938964844,293.1499938964844,0.1132332235574722,-2530.772705078125,304.1584167480469,0.6043633818626404,0.172254666686058,0.1610662937164306,293.4359130859375,297.1499938964844,293.1499938964844,0.0821117907762527,-2059.097412109375,304.1779479980469,0.5449557304382324,0.1299262642860412,0.1308509260416031,293.2346496582031,297.1499938964844,293.1499938964844,0.4897469282150268,-6280.4306640625,304.16363525390625,0.8876588940620422,0.5668981075286865,0.3995458483695984,293.26318359375,297.1499938964844,293.1499938964844,0.6212705373764038,-10231.1220703125,304.16845703125,0.950268030166626,0.6839526891708374,0.6506383419036865,293.1718444824219,297.1499938964844,293.1499938964844,0.0349807739257812,-5729.10693359375,304.1532287597656,0.4327196180820465,0.074485495686531,0.3647633492946625,291.15380859375,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2995910644531,291.15380859375,1.0,0.4791600704193115,0.5794216394424438,0.5794216394424438,1.0,1.0,-2.048802375793457,0.8087321519851685,1.2400702238082886,0.3370589315891266,0.0,0.0,0.7767361402511597,185.6588287353516,153.0,-0.1903000175952911,-24704.94921875,1136.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6362609863281,310.5452575683594,278.1499938964844,0.0,18000.0,313.3099975585937,36017.234375,36000.0,0.0,0.0,0.5653049945831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4434407949447632,1.4434616565704346,-2.0797444449272007e-05,0.0,0.0005737126921303,0.0,0.0,556.1627807617188,0.0,0.0,0.0,0.9875097274780272,4.0,0.0,1.0
555240,293.23992919921875,297.1499938964844,293.1499938964844,0.1132332235574722,-2530.772705078125,304.1584167480469,0.6043633818626404,0.172254666686058,0.1610662937164306,293.4359130859375,297.1499938964844,293.1499938964844,0.0821117907762527,-2059.097412109375,304.1779479980469,0.5449557304382324,0.1299262642860412,0.1308509260416031,293.2346496582031,297.1499938964844,293.1499938964844,0.4897469282150268,-6280.4306640625,304.16363525390625,0.8876588940620422,0.5668981075286865,0.3995458483695984,293.26318359375,297.1499938964844,293.1499938964844,0.6212705373764038,-10231.1220703125,304.16845703125,0.950268030166626,0.6839526891708374,0.6506383419036865,293.1718444824219,297.1499938964844,293.1499938964844,0.0349807739257812,-5729.10693359375,304.1532287597656,0.4327196180820465,0.074485495686531,0.3647633492946625,291.15380859375,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2995910644531,291.15380859375,1.0,0.4791600704193115,0.5794216394424438,0.5794216394424438,1.0,1.0,-2.048802375793457,0.8087321519851685,1.2400702238082886,0.3370589315891266,0.0,0.0,0.7767361402511597,185.6588287353516,153.0,-0.1903000175952911,-24704.94921875,1136.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6362609863281,310.5452575683594,278.1499938964844,0.0,18000.0,313.3099975585937,36017.234375,36000.0,0.0,0.0,0.5653049945831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4434407949447632,1.4434616565704346,-2.0797444449272007e-05,0.0,0.0005737126921303,0.0,0.0,556.1627807617188,0.0,0.0,0.0,0.9875097274780272,4.0,0.0,1.0
555300,293.23748779296875,297.1499938964844,293.1499938964844,0.1125121414661407,-2517.82421875,304.158203125,0.6071490049362183,0.1715984046459198,0.1602579206228256,293.4338073730469,297.1499938964844,293.1499938964844,0.0794517546892166,-2007.5037841796875,304.1777038574219,0.5432564616203308,0.1267185807228088,0.1275849789381027,293.2339782714844,297.1499938964844,293.1499938964844,0.4884134531021118,-6267.0849609375,304.16357421875,0.8924520611763,0.5659546852111816,0.3987307548522949,293.2622985839844,297.1499938964844,293.1499938964844,0.6194775700569153,-10208.2294921875,304.1683654785156,0.9556663036346436,0.6826922297477722,0.649239718914032,293.17095947265625,297.1499938964844,293.1499938964844,0.0346871800720691,-5704.8125,304.1531677246094,0.4357836246490478,0.074382446706295,0.3632475733757019,291.1548156738281,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.29815673828125,291.1549072265625,1.0,0.4740334451198578,0.5806594491004944,0.5806594491004944,1.0,1.0,-2.0394301414489746,0.8057039976119995,1.233726143836975,0.3361267447471618,0.0,0.0,0.7763155698776245,179.8932647705078,153.0,1.3747259378433228,-24596.669921875,1106.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829162597656,310.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,36023.41015625,35280.0,0.0,0.0,0.5616437792778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425241947174072,1.442544937133789,-2.0782776118721813e-05,0.0,0.0005699970643036,0.0,0.0,555.3276977539062,0.0,0.0,0.0,0.97700172662735,4.0,0.0,1.0
555360,293.23504638671875,297.1499938964844,293.1499938964844,0.1119176745414733,-2507.33984375,304.15777587890625,0.6100899577140808,0.1709692925214767,0.1594731658697128,293.4316711425781,297.1499938964844,293.1499938964844,0.0768768265843391,-1958.0128173828125,304.1773681640625,0.5416283011436462,0.1235425472259521,0.1243476420640945,293.2333068847656,297.1499938964844,293.1499938964844,0.4875345826148987,-6258.71533203125,304.1626892089844,0.8974997997283936,0.5650211572647095,0.3979199230670929,293.26141357421875,297.1499938964844,293.1499938964844,0.6182491779327393,-10193.302734375,304.167236328125,0.9611756205558776,0.6814450621604919,0.6478492021560669,293.17010498046875,297.1499938964844,293.1499938964844,0.0344490222632885,-5685.8193359375,304.1530456542969,0.4391129612922668,0.0742870643734932,0.3617643117904663,291.1453857421875,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.29669189453125,291.1442565917969,1.0,0.4688557982444763,0.5818988680839539,0.5818988680839539,1.0,1.0,-2.030174732208252,0.8027141690254211,1.227460503578186,0.3352095186710357,0.0,0.0,0.7774698138237,174.1158905029297,141.0,-13.404667854309082,-24441.216796875,1077.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289001464844,310.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,35434.33203125,35280.0,0.0,0.0,0.5593734383583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311468601226809,1.4311673641204834,-2.0451019736356105e-05,0.0,0.0005676929140463,0.0,0.0,542.1925048828125,0.0,0.0,0.0,0.979155957698822,4.0,0.0,1.0
555420,293.230224609375,297.1499938964844,293.1499938964844,0.1105952188372612,-2483.523193359375,304.15740966796875,0.6163492202758789,0.1697926819324493,0.1579766869544983,293.42730712890625,297.1499938964844,293.1499938964844,0.0716026574373245,-1857.3427734375,304.1770324707031,0.5386292934417725,0.117294855415821,0.1179674193263053,293.2320251464844,297.1499938964844,293.1499938964844,0.4849767684936523,-6232.99755859375,304.1627502441406,0.9086140394210817,0.5631747841835022,0.396316647529602,293.2596435546875,297.1499938964844,293.1499938964844,0.6148166060447693,-10149.2392578125,304.1672668457031,0.9724356532096864,0.6789799928665161,0.6451027393341064,293.1684265136719,297.1499938964844,293.1499938964844,0.0338988862931728,-5640.1611328125,304.1529541015625,0.4466648697853088,0.0741183832287788,0.3588928878307342,291.14581298828125,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2938232421875,291.1461181640625,1.0,0.4583497643470764,0.584381103515625,0.584381103515625,1.0,1.0,-2.012042760848999,0.7968615293502808,1.2151813507080078,0.3334267437458038,0.0,0.0,0.7782385349273682,162.5354766845703,129.0,-0.022822106257081,-24249.8671875,1019.4734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295349121094,310.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,35279.5234375,35280.0,0.0,0.0,0.5550524592399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4326518774032593,1.4326722621917725,-2.044218126684428e-05,0.0,0.0005633076652884,0.0,0.0,542.9224243164062,0.0,0.0,0.0,0.979627788066864,4.0,0.0,1.0
555480,293.230224609375,297.1499938964844,293.1499938964844,0.1105952188372612,-2483.523193359375,304.15740966796875,0.6163492202758789,0.1697926819324493,0.1579766869544983,293.42730712890625,297.1499938964844,293.1499938964844,0.0716026574373245,-1857.3427734375,304.1770324707031,0.5386292934417725,0.117294855415821,0.1179674193263053,293.2320251464844,297.1499938964844,293.1499938964844,0.4849767684936523,-6232.99755859375,304.1627502441406,0.9086140394210817,0.5631747841835022,0.396316647529602,293.2596435546875,297.1499938964844,293.1499938964844,0.6148166060447693,-10149.2392578125,304.1672668457031,0.9724356532096864,0.6789799928665161,0.6451027393341064,293.1684265136719,297.1499938964844,293.1499938964844,0.0338988862931728,-5640.1611328125,304.1529541015625,0.4466648697853088,0.0741183832287788,0.3588928878307342,291.14581298828125,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2938232421875,291.1461181640625,1.0,0.4583497643470764,0.584381103515625,0.584381103515625,1.0,1.0,-2.012042760848999,0.7968615293502808,1.2151813507080078,0.3334267437458038,0.0,0.0,0.7782385349273682,162.5354766845703,129.0,-0.022822106257081,-24249.8671875,1019.4734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295349121094,310.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,35279.5234375,35280.0,0.0,0.0,0.5550524592399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4326518774032593,1.4326722621917725,-2.044218126684428e-05,0.0,0.0005633076652884,0.0,0.0,542.9224243164062,0.0,0.0,0.0,0.979627788066864,4.0,0.0,1.0
555540,293.22735595703125,297.1499938964844,293.1499938964844,0.1098130196332931,-2469.3544921875,304.1572265625,0.6203171610832214,0.1691378057003021,0.1571244448423385,293.424560546875,297.1499938964844,293.1499938964844,0.0684312134981155,-1797.57568359375,304.1769104003906,0.5370256900787354,0.1136210635304451,0.1142064109444618,293.2312927246094,297.1499938964844,293.1499938964844,0.4833143651485443,-6216.177734375,304.1629943847656,0.916395902633667,0.5620710849761963,0.3953576982021332,293.2586669921875,297.1499938964844,293.1499938964844,0.6126011610031128,-10120.6123046875,304.1675109863281,0.97926127910614,0.6775078177452087,0.6434617638587952,293.1674499511719,297.1499938964844,293.1499938964844,0.0335667133331298,-5612.2998046875,304.15289306640625,0.4518319368362427,0.0740300714969635,0.3572273254394531,291.149658203125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748352050781,293.2921447753906,291.1499938964844,1.0,0.4519494771957397,0.5858738422393799,0.5858738422393799,1.0,1.0,-2.00137996673584,0.7934210300445557,1.2079590559005735,0.3323858678340912,0.0,0.0,0.7779043912887573,155.58160400390625,129.0,4.652651786804199,-24133.890625,985.4915161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3742370605469,310.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,35288.625,35280.0,0.0,0.0,0.552604079246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323091506958008,1.4323296546936035,-2.0438277715584263e-05,0.0,0.0005608228966593,0.0,0.0,542.6441650390625,0.0,0.0,0.0,0.9794196486473083,4.0,0.0,1.0
555600,293.2254638671875,297.1499938964844,293.1499938964844,0.1093066558241844,-2460.168212890625,304.1570739746094,0.6230858564376831,0.1687216907739639,0.156574547290802,293.42266845703125,297.1499938964844,293.1499938964844,0.0663228929042816,-1758.2215576171875,304.17681884765625,0.5360547304153442,0.1112081483006477,0.1117303445935249,293.2308349609375,297.1499938964844,293.1499938964844,0.4822008609771728,-6204.912109375,304.16314697265625,0.922033965587616,0.5613389015197754,0.3947202861309051,293.2580261230469,297.1499938964844,293.1499938964844,0.6111181974411011,-10101.4521484375,304.16766357421875,0.983810007572174,0.6765314936637878,0.6423715353012085,293.1668395996094,297.1499938964844,293.1499938964844,0.0333491936326026,-5594.00537109375,304.15289306640625,0.4555692076683044,0.073976069688797,0.3561387956142425,291.1523742675781,291.1499938964844,257.6994323730469,256.4674987792969,279.17486572265625,293.2909851074219,291.1527404785156,1.0,0.4476430118083954,0.5868697166442871,0.5868697166442871,1.0,1.0,-1.9943640232086184,0.7911576628684998,1.2032064199447632,0.3317040503025055,0.0,0.0,0.7774868011474609,150.94662475585938,117.0,6.608578205108643,-24056.73828125,963.1106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3397827148437,310.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,35299.8359375,34200.0,0.0,0.0,0.5510175228118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315979480743408,1.431618332862854,-2.042844243987929e-05,0.0,0.0005592127563431,0.0,0.0,542.0340576171875,0.0,0.0,0.0,0.964025616645813,4.0,0.0,1.0
555660,293.2208251953125,297.1499938964844,293.1499938964844,0.1082708984613418,-2441.660400390625,304.1564636230469,0.6306208968162537,0.1677552014589309,0.1552653759717941,293.4175720214844,297.1499938964844,293.1499938964844,0.0612143389880657,-1664.4781494140625,304.1764221191406,0.5341011881828308,0.1053357496857643,0.1056823879480362,293.2296142578125,297.1499938964844,293.1499938964844,0.4801950752735138,-6185.1953125,304.1622009277344,0.9374734163284302,0.5595393180847168,0.3931438028812408,293.25634765625,297.1499938964844,293.1499938964844,0.6083819270133972,-10067.1171875,304.1664428710937,0.9950847029685974,0.6741322875022888,0.6396774649620056,293.1653137207031,297.1499938964844,293.1499938964844,0.0329003185033798,-5557.33935546875,304.1526794433594,0.4659366011619568,0.0738590583205223,0.3534943759441376,291.140625,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2880554199219,291.1412658691406,1.0,0.436736524105072,0.5893554091453552,0.5893554091453552,1.0,1.0,-1.977224349975586,0.7856349349021912,1.1915894746780396,0.3300535976886749,0.0,0.0,0.7798489332199097,139.35818481445312,105.0,-2.748188734054565,-23823.462890625,908.1498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2831420898437,310.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,34246.30859375,34200.0,0.0,0.0,0.5469422340393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415456771850586,1.4154767990112305,-1.9911130948457867e-05,0.0,0.0005550768109969,0.0,0.0,522.7970581054688,0.0,0.0,0.0,0.967345416545868,4.0,0.0,1.0
555720,293.2208251953125,297.1499938964844,293.1499938964844,0.1082708984613418,-2441.660400390625,304.1564636230469,0.6306208968162537,0.1677552014589309,0.1552653759717941,293.4175720214844,297.1499938964844,293.1499938964844,0.0612143389880657,-1664.4781494140625,304.1764221191406,0.5341011881828308,0.1053357496857643,0.1056823879480362,293.2296142578125,297.1499938964844,293.1499938964844,0.4801950752735138,-6185.1953125,304.1622009277344,0.9374734163284302,0.5595393180847168,0.3931438028812408,293.25634765625,297.1499938964844,293.1499938964844,0.6083819270133972,-10067.1171875,304.1664428710937,0.9950847029685974,0.6741322875022888,0.6396774649620056,293.1653137207031,297.1499938964844,293.1499938964844,0.0329003185033798,-5557.33935546875,304.1526794433594,0.4659366011619568,0.0738590583205223,0.3534943759441376,291.140625,291.1499938964844,257.7616882324219,256.5188903808594,279.17486572265625,293.2880554199219,291.1412658691406,1.0,0.436736524105072,0.5893554091453552,0.5893554091453552,1.0,1.0,-1.977224349975586,0.7856349349021912,1.1915894746780396,0.3300535976886749,0.0,0.0,0.7798489332199097,139.35818481445312,105.0,-2.748188734054565,-23823.462890625,908.1498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2831420898437,310.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,34246.30859375,34200.0,0.0,0.0,0.5469422340393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415456771850586,1.4154767990112305,-1.9911130948457867e-05,0.0,0.0005550768109969,0.0,0.0,522.7970581054688,0.0,0.0,0.0,0.967345416545868,4.0,0.0,1.0
555780,293.216064453125,297.1499938964844,293.1499938964844,0.1070631667971611,-2419.382080078125,304.1563415527344,0.6378570199012756,0.166921928524971,0.1541280299425125,293.4120788574219,297.1499938964844,293.1499938964844,0.0560097098350524,-1570.4832763671875,304.17626953125,0.5313339233398438,0.0996651574969291,0.0998950973153114,293.22833251953125,297.1499938964844,293.1499938964844,0.4768960475921631,-6151.18701171875,304.1636657714844,0.9516080021858216,0.557778000831604,0.391642302274704,293.2486572265625,297.1499938964844,293.1499938964844,0.5917807817459106,-9836.4892578125,304.190185546875,0.9990000128746032,0.672955334186554,0.6250384449958801,293.1636047363281,297.1499938964844,293.1499938964844,0.0324039719998836,-5514.1787109375,304.1526184082031,0.4744681715965271,0.0738119706511497,0.3513844311237335,291.1629943847656,291.1499938964844,257.8232116699219,256.56951904296875,279.17889404296875,293.2832946777344,291.1658630371094,1.0,0.425100177526474,0.5923775434494019,0.5923775434494019,1.0,1.0,-1.946882724761963,0.7745275497436523,1.1723551750183103,0.3260194957256317,0.0,0.0,0.7770023345947266,129.1129608154297,108.0,30.25732040405273,-23559.14453125,847.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23834228515625,310.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,34272.69140625,34200.0,0.0,0.0,0.5429607629776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125312566757202,1.4125510454177856,-1.986685492738616e-05,0.0,0.0005510361515916,0.0,0.0,520.2706298828125,0.0,0.0,0.0,0.9654778242111206,4.0,0.0,1.0
555840,293.216064453125,297.1499938964844,293.1499938964844,0.1070631667971611,-2419.382080078125,304.1563415527344,0.6378570199012756,0.166921928524971,0.1541280299425125,293.4120788574219,297.1499938964844,293.1499938964844,0.0560097098350524,-1570.4832763671875,304.17626953125,0.5313339233398438,0.0996651574969291,0.0998950973153114,293.22833251953125,297.1499938964844,293.1499938964844,0.4768960475921631,-6151.18701171875,304.1636657714844,0.9516080021858216,0.557778000831604,0.391642302274704,293.2486572265625,297.1499938964844,293.1499938964844,0.5917807817459106,-9836.4892578125,304.190185546875,0.9990000128746032,0.672955334186554,0.6250384449958801,293.1636047363281,297.1499938964844,293.1499938964844,0.0324039719998836,-5514.1787109375,304.1526184082031,0.4744681715965271,0.0738119706511497,0.3513844311237335,291.1629943847656,291.1499938964844,257.8232116699219,256.56951904296875,279.17889404296875,293.2832946777344,291.1658630371094,1.0,0.425100177526474,0.5923775434494019,0.5923775434494019,1.0,1.0,-1.946882724761963,0.7745275497436523,1.1723551750183103,0.3260194957256317,0.0,0.0,0.7770023345947266,129.1129608154297,108.0,30.25732040405273,-23559.14453125,847.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23834228515625,310.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,34272.69140625,34200.0,0.0,0.0,0.5429607629776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4125312566757202,1.4125510454177856,-1.986685492738616e-05,0.0,0.0005510361515916,0.0,0.0,520.2706298828125,0.0,0.0,0.0,0.9654778242111206,4.0,0.0,1.0
