time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.21392822265625,297.1499938964844,293.1499938964844,0.1064409390091896,-2407.712890625,304.15631103515625,0.6400888562202454,0.1665068566799163,0.1536594480276107,293.4095153808594,297.1499938964844,293.1499938964844,0.0534150525927543,-1524.214599609375,304.1762084960937,0.5283042788505554,0.0968512743711471,0.0971258133649826,293.2279357910156,297.1499938964844,293.1499938964844,0.4748414754867553,-6129.82080078125,304.1649169921875,0.9558227062225342,0.5568628311157227,0.3909429013729095,293.2364501953125,297.1499938964844,293.1499938964844,0.5812752842903137,-9691.7275390625,304.20184326171875,0.9990000128746032,0.6740986108779907,0.6163492798805237,293.1628112792969,297.1499938964844,293.1499938964844,0.0321970470249652,-5495.2587890625,304.1524963378906,0.4769673645496368,0.0737966150045394,0.3508088886737823,291.1864318847656,291.1499938964844,257.85369873046875,256.59454345703125,279.17938232421875,293.2782897949219,291.18865966796875,1.0,0.4209941923618316,0.5938882231712341,0.5938882231712341,1.0,1.0,-1.931146264076233,0.7687450647354126,1.1624011993408203,0.3237084746360779,0.0,0.0,0.7721985578536987,125.8476791381836,108.0,43.11489868164063,-23407.9453125,822.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372131347656,310.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,34403.046875,33120.0,0.0,0.0,0.5407984256744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041963815689087,1.404216170310974,-1.975377199414652e-05,0.0,0.0005488416645675,0.0,0.0,513.3551025390625,0.0,0.0,0.0,0.9458571076393129,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1060543581843376,-2400.76123046875,304.1558532714844,0.6415969729423523,0.1660815477371215,0.1532041579484939,293.4071044921875,297.1499938964844,293.1499938964844,0.050964817404747,-1481.258544921875,304.1759033203125,0.5244249701499939,0.094034656882286,0.0943804159760475,293.2276611328125,297.1499938964844,293.1499938964844,0.4737502336502075,-6119.15380859375,304.1641540527344,0.9587135314941406,0.5559307336807251,0.3902425765991211,293.2230834960937,297.1499938964844,293.1499938964844,0.5740852952003479,-9595.97265625,304.20538330078125,0.9990000128746032,0.6756270527839661,0.6100320816040039,293.162109375,297.1499938964844,293.1499938964844,0.032112993299961,-5488.365234375,304.1521911621094,0.4787125289440155,0.0737750753760337,0.3503383100032806,291.18621826171875,291.1499938964844,257.88397216796875,256.619384765625,279.1789855957031,293.2732238769531,291.185791015625,1.0,0.4177076518535614,0.5953108668327332,0.5953108668327332,1.0,1.0,-1.9183075428009035,0.7641481757164001,1.154159426689148,0.3220061361789703,0.0,0.0,0.7696253061294556,123.46985626220705,111.0,17.8553466796875,-23206.03125,804.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577209472656,310.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,33612.8984375,33120.0,0.0,0.0,0.5384015440940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762614727020264,1.3762805461883545,-1.9103417798760347e-05,0.0,0.0005464091082103,0.0,0.0,485.6473083496094,0.0,0.0,0.0,0.9431764483451844,4.0,0.0,1.0
556020,293.2083740234375,297.1499938964844,293.1499938964844,0.1051889359951019,-2384.843017578125,304.1553649902344,0.6431330442428589,0.1652396768331527,0.1523502022027969,293.4026794433594,297.1499938964844,293.1499938964844,0.0459855645895004,-1394.7625732421875,304.1755676269531,0.5150368213653564,0.0884210392832756,0.0889623686671257,293.22723388671875,297.1499938964844,293.1499938964844,0.4710086584091186,-6091.4228515625,304.1640319824219,0.9618902802467346,0.5540539026260376,0.3888756334781647,293.1988830566406,297.1499938964844,293.1499938964844,0.5636753439903259,-9461.2353515625,304.2040100097656,0.9990000128746032,0.6786937713623047,0.602151095867157,293.1609191894531,297.1499938964844,293.1499938964844,0.0319162793457508,-5470.978515625,304.1517944335937,0.4807717502117157,0.0737057328224182,0.3495970368385315,291.19891357421875,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2651062011719,291.1996459960937,1.0,0.4131805896759033,0.5979510545730591,0.5979510545730591,1.0,1.0,-1.898775935173035,0.7574899196624756,1.141286015510559,0.3197778761386871,0.0,0.0,0.7624121308326721,120.45475769042967,114.0,19.37803840637207,-23003.109375,778.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106994628906,310.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,33432.42578125,33120.0,0.0,0.0,0.5333334803581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543745279312134,1.3543932437896729,-1.8699682186706923e-05,0.0,0.000541265704669,0.0,0.0,466.4072570800781,0.0,0.0,0.0,0.9308181405067444,4.0,0.0,1.0
556080,293.2083740234375,297.1499938964844,293.1499938964844,0.1051889359951019,-2384.843017578125,304.1553649902344,0.6431330442428589,0.1652396768331527,0.1523502022027969,293.4026794433594,297.1499938964844,293.1499938964844,0.0459855645895004,-1394.7625732421875,304.1755676269531,0.5150368213653564,0.0884210392832756,0.0889623686671257,293.22723388671875,297.1499938964844,293.1499938964844,0.4710086584091186,-6091.4228515625,304.1640319824219,0.9618902802467346,0.5540539026260376,0.3888756334781647,293.1988830566406,297.1499938964844,293.1499938964844,0.5636753439903259,-9461.2353515625,304.2040100097656,0.9990000128746032,0.6786937713623047,0.602151095867157,293.1609191894531,297.1499938964844,293.1499938964844,0.0319162793457508,-5470.978515625,304.1517944335937,0.4807717502117157,0.0737057328224182,0.3495970368385315,291.19891357421875,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2651062011719,291.1996459960937,1.0,0.4131805896759033,0.5979510545730591,0.5979510545730591,1.0,1.0,-1.898775935173035,0.7574899196624756,1.141286015510559,0.3197778761386871,0.0,0.0,0.7624121308326721,120.45475769042967,114.0,19.37803840637207,-23003.109375,778.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3106994628906,310.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,33432.42578125,33120.0,0.0,0.0,0.5333334803581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543745279312134,1.3543932437896729,-1.8699682186706923e-05,0.0,0.000541265704669,0.0,0.0,466.4072570800781,0.0,0.0,0.0,0.9308181405067444,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044819429516792,-2371.954345703125,304.1547546386719,0.6431267261505127,0.1644306927919387,0.1515795886516571,293.3985595703125,297.1499938964844,293.1499938964844,0.041100651025772,-1310.964599609375,304.1752014160156,0.5042357444763184,0.0828543379902839,0.0836451202630996,293.2269592285156,297.1499938964844,293.1499938964844,0.4686829447746277,-6068.22119140625,304.1632080078125,0.9624167680740356,0.5521534085273743,0.3875357210636139,293.182373046875,297.1499938964844,293.1499938964844,0.5587559938430786,-9403.583984375,304.1940612792969,0.9990000128746032,0.6808226108551025,0.599123477935791,293.16021728515625,297.1499938964844,293.1499938964844,0.0317700691521167,-5458.453125,304.1514587402344,0.4813434481620788,0.0735761076211929,0.3489109575748443,291.2032470703125,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2599792480469,291.2030334472656,1.0,0.4107232987880707,0.6003700494766235,0.6003700494766235,1.0,1.0,-1.8853936195373533,0.7533596158027649,1.1320340633392334,0.3187119364738464,0.0,0.0,0.7548680901527405,119.17039489746094,117.0,6.892454147338867,-22829.439453125,763.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3536682128906,310.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33419.84375,32040.0,0.0,0.0,0.5281692743301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3309378623962402,1.330956220626831,-1.831466579460539e-05,0.0,0.0005360246286727,0.0,0.0,447.1248168945313,0.0,0.0,0.0,0.9031045436859132,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044819429516792,-2371.954345703125,304.1547546386719,0.6431267261505127,0.1644306927919387,0.1515795886516571,293.3985595703125,297.1499938964844,293.1499938964844,0.041100651025772,-1310.964599609375,304.1752014160156,0.5042357444763184,0.0828543379902839,0.0836451202630996,293.2269592285156,297.1499938964844,293.1499938964844,0.4686829447746277,-6068.22119140625,304.1632080078125,0.9624167680740356,0.5521534085273743,0.3875357210636139,293.182373046875,297.1499938964844,293.1499938964844,0.5587559938430786,-9403.583984375,304.1940612792969,0.9990000128746032,0.6808226108551025,0.599123477935791,293.16021728515625,297.1499938964844,293.1499938964844,0.0317700691521167,-5458.453125,304.1514587402344,0.4813434481620788,0.0735761076211929,0.3489109575748443,291.2032470703125,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2599792480469,291.2030334472656,1.0,0.4107232987880707,0.6003700494766235,0.6003700494766235,1.0,1.0,-1.8853936195373533,0.7533596158027649,1.1320340633392334,0.3187119364738464,0.0,0.0,0.7548680901527405,119.17039489746094,117.0,6.892454147338867,-22829.439453125,763.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3536682128906,310.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33419.84375,32040.0,0.0,0.0,0.5281692743301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3309378623962402,1.330956220626831,-1.831466579460539e-05,0.0,0.0005360246286727,0.0,0.0,447.1248168945313,0.0,0.0,0.0,0.9031045436859132,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041265055537223,-2366.001953125,304.1537780761719,0.6420245170593262,0.1636685878038406,0.1508900970220565,293.3946533203125,297.1499938964844,293.1499938964844,0.0364579744637012,-1231.7423095703125,304.1745300292969,0.492605984210968,0.0773518532514572,0.078428141772747,293.2266540527344,297.1499938964844,293.1499938964844,0.4676819443702698,-6059.35107421875,304.1605529785156,0.9610443711280824,0.5502608418464661,0.3862287104129791,293.17462158203125,297.1499938964844,293.1499938964844,0.5591796040534973,-9419.4765625,304.1787109375,0.9990000128746032,0.6815922260284424,0.5995757579803467,293.1599426269531,297.1499938964844,293.1499938964844,0.0317343585193157,-5457.38037109375,304.1510314941406,0.4807780981063843,0.0733739808201789,0.3481137454509735,291.1758728027344,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1754150390625,1.0,0.4097378849983215,0.6026038527488708,0.6026038527488708,1.0,1.0,-1.8763153553009035,0.7509765625,1.125338792800903,0.3184315860271454,0.0,0.0,0.7534470558166504,119.10557556152344,120.0,-19.631227493286133,-22646.140625,755.5608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945617675781,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32266.619140625,32040.0,0.0,0.0,0.5228538513183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299556851387024,1.299574375152588,-1.7552594727021642e-05,0.0,0.0005306302336975,0.0,0.0,417.8074951171875,0.0,0.0,0.0,0.8980581164360046,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041265055537223,-2366.001953125,304.1537780761719,0.6420245170593262,0.1636685878038406,0.1508900970220565,293.3946533203125,297.1499938964844,293.1499938964844,0.0364579744637012,-1231.7423095703125,304.1745300292969,0.492605984210968,0.0773518532514572,0.078428141772747,293.2266540527344,297.1499938964844,293.1499938964844,0.4676819443702698,-6059.35107421875,304.1605529785156,0.9610443711280824,0.5502608418464661,0.3862287104129791,293.17462158203125,297.1499938964844,293.1499938964844,0.5591796040534973,-9419.4765625,304.1787109375,0.9990000128746032,0.6815922260284424,0.5995757579803467,293.1599426269531,297.1499938964844,293.1499938964844,0.0317343585193157,-5457.38037109375,304.1510314941406,0.4807780981063843,0.0733739808201789,0.3481137454509735,291.1758728027344,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2568664550781,291.1754150390625,1.0,0.4097378849983215,0.6026038527488708,0.6026038527488708,1.0,1.0,-1.8763153553009035,0.7509765625,1.125338792800903,0.3184315860271454,0.0,0.0,0.7534470558166504,119.10557556152344,120.0,-19.631227493286133,-22646.140625,755.5608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3945617675781,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32266.619140625,32040.0,0.0,0.0,0.5228538513183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299556851387024,1.299574375152588,-1.7552594727021642e-05,0.0,0.0005306302336975,0.0,0.0,417.8074951171875,0.0,0.0,0.0,0.8980581164360046,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1036644652485847,-2357.73193359375,304.1532897949219,0.6401737928390503,0.1629571318626403,0.1502756476402282,293.39080810546875,297.1499938964844,293.1499938964844,0.0318899750709533,-1152.1053466796875,304.1739501953125,0.4796745479106903,0.0719314962625503,0.073315717279911,293.2265319824219,297.1499938964844,293.1499938964844,0.4659827947616577,-6042.4658203125,304.15985107421875,0.9582703709602356,0.5483435988426208,0.3849356770515442,293.1756591796875,297.1499938964844,293.1499938964844,0.5616893172264099,-9461.65234375,304.1649475097656,0.9990000128746032,0.6807742714881897,0.6025263667106628,293.1600036621094,297.1499938964844,293.1499938964844,0.031593270599842,-5446.00341796875,304.15093994140625,0.4793459773063659,0.0731106624007225,0.3471766114234924,291.1679992675781,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.167236328125,1.0,0.4098101556301117,0.6046877503395081,0.6046877503395081,1.0,1.0,-1.870301961898804,0.7498244643211365,1.120477557182312,0.3186931312084198,0.0,0.0,0.7515138387680054,119.91580200195312,123.0,-15.13425350189209,-22560.546875,753.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887939453125,310.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32146.484375,32040.0,0.0,0.0,0.5179291367530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911458015441897,1.291163206100464,-1.7393103917129338e-05,0.0,0.0005256322328932,0.0,0.0,410.8906555175781,0.0,0.0,0.0,0.8932998776435852,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1036644652485847,-2357.73193359375,304.1532897949219,0.6401737928390503,0.1629571318626403,0.1502756476402282,293.39080810546875,297.1499938964844,293.1499938964844,0.0318899750709533,-1152.1053466796875,304.1739501953125,0.4796745479106903,0.0719314962625503,0.073315717279911,293.2265319824219,297.1499938964844,293.1499938964844,0.4659827947616577,-6042.4658203125,304.15985107421875,0.9582703709602356,0.5483435988426208,0.3849356770515442,293.1756591796875,297.1499938964844,293.1499938964844,0.5616893172264099,-9461.65234375,304.1649475097656,0.9990000128746032,0.6807742714881897,0.6025263667106628,293.1600036621094,297.1499938964844,293.1499938964844,0.031593270599842,-5446.00341796875,304.15093994140625,0.4793459773063659,0.0731106624007225,0.3471766114234924,291.1679992675781,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.2552185058594,291.167236328125,1.0,0.4098101556301117,0.6046877503395081,0.6046877503395081,1.0,1.0,-1.870301961898804,0.7498244643211365,1.120477557182312,0.3186931312084198,0.0,0.0,0.7515138387680054,119.91580200195312,123.0,-15.13425350189209,-22560.546875,753.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3887939453125,310.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,32146.484375,32040.0,0.0,0.0,0.5179291367530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911458015441897,1.291163206100464,-1.7393103917129338e-05,0.0,0.0005256322328932,0.0,0.0,410.8906555175781,0.0,0.0,0.0,0.8932998776435852,4.0,0.0,1.0
556500,293.197509765625,297.1499938964844,293.1499938964844,0.1034747436642646,-2354.3828125,304.1530456542969,0.639055073261261,0.1626218259334564,0.149994820356369,293.3888854980469,297.1499938964844,293.1499938964844,0.0297121871262788,-1113.0433349609375,304.1735534667969,0.4718892574310303,0.0692587718367576,0.0708018615841865,293.2265319824219,297.1499938964844,293.1499938964844,0.465220957994461,-6034.9453125,304.1594543457031,0.9564754962921144,0.5473769307136536,0.3842886388301849,293.1791687011719,297.1499938964844,293.1499938964844,0.5639098286628723,-9495.33203125,304.158203125,0.9990000128746032,0.6797648668289185,0.6047015190124512,293.1601257324219,297.1499938964844,293.1499938964844,0.0315220095217227,-5440.384765625,304.15087890625,0.47836834192276,0.0729589834809303,0.3466569781303406,291.1619567871094,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2549133300781,291.1611022949219,1.0,0.410144567489624,0.6056869029998779,0.6056869029998779,1.0,1.0,-1.8681564331054688,0.7495935559272766,1.118562936782837,0.3189743161201477,0.0,0.0,0.7513192892074585,120.56876373291016,123.0,-16.273883819580078,-22522.072265625,753.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3684387207031,310.1921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32105.173828125,30960.0,0.0,0.0,0.5156745314598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288945555686951,1.2889628410339355,-1.7349288100376725e-05,0.0,0.0005233441479504,0.0,0.0,409.0561828613281,0.0,0.0,0.0,0.8770938515663147,4.0,0.0,1.0
556560,293.1960754394531,297.1499938964844,293.1499938964844,0.1034533679485321,-2354.42138671875,304.15252685546875,0.6378459930419922,0.1623011380434036,0.1497310400009155,293.3869323730469,297.1499938964844,293.1499938964844,0.0276514831930398,-1078.939697265625,304.1730041503906,0.4621561467647552,0.0666147470474243,0.0683180466294288,293.2265014648437,297.1499938964844,293.1499938964844,0.4651467800140381,-6035.01416015625,304.1578369140625,0.954464852809906,0.5464127659797668,0.3836435675621032,293.184326171875,297.1499938964844,293.1499938964844,0.5674189925193787,-9546.728515625,304.1503295898437,0.9990000128746032,0.6783804297447205,0.6072400212287903,293.1603088378906,297.1499938964844,293.1499938964844,0.031516283750534,-5441.537109375,304.1507263183594,0.4772414863109588,0.0727959424257278,0.3461051285266876,291.1393737792969,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2550048828125,291.1363525390625,1.0,0.4106360971927643,0.6066652536392212,0.6066652536392212,1.0,1.0,-1.8664677143096924,0.7495468258857727,1.116920828819275,0.3193358778953552,0.0,0.0,0.7541319727897644,121.3527374267578,126.0,-41.46208572387695,-22421.466796875,754.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.348388671875,310.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,31178.55078125,30960.0,0.0,0.0,0.5134579539299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272982478141785,1.2729994058609009,-1.6891392078832723e-05,0.0,0.0005210945382714,0.0,0.0,393.52679443359375,0.0,0.0,0.0,0.8807234168052673,4.0,0.0,1.0
556620,293.1932678222656,297.1499938964844,293.1499938964844,0.1031759083271026,-2349.609619140625,304.15216064453125,0.6352439522743225,0.1617034822702407,0.1492542326450348,293.3829040527344,297.1499938964844,293.1499938964844,0.023743724450469,-999.6543579101562,304.171875,0.4408925175666809,0.0614315047860145,0.0634544119238853,293.2264709472656,297.1499938964844,293.1499938964844,0.4638234972953796,-6021.80029296875,304.1575012207031,0.9499291181564332,0.5444789528846741,0.3823653757572174,293.1990661621094,297.1499938964844,293.1499938964844,0.5741885900497437,-9642.9990234375,304.1390686035156,0.9990000128746032,0.6745342016220093,0.6131741404533386,293.1607666015625,297.1499938964844,293.1499938964844,0.0313592068850994,-5429.2294921875,304.1507568359375,0.4745896160602569,0.0724397152662277,0.3449172973632812,291.1229553222656,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2565612792969,291.1224060058594,1.0,0.4119991362094879,0.6085828542709351,0.6085828542709351,1.0,1.0,-1.864218473434448,0.7499166131019592,1.1143019199371338,0.3202646374702453,0.0,0.0,0.7592105269432068,123.2376937866211,129.0,-22.871103286743164,-22402.193359375,758.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706604003906,310.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30851.232421875,30960.0,0.0,0.0,0.5095775723457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826378345489502,1.2826547622680664,-1.6967207557172514e-05,0.0,0.0005171564407646,0.0,0.0,399.4738464355469,0.0,0.0,0.0,0.8853334784507751,4.0,0.0,1.0
556680,293.1932678222656,297.1499938964844,293.1499938964844,0.1031759083271026,-2349.609619140625,304.15216064453125,0.6352439522743225,0.1617034822702407,0.1492542326450348,293.3829040527344,297.1499938964844,293.1499938964844,0.023743724450469,-999.6543579101562,304.171875,0.4408925175666809,0.0614315047860145,0.0634544119238853,293.2264709472656,297.1499938964844,293.1499938964844,0.4638234972953796,-6021.80029296875,304.1575012207031,0.9499291181564332,0.5444789528846741,0.3823653757572174,293.1990661621094,297.1499938964844,293.1499938964844,0.5741885900497437,-9642.9990234375,304.1390686035156,0.9990000128746032,0.6745342016220093,0.6131741404533386,293.1607666015625,297.1499938964844,293.1499938964844,0.0313592068850994,-5429.2294921875,304.1507568359375,0.4745896160602569,0.0724397152662277,0.3449172973632812,291.1229553222656,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2565612792969,291.1224060058594,1.0,0.4119991362094879,0.6085828542709351,0.6085828542709351,1.0,1.0,-1.864218473434448,0.7499166131019592,1.1143019199371338,0.3202646374702453,0.0,0.0,0.7592105269432068,123.2376937866211,129.0,-22.871103286743164,-22402.193359375,758.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706604003906,310.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30851.232421875,30960.0,0.0,0.0,0.5095775723457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2826378345489502,1.2826547622680664,-1.6967207557172514e-05,0.0,0.0005171564407646,0.0,0.0,399.4738464355469,0.0,0.0,0.0,0.8853334784507751,4.0,0.0,1.0
556740,293.1905212402344,297.1499938964844,293.1499938964844,0.1029031574726104,-2344.789306640625,304.1518859863281,0.6324961185455322,0.1611638367176056,0.1488403379917144,293.37841796875,297.1499938964844,293.1499938964844,0.0203754678368568,-927.0567016601562,304.1701965332031,0.4216921925544739,0.0564395599067211,0.0587652921676635,293.22662353515625,297.1499938964844,293.1499938964844,0.4622649252414703,-6005.9931640625,304.1575927734375,0.944848656654358,0.5425163507461548,0.3810756206512451,293.21826171875,297.1499938964844,293.1499938964844,0.5819088220596313,-9750.142578125,304.1298828125,0.9990000128746032,0.6694071888923645,0.6199612617492676,293.16143798828125,297.1499938964844,293.1499938964844,0.0311506390571594,-5412.142578125,304.1508483886719,0.4714067578315735,0.0720339491963386,0.3435735702514648,291.1133117675781,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.26031494140625,291.1126403808594,1.0,0.4137426912784576,0.6104860901832581,0.6104860901832581,1.0,1.0,-1.863077998161316,0.7507558465003967,1.1123220920562744,0.3214082717895508,0.0,0.0,0.7647325992584229,125.44937896728516,132.0,-16.540767669677734,-22375.630859375,765.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.144775390625,310.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30779.638671875,29880.0,0.0,0.0,0.5065954923629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958321571350098,1.295849323272705,-1.7157610272988677e-05,0.0,0.0005141300498507,0.0,0.0,409.1803283691406,0.0,0.0,0.0,0.8774468898773193,4.0,0.0,1.0
556800,293.1905212402344,297.1499938964844,293.1499938964844,0.1029031574726104,-2344.789306640625,304.1518859863281,0.6324961185455322,0.1611638367176056,0.1488403379917144,293.37841796875,297.1499938964844,293.1499938964844,0.0203754678368568,-927.0567016601562,304.1701965332031,0.4216921925544739,0.0564395599067211,0.0587652921676635,293.22662353515625,297.1499938964844,293.1499938964844,0.4622649252414703,-6005.9931640625,304.1575927734375,0.944848656654358,0.5425163507461548,0.3810756206512451,293.21826171875,297.1499938964844,293.1499938964844,0.5819088220596313,-9750.142578125,304.1298828125,0.9990000128746032,0.6694071888923645,0.6199612617492676,293.16143798828125,297.1499938964844,293.1499938964844,0.0311506390571594,-5412.142578125,304.1508483886719,0.4714067578315735,0.0720339491963386,0.3435735702514648,291.1133117675781,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.26031494140625,291.1126403808594,1.0,0.4137426912784576,0.6104860901832581,0.6104860901832581,1.0,1.0,-1.863077998161316,0.7507558465003967,1.1123220920562744,0.3214082717895508,0.0,0.0,0.7647325992584229,125.44937896728516,132.0,-16.540767669677734,-22375.630859375,765.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.144775390625,310.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,30779.638671875,29880.0,0.0,0.0,0.5065954923629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958321571350098,1.295849323272705,-1.7157610272988677e-05,0.0,0.0005141300498507,0.0,0.0,409.1803283691406,0.0,0.0,0.0,0.8774468898773193,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1028777435421943,-2344.877685546875,304.1513366699219,0.6296790838241577,0.1606866866350174,0.1484900265932083,293.37335205078125,297.1499938964844,293.1499938964844,0.0175094474107027,-858.812744140625,304.1682434082031,0.4049768149852752,0.0516810081899166,0.0543155744671821,293.2266845703125,297.1499938964844,293.1499938964844,0.4615797102451324,-5999.7568359375,304.1562805175781,0.939379096031189,0.540560781955719,0.3797913789749145,293.2401428222656,297.1499938964844,293.1499938964844,0.5914462208747864,-9880.5693359375,304.1208801269531,0.9990000128746032,0.6632464528083801,0.6271518468856812,293.1622314453125,297.1499938964844,293.1499938964844,0.0309979859739542,-5401.310546875,304.1508483886719,0.4676408469676971,0.071579523384571,0.34205162525177,291.0813903808594,291.1499938964844,258.3365478515625,256.9874267578125,279.1693115234375,293.2663269042969,291.0809631347656,1.0,0.4157485067844391,0.6124141812324524,0.6124141812324524,1.0,1.0,-1.8625789880752563,0.7518780827522278,1.1107009649276731,0.3227005302906036,0.0,0.0,0.7762983441352844,127.91358947753906,135.0,-28.9768009185791,-22304.490234375,772.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00860595703125,309.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,29641.970703125,29880.0,0.0,0.0,0.5042416453361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300074815750122,1.3000917434692385,-1.6967207557172514e-05,0.0,0.0005117411492392,0.0,0.0,408.0063781738281,0.0,0.0,0.0,0.8916319012641907,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1028777435421943,-2344.877685546875,304.1513366699219,0.6296790838241577,0.1606866866350174,0.1484900265932083,293.37335205078125,297.1499938964844,293.1499938964844,0.0175094474107027,-858.812744140625,304.1682434082031,0.4049768149852752,0.0516810081899166,0.0543155744671821,293.2266845703125,297.1499938964844,293.1499938964844,0.4615797102451324,-5999.7568359375,304.1562805175781,0.939379096031189,0.540560781955719,0.3797913789749145,293.2401428222656,297.1499938964844,293.1499938964844,0.5914462208747864,-9880.5693359375,304.1208801269531,0.9990000128746032,0.6632464528083801,0.6271518468856812,293.1622314453125,297.1499938964844,293.1499938964844,0.0309979859739542,-5401.310546875,304.1508483886719,0.4676408469676971,0.071579523384571,0.34205162525177,291.0813903808594,291.1499938964844,258.3365478515625,256.9874267578125,279.1693115234375,293.2663269042969,291.0809631347656,1.0,0.4157485067844391,0.6124141812324524,0.6124141812324524,1.0,1.0,-1.8625789880752563,0.7518780827522278,1.1107009649276731,0.3227005302906036,0.0,0.0,0.7762983441352844,127.91358947753906,135.0,-28.9768009185791,-22304.490234375,772.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00860595703125,309.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,29641.970703125,29880.0,0.0,0.0,0.5042416453361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300074815750122,1.3000917434692385,-1.6967207557172514e-05,0.0,0.0005117411492392,0.0,0.0,408.0063781738281,0.0,0.0,0.0,0.8916319012641907,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1026049554347992,-2339.749755859375,304.1513366699219,0.6259992122650146,0.1602838188409805,0.1482523083686828,293.3695068359375,297.1499938964844,293.1499938964844,0.0157690811902284,-813.9718017578125,304.1210327148437,0.3929261267185211,0.050000000745058,0.051738403737545,293.226806640625,297.1499938964844,293.1499938964844,0.4594326615333557,-5977.24169921875,304.1578063964844,0.931997537612915,0.538595974445343,0.3785446286201477,293.2566223144531,297.1499938964844,293.1499938964844,0.5894836187362671,-9845.3779296875,304.1343688964844,0.9948107600212096,0.6575927138328552,0.6246281862258911,293.1630554199219,297.1499938964844,293.1499938964844,0.0307047255337238,-5375.712890625,304.15106201171875,0.4621705412864685,0.0711032524704933,0.3406254947185516,291.08837890625,291.1499938964844,258.3881225585937,257.0292358398437,279.17218017578125,293.2724304199219,291.08941650390625,1.0,0.4175339639186859,0.6147856712341309,0.6147856712341309,1.0,1.0,-1.852967977523804,0.7491419315338135,1.1038260459899902,0.322289377450943,0.0,0.0,0.7843447327613831,131.36390686035156,138.0,2.841786623001098,-22241.90234375,775.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,309.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,29590.16796875,29880.0,0.0,0.0,0.5026987791061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32399582862854,1.3240132331848145,-1.733666613290552e-05,0.0,0.000510175304953,0.0,0.0,426.3827819824219,0.0,0.0,0.0,0.9044344425201416,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1026049554347992,-2339.749755859375,304.1513366699219,0.6259992122650146,0.1602838188409805,0.1482523083686828,293.3695068359375,297.1499938964844,293.1499938964844,0.0157690811902284,-813.9718017578125,304.1210327148437,0.3929261267185211,0.050000000745058,0.051738403737545,293.226806640625,297.1499938964844,293.1499938964844,0.4594326615333557,-5977.24169921875,304.1578063964844,0.931997537612915,0.538595974445343,0.3785446286201477,293.2566223144531,297.1499938964844,293.1499938964844,0.5894836187362671,-9845.3779296875,304.1343688964844,0.9948107600212096,0.6575927138328552,0.6246281862258911,293.1630554199219,297.1499938964844,293.1499938964844,0.0307047255337238,-5375.712890625,304.15106201171875,0.4621705412864685,0.0711032524704933,0.3406254947185516,291.08837890625,291.1499938964844,258.3881225585937,257.0292358398437,279.17218017578125,293.2724304199219,291.08941650390625,1.0,0.4175339639186859,0.6147856712341309,0.6147856712341309,1.0,1.0,-1.852967977523804,0.7491419315338135,1.1038260459899902,0.322289377450943,0.0,0.0,0.7843447327613831,131.36390686035156,138.0,2.841786623001098,-22241.90234375,775.6351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,309.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,29590.16796875,29880.0,0.0,0.0,0.5026987791061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32399582862854,1.3240132331848145,-1.733666613290552e-05,0.0,0.000510175304953,0.0,0.0,426.3827819824219,0.0,0.0,0.0,0.9044344425201416,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1024515628814697,-2336.831787109375,304.1513671875,0.6243394613265991,0.1600919961929321,0.1481401920318603,293.3700866699219,297.1499938964844,293.1499938964844,0.015642199665308,-811.4979858398438,304.0788269042969,0.3915454745292663,0.050000000745058,0.0517853535711765,293.2269592285156,297.1499938964844,293.1499938964844,0.4582180082798004,-5964.52099609375,304.1585998535156,0.9285942912101746,0.5375915169715881,0.3779030442237854,293.260009765625,297.1499938964844,293.1499938964844,0.5873740911483765,-9813.3564453125,304.1410217285156,0.9920293688774108,0.6555765867233276,0.6225911974906921,293.1635131835937,297.1499938964844,293.1499938964844,0.0305328071117401,-5360.537109375,304.15118408203125,0.4594857394695282,0.0708509758114814,0.3398285806179046,291.0950012207031,291.1499938964844,258.4134521484375,257.0497436523437,279.1726379394531,293.27447509765625,291.0956726074219,1.0,0.4183852672576904,0.6159539222717285,0.6159539222717285,1.0,1.0,-1.8487123250961304,0.7480058073997498,1.1007065773010254,0.3221568167209625,0.0,0.0,0.787337601184845,132.9572296142578,138.0,9.03679370880127,-22204.1015625,777.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756042480469,309.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,29626.3359375,28800.0,0.0,0.0,0.5021283626556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333450555801392,1.3333625793457031,-1.7495709471404552e-05,0.0,0.0005095964879728,0.0,0.0,433.9518127441406,0.0,0.0,0.0,0.8945795893669128,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1024622023105621,-2337.245361328125,304.1510925292969,0.6227638721466064,0.1599148362874984,0.1480352580547332,293.3724060058594,297.1499938964844,293.1499938964844,0.0155463889241218,-810.2399291992188,304.0321044921875,0.3902748823165893,0.050000000745058,0.051849540323019,293.2270812988281,297.1499938964844,293.1499938964844,0.4576829969882965,-5959.4130859375,304.1579895019531,0.9253363013267516,0.536590576171875,0.3772554695606231,293.2617492675781,297.1499938964844,293.1499938964844,0.5863821506500244,-9798.130859375,304.1444091796875,0.9894062876701356,0.6538349390029907,0.6209024786949158,293.1639404296875,297.1499938964844,293.1499938964844,0.0304259080439806,-5352.197265625,304.1511535644531,0.4569055140018463,0.0705951228737831,0.3389929533004761,291.084228515625,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.2763671875,291.0826416015625,1.0,0.419234037399292,0.617110013961792,0.617110013961792,1.0,1.0,-1.8448543548583984,0.747031569480896,1.0978227853775024,0.3220973312854767,0.0,0.0,0.7926359176635742,134.4970245361328,141.0,-12.985509872436523,-22099.45703125,778.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28798.1875,28800.0,0.0,0.0,0.5015485882759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324666142463684,1.3246833086013794,-1.7168340491480194e-05,0.0,0.0005090080667287,0.0,0.0,423.7756958007813,0.0,0.0,0.0,0.9021642804145812,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1022689044475555,-2333.612060546875,304.15106201171875,0.6197774410247803,0.1596109420061111,0.1478664726018905,293.3807983398437,297.1499938964844,293.1499938964844,0.0152803529053926,-805.2402954101562,303.928466796875,0.3877589106559753,0.050000000745058,0.0519748963415622,293.227294921875,297.1499938964844,293.1499938964844,0.4555367529392242,-5937.09619140625,304.1589660644531,0.9191223382949828,0.5345988273620605,0.3759694695472717,293.2631225585937,297.1499938964844,293.1499938964844,0.5833461880683899,-9753.806640625,304.1513366699219,0.9843311309814452,0.6507267355918884,0.6180223822593689,293.1647644042969,297.1499938964844,293.1499938964844,0.0300881061702966,-5322.75,304.1513366699219,0.4519605338573456,0.070073202252388,0.3372621536254883,291.0884704589844,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2804260253906,291.08935546875,1.0,0.4209344387054443,0.6194144487380981,0.6194144487380981,1.0,1.0,-1.8377212285995483,0.7453135251998901,1.0924077033996582,0.3220793902873993,0.0,0.0,0.8009381294250488,137.510498046875,144.0,6.406289100646973,-22060.53515625,782.5978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28566.8359375,28800.0,0.0,0.0,0.5006549954414368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442304134368896,1.344247817993164,-1.7433096218155697e-05,0.0,0.000508101133164,0.0,0.0,438.4576416015625,0.0,0.0,0.0,0.9124237298965454,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1022689044475555,-2333.612060546875,304.15106201171875,0.6197774410247803,0.1596109420061111,0.1478664726018905,293.3807983398437,297.1499938964844,293.1499938964844,0.0152803529053926,-805.2402954101562,303.928466796875,0.3877589106559753,0.050000000745058,0.0519748963415622,293.227294921875,297.1499938964844,293.1499938964844,0.4555367529392242,-5937.09619140625,304.1589660644531,0.9191223382949828,0.5345988273620605,0.3759694695472717,293.2631225585937,297.1499938964844,293.1499938964844,0.5833461880683899,-9753.806640625,304.1513366699219,0.9843311309814452,0.6507267355918884,0.6180223822593689,293.1647644042969,297.1499938964844,293.1499938964844,0.0300881061702966,-5322.75,304.1513366699219,0.4519605338573456,0.070073202252388,0.3372621536254883,291.0884704589844,291.1499938964844,258.48736572265625,257.1098327636719,279.1729736328125,293.2804260253906,291.08935546875,1.0,0.4209344387054443,0.6194144487380981,0.6194144487380981,1.0,1.0,-1.8377212285995483,0.7453135251998901,1.0924077033996582,0.3220793902873993,0.0,0.0,0.8009381294250488,137.510498046875,144.0,6.406289100646973,-22060.53515625,782.5978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,309.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28566.8359375,28800.0,0.0,0.0,0.5006549954414368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442304134368896,1.344247817993164,-1.7433096218155697e-05,0.0,0.000508101133164,0.0,0.0,438.4576416015625,0.0,0.0,0.0,0.9124237298965454,4.0,0.0,1.0
557340,293.1773681640625,297.1499938964844,293.1499938964844,0.1020539626479148,-2329.45751953125,304.15106201171875,0.6169224381446838,0.1593739688396453,0.1477564871311187,293.3923645019531,297.1499938964844,293.1499938964844,0.0149771757423877,-799.0392456054688,303.8142395019531,0.3853133618831634,0.050000000745058,0.0520993508398532,293.2275085449219,297.1499938964844,293.1499938964844,0.4530401825904846,-5911.07080078125,304.1601257324219,0.9132030010223388,0.5325967669487,0.3746764063835144,293.263427734375,297.1499938964844,293.1499938964844,0.579936146736145,-9705.822265625,304.156494140625,0.9792359471321106,0.6477978229522705,0.6153770685195923,293.16558837890625,297.1499938964844,293.1499938964844,0.0297052040696144,-5288.68896484375,304.1515197753906,0.4471960067749023,0.0695313885807991,0.3354456126689911,291.10205078125,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2852783203125,291.1029052734375,1.0,0.4226381480693817,0.6217363476753235,0.6217363476753235,1.0,1.0,-1.830828309059143,0.7436798214912415,1.0871484279632568,0.3220933079719543,0.0,0.0,0.8064173460006714,140.5074005126953,147.0,15.25235366821289,-22010.31640625,786.3673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,28597.208984375,27720.0,0.0,0.0,0.5001380443572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602663278579712,1.3602839708328247,-1.7703323464957066e-05,0.0,0.0005075765657238,0.0,0.0,451.6726379394531,0.0,0.0,0.0,0.9062422513961792,4.0,0.0,1.0
557400,293.1773681640625,297.1499938964844,293.1499938964844,0.1020539626479148,-2329.45751953125,304.15106201171875,0.6169224381446838,0.1593739688396453,0.1477564871311187,293.3923645019531,297.1499938964844,293.1499938964844,0.0149771757423877,-799.0392456054688,303.8142395019531,0.3853133618831634,0.050000000745058,0.0520993508398532,293.2275085449219,297.1499938964844,293.1499938964844,0.4530401825904846,-5911.07080078125,304.1601257324219,0.9132030010223388,0.5325967669487,0.3746764063835144,293.263427734375,297.1499938964844,293.1499938964844,0.579936146736145,-9705.822265625,304.156494140625,0.9792359471321106,0.6477978229522705,0.6153770685195923,293.16558837890625,297.1499938964844,293.1499938964844,0.0297052040696144,-5288.68896484375,304.1515197753906,0.4471960067749023,0.0695313885807991,0.3354456126689911,291.10205078125,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2852783203125,291.1029052734375,1.0,0.4226381480693817,0.6217363476753235,0.6217363476753235,1.0,1.0,-1.830828309059143,0.7436798214912415,1.0871484279632568,0.3220933079719543,0.0,0.0,0.8064173460006714,140.5074005126953,147.0,15.25235366821289,-22010.31640625,786.3673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,309.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,28597.208984375,27720.0,0.0,0.0,0.5001380443572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3602663278579712,1.3602839708328247,-1.7703323464957066e-05,0.0,0.0005075765657238,0.0,0.0,451.6726379394531,0.0,0.0,0.0,0.9062422513961792,4.0,0.0,1.0
557460,293.1747436523437,297.1499938964844,293.1499938964844,0.1020945608615875,-2330.40185546875,304.1506652832031,0.614171028137207,0.1592119336128235,0.1477119475603103,293.4057922363281,297.1499938964844,293.1499938964844,0.0146925263106822,-793.7042846679688,303.6909484863281,0.3829419016838074,0.050000000745058,0.052223727107048,293.22760009765625,297.1499938964844,293.1499938964844,0.4514230489730835,-5894.8671875,304.15948486328125,0.9076232314109802,0.53061443567276,0.3733914196491241,293.26318359375,297.1499938964844,293.1499938964844,0.5776005983352661,-9674.16796875,304.15826416015625,0.9740616679191588,0.6449705958366394,0.6128350496292114,293.1664428710937,297.1499938964844,293.1499938964844,0.0294108595699071,-5262.38330078125,304.1515197753906,0.4425781071186065,0.0689667239785194,0.3335272073745727,291.0924987792969,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2907409667969,291.09326171875,1.0,0.4243429899215698,0.6240776777267456,0.6240776777267456,1.0,1.0,-1.824025273323059,0.7420647144317627,1.0819605588912964,0.3221046328544616,0.0,0.0,0.8149223327636719,143.50498962402344,150.0,0.8393221497535706,-21898.681640625,790.1714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,309.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,27597.615234375,27720.0,0.0,0.0,0.4995889663696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557655811309814,1.355782985687256,-1.7403035599272698e-05,0.0,0.0005070192855782,0.0,0.0,443.9184265136719,0.0,0.0,0.0,0.9157888889312744,4.0,0.0,1.0
557520,293.1747436523437,297.1499938964844,293.1499938964844,0.1020945608615875,-2330.40185546875,304.1506652832031,0.614171028137207,0.1592119336128235,0.1477119475603103,293.4057922363281,297.1499938964844,293.1499938964844,0.0146925263106822,-793.7042846679688,303.6909484863281,0.3829419016838074,0.050000000745058,0.052223727107048,293.22760009765625,297.1499938964844,293.1499938964844,0.4514230489730835,-5894.8671875,304.15948486328125,0.9076232314109802,0.53061443567276,0.3733914196491241,293.26318359375,297.1499938964844,293.1499938964844,0.5776005983352661,-9674.16796875,304.15826416015625,0.9740616679191588,0.6449705958366394,0.6128350496292114,293.1664428710937,297.1499938964844,293.1499938964844,0.0294108595699071,-5262.38330078125,304.1515197753906,0.4425781071186065,0.0689667239785194,0.3335272073745727,291.0924987792969,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2907409667969,291.09326171875,1.0,0.4243429899215698,0.6240776777267456,0.6240776777267456,1.0,1.0,-1.824025273323059,0.7420647144317627,1.0819605588912964,0.3221046328544616,0.0,0.0,0.8149223327636719,143.50498962402344,150.0,0.8393221497535706,-21898.681640625,790.1714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4259033203125,309.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,27597.615234375,27720.0,0.0,0.0,0.4995889663696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557655811309814,1.355782985687256,-1.7403035599272698e-05,0.0,0.0005070192855782,0.0,0.0,443.9184265136719,0.0,0.0,0.0,0.9157888889312744,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1019636541604995,-2327.74951171875,304.1506652832031,0.6114956140518188,0.1591130048036575,0.1477280855178833,293.4201965332031,297.1499938964844,293.1499938964844,0.0143611570820212,-786.3407592773438,303.56170654296875,0.3806369602680206,0.050000000745058,0.0523482970893383,293.2276916503906,297.1499938964844,293.1499938964844,0.4488347172737121,-5867.837890625,304.16064453125,0.9024381041526794,0.5286275148391724,0.372110515832901,293.2628173828125,297.1499938964844,293.1499938964844,0.5740171670913696,-9625.216796875,304.1614685058594,0.9687959551811218,0.6421809196472168,0.6103461980819702,293.1672668457031,297.1499938964844,293.1499938964844,0.0287881381809711,-5226.201171875,304.1520690917969,0.4381082355976105,0.06838159263134,0.3315147161483764,291.1086120605469,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2967834472656,291.1097412109375,1.0,0.4260464012622833,0.6264386177062988,0.6264386177062988,1.0,1.0,-1.817251443862915,0.7404403686523438,1.0768110752105713,0.3220996260643005,0.0,0.0,0.8194135427474976,146.50889587402344,153.0,16.817344665527344,-21863.90234375,793.9779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27568.931640625,27720.0,0.0,0.0,0.4992002844810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684061765670776,1.3684238195419312,-1.7605654647923075e-05,0.0,0.0005066248122602,0.0,0.0,454.2189331054688,0.0,0.0,0.0,0.922596037387848,4.0,0.0,1.0
