time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1019636541604995,-2327.74951171875,304.1506652832031,0.6114956140518188,0.1591130048036575,0.1477280855178833,293.4201965332031,297.1499938964844,293.1499938964844,0.0143611570820212,-786.3407592773438,303.56170654296875,0.3806369602680206,0.050000000745058,0.0523482970893383,293.2276916503906,297.1499938964844,293.1499938964844,0.4488347172737121,-5867.837890625,304.16064453125,0.9024381041526794,0.5286275148391724,0.372110515832901,293.2628173828125,297.1499938964844,293.1499938964844,0.5740171670913696,-9625.216796875,304.1614685058594,0.9687959551811218,0.6421809196472168,0.6103461980819702,293.1672668457031,297.1499938964844,293.1499938964844,0.0287881381809711,-5226.201171875,304.1520690917969,0.4381082355976105,0.06838159263134,0.3315147161483764,291.1086120605469,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2967834472656,291.1097412109375,1.0,0.4260464012622833,0.6264386177062988,0.6264386177062988,1.0,1.0,-1.817251443862915,0.7404403686523438,1.0768110752105713,0.3220996260643005,0.0,0.0,0.8194135427474976,146.50889587402344,153.0,16.817344665527344,-21863.90234375,793.9779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27568.931640625,27720.0,0.0,0.0,0.4992002844810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684061765670776,1.3684238195419312,-1.7605654647923075e-05,0.0,0.0005066248122602,0.0,0.0,454.2189331054688,0.0,0.0,0.0,0.922596037387848,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1019099503755569,-2326.634765625,304.150634765625,0.6101807951927185,0.1590845584869384,0.1477555334568023,293.4275817871094,297.1499938964844,293.1499938964844,0.0141927180811762,-782.4752807617188,303.4949035644531,0.3795078098773956,0.050000000745058,0.0524107106029987,293.2277526855469,297.1499938964844,293.1499938964844,0.4475094377994537,-5854.03076171875,304.1611022949219,0.899954617023468,0.5276320576667786,0.3714675307273865,293.2625732421875,297.1499938964844,293.1499938964844,0.5721737146377563,-9600.275390625,304.1627197265625,0.9661269187927246,0.6407951712608337,0.6091093420982361,293.16766357421875,297.1499938964844,293.1499938964844,0.0288312677294015,-5214.10009765625,304.15155029296875,0.4359301328659057,0.0680821686983108,0.3304758071899414,291.11724853515625,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2999572753906,291.118408203125,1.0,0.4268960058689117,0.6276259422302246,0.6276259422302246,1.0,1.0,-1.813854694366455,0.7396152019500732,1.0742394924163818,0.3220856189727783,0.0,0.0,0.820725679397583,148.0140380859375,153.0,20.14309883117676,-21841.359375,795.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,309.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,27595.091796875,26640.0,0.0,0.0,0.499050110578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372956156730652,1.372973918914795,-1.768731453921646e-05,0.0,0.0005064724246039,0.0,0.0,458.1186218261719,0.0,0.0,0.0,0.9101161360740662,4.0,0.0,1.0
557760,293.1695861816406,297.1499938964844,293.1499938964844,0.102010428905487,-2328.647705078125,304.1503295898437,0.6088943481445312,0.1590701192617416,0.1477953344583511,293.43505859375,297.1499938964844,293.1499938964844,0.014044695533812,-779.4984741210938,303.4258728027344,0.3783953189849853,0.050000000745058,0.0524731278419494,293.227783203125,297.1499938964844,293.1499938964844,0.4468040466308594,-5847.18359375,304.16033935546875,0.8975016474723816,0.5266427397727966,0.3708257377147674,293.2622985839844,297.1499938964844,293.1499938964844,0.5710993409156799,-9586.5400390625,304.1623229980469,0.9634414315223694,0.6394240260124207,0.6078810095787048,293.1680908203125,297.1499938964844,293.1499938964844,0.0287223793566226,-5204.28125,304.1513977050781,0.4337952733039856,0.0677790716290474,0.3294199705123901,291.1103210449219,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.30322265625,291.10906982421875,1.0,0.4277442097663879,0.6288156509399414,0.6288156509399414,1.0,1.0,-1.810464143753052,0.7387859225273132,1.0716781616210938,0.3220652043819427,0.0,0.0,0.8239018321037292,149.51956176757812,156.0,-2.6980204582214355,-21747.015625,797.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,309.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,26802.15625,26640.0,0.0,0.0,0.4987907111644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575782775878906,1.357595443725586,-1.7253008991247043e-05,0.0,0.0005062091513536,0.0,0.0,442.17327880859375,0.0,0.0,0.0,0.9139389991760254,4.0,0.0,1.0
557820,293.1670837402344,297.1499938964844,293.1499938964844,0.1020247638225555,-2328.779541015625,304.15020751953125,0.6064121127128601,0.1590817421674728,0.1479122936725616,293.4501037597656,297.1499938964844,293.1499938964844,0.0137144261971116,-771.7811279296875,303.2850646972656,0.3762212097644806,0.050000000745058,0.0525978542864322,293.2277526855469,297.1499938964844,293.1499938964844,0.444485604763031,-5823.1591796875,304.16082763671875,0.8926995396614075,0.5246769785881042,0.3695562481880188,293.2616271972656,297.1499938964844,293.1499938964844,0.567816436290741,-9542.6025390625,304.16375732421875,0.958045482635498,0.6367174983024597,0.6054672598838806,293.1688842773437,297.1499938964844,293.1499938964844,0.0279003195464611,-5153.103515625,304.15216064453125,0.4296536147594452,0.0671606212854385,0.3272537887096405,291.1186218261719,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3099670410156,291.119873046875,1.0,0.4294373095035553,0.6311976909637451,0.6311976909637451,1.0,1.0,-1.8037307262420648,0.73712557554245,1.0666050910949707,0.322009265422821,0.0,0.0,0.827902615070343,152.5294189453125,159.0,13.53829574584961,-21717.548828125,801.5294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,309.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26571.93359375,26640.0,0.0,0.0,0.4982142150402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641889095306396,1.3642061948776243,-1.731020529405214e-05,0.0,0.0005056241061538,0.0,0.0,446.65826416015625,0.0,0.0,0.0,0.9171370267868042,4.0,0.0,1.0
557880,293.1670837402344,297.1499938964844,293.1499938964844,0.1020247638225555,-2328.779541015625,304.15020751953125,0.6064121127128601,0.1590817421674728,0.1479122936725616,293.4501037597656,297.1499938964844,293.1499938964844,0.0137144261971116,-771.7811279296875,303.2850646972656,0.3762212097644806,0.050000000745058,0.0525978542864322,293.2277526855469,297.1499938964844,293.1499938964844,0.444485604763031,-5823.1591796875,304.16082763671875,0.8926995396614075,0.5246769785881042,0.3695562481880188,293.2616271972656,297.1499938964844,293.1499938964844,0.567816436290741,-9542.6025390625,304.16375732421875,0.958045482635498,0.6367174983024597,0.6054672598838806,293.1688842773437,297.1499938964844,293.1499938964844,0.0279003195464611,-5153.103515625,304.15216064453125,0.4296536147594452,0.0671606212854385,0.3272537887096405,291.1186218261719,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.3099670410156,291.119873046875,1.0,0.4294373095035553,0.6311976909637451,0.6311976909637451,1.0,1.0,-1.8037307262420648,0.73712557554245,1.0666050910949707,0.322009265422821,0.0,0.0,0.827902615070343,152.5294189453125,159.0,13.53829574584961,-21717.548828125,801.5294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,309.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26571.93359375,26640.0,0.0,0.0,0.4982142150402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3641889095306396,1.3642061948776243,-1.731020529405214e-05,0.0,0.0005056241061538,0.0,0.0,446.65826416015625,0.0,0.0,0.0,0.9171370267868042,4.0,0.0,1.0
557940,293.1647644042969,297.1499938964844,293.1499938964844,0.1019870191812515,-2327.8056640625,304.15020751953125,0.6040191054344177,0.1591203361749649,0.1480621844530105,293.4651794433594,297.1499938964844,293.1499938964844,0.0133708454668521,-763.1512451171875,303.1401672363281,0.3741070032119751,0.050000000745058,0.0527227856218814,293.227783203125,297.1499938964844,293.1499938964844,0.4418035745620727,-5795.17578125,304.16168212890625,0.8880059123039246,0.5227028727531433,0.3682823777198791,293.2609558105469,297.1499938964844,293.1499938964844,0.5640695691108704,-9492.396484375,304.1654052734375,0.9525998830795288,0.6340221762657166,0.6030673980712891,293.16961669921875,297.1499938964844,293.1499938964844,0.0275656655430793,-5110.78369140625,304.1519775390625,0.4256825447082519,0.066530667245388,0.3250318765640259,291.1372985839844,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3164367675781,291.1385192871094,1.0,0.4311229884624481,0.6335652470588684,0.6335652470588684,1.0,1.0,-1.796981692314148,0.7354173064231873,1.0615644454956057,0.3219053447246551,0.0,0.0,0.8283423185348511,155.5447235107422,162.0,22.21399307250977,-21677.412109375,805.2683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,309.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,26605.400390625,25560.0,0.0,0.0,0.4976406395435333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676716089248655,1.36768901348114,-1.7375547031406313e-05,0.0,0.000505041971337,0.0,0.0,449.6692810058594,0.0,0.0,0.0,0.904024064540863,4.0,0.0,1.0
558000,293.1647644042969,297.1499938964844,293.1499938964844,0.1019870191812515,-2327.8056640625,304.15020751953125,0.6040191054344177,0.1591203361749649,0.1480621844530105,293.4651794433594,297.1499938964844,293.1499938964844,0.0133708454668521,-763.1512451171875,303.1401672363281,0.3741070032119751,0.050000000745058,0.0527227856218814,293.227783203125,297.1499938964844,293.1499938964844,0.4418035745620727,-5795.17578125,304.16168212890625,0.8880059123039246,0.5227028727531433,0.3682823777198791,293.2609558105469,297.1499938964844,293.1499938964844,0.5640695691108704,-9492.396484375,304.1654052734375,0.9525998830795288,0.6340221762657166,0.6030673980712891,293.16961669921875,297.1499938964844,293.1499938964844,0.0275656655430793,-5110.78369140625,304.1519775390625,0.4256825447082519,0.066530667245388,0.3250318765640259,291.1372985839844,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.3164367675781,291.1385192871094,1.0,0.4311229884624481,0.6335652470588684,0.6335652470588684,1.0,1.0,-1.796981692314148,0.7354173064231873,1.0615644454956057,0.3219053447246551,0.0,0.0,0.8283423185348511,155.5447235107422,162.0,22.21399307250977,-21677.412109375,805.2683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,309.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,26605.400390625,25560.0,0.0,0.0,0.4976406395435333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3676716089248655,1.36768901348114,-1.7375547031406313e-05,0.0,0.000505041971337,0.0,0.0,449.6692810058594,0.0,0.0,0.0,0.904024064540863,4.0,0.0,1.0
558060,293.16259765625,297.1499938964844,293.1499938964844,0.1021913737058639,-2331.72509765625,304.1498107910156,0.6016994118690491,0.1591854989528656,0.1482313573360443,293.4801025390625,297.1499938964844,293.1499938964844,0.0130580104887485,-755.7077026367188,302.9884948730469,0.372054249048233,0.050000000745058,0.0528477169573307,293.2276916503906,297.1499938964844,293.1499938964844,0.4401003420352936,-5778.12890625,304.1606750488281,0.8834381103515625,0.520751416683197,0.3670180141925812,293.2601623535156,297.1499938964844,293.1499938964844,0.5615478157997131,-9459.9248046875,304.1645202636719,0.9471468925476074,0.6313751339912415,0.6007023453712463,293.1703186035156,297.1499938964844,293.1499938964844,0.0272777881473302,-5077.9287109375,304.1518249511719,0.4218830168247223,0.0658904835581779,0.3227621018886566,291.1300964355469,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.32305908203125,291.130859375,1.0,0.4328007400035858,0.6358596682548523,0.6358596682548523,1.0,1.0,-1.7902514934539795,0.7336521744728088,1.0565993785858154,0.3217079937458038,0.0,0.0,0.8316022157669067,158.56005859375,165.0,4.014422416687012,-21564.732421875,808.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,309.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,25629.55859375,25560.0,0.0,0.0,0.4967194199562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3481855392456057,1.3482024669647217,-1.6833497284096666e-05,0.0,0.0005041070398874,0.0,0.0,429.8223571777344,0.0,0.0,0.0,0.9052095413208008,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1021913737058639,-2331.72509765625,304.1498107910156,0.6016994118690491,0.1591854989528656,0.1482313573360443,293.4801025390625,297.1499938964844,293.1499938964844,0.0130580104887485,-755.7077026367188,302.9884948730469,0.372054249048233,0.050000000745058,0.0528477169573307,293.2276916503906,297.1499938964844,293.1499938964844,0.4401003420352936,-5778.12890625,304.1606750488281,0.8834381103515625,0.520751416683197,0.3670180141925812,293.2601623535156,297.1499938964844,293.1499938964844,0.5615478157997131,-9459.9248046875,304.1645202636719,0.9471468925476074,0.6313751339912415,0.6007023453712463,293.1703186035156,297.1499938964844,293.1499938964844,0.0272777881473302,-5077.9287109375,304.1518249511719,0.4218830168247223,0.0658904835581779,0.3227621018886566,291.1300964355469,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.32305908203125,291.130859375,1.0,0.4328007400035858,0.6358596682548523,0.6358596682548523,1.0,1.0,-1.7902514934539795,0.7336521744728088,1.0565993785858154,0.3217079937458038,0.0,0.0,0.8316022157669067,158.56005859375,165.0,4.014422416687012,-21564.732421875,808.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,309.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,25629.55859375,25560.0,0.0,0.0,0.4967194199562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3481855392456057,1.3482024669647217,-1.6833497284096666e-05,0.0,0.0005041070398874,0.0,0.0,429.8223571777344,0.0,0.0,0.0,0.9052095413208008,4.0,0.0,1.0
558180,293.1604919433594,297.1499938964844,293.1499938964844,0.1022206246852874,-2332.013916015625,304.1498107910156,0.5994763970375061,0.1592910438776016,0.1484353095293045,293.494873046875,297.1499938964844,293.1499938964844,0.0127184959128499,-746.5507202148438,302.8343811035156,0.3700611293315887,0.050000000745058,0.0529726222157478,293.22760009765625,297.1499938964844,293.1499938964844,0.437546044588089,-5751.466796875,304.161376953125,0.8789948225021362,0.5188024640083313,0.3657621443271637,293.25933837890625,297.1499938964844,293.1499938964844,0.5579738020896912,-9412.2138671875,304.1656494140625,0.9417115449905396,0.6287497878074646,0.5983695983886719,293.1709899902344,297.1499938964844,293.1499938964844,0.0268937535583972,-5035.31787109375,304.15185546875,0.4182464182376861,0.0652412772178649,0.3204510509967804,291.1462097167969,291.1499938964844,258.81451416015625,257.3799133300781,279.1719055175781,293.32989501953125,291.1473693847656,1.0,0.4344717860221863,0.6379938721656799,0.6379938721656799,1.0,1.0,-1.7835625410079956,0.7317994236946106,1.0517631769180298,0.3213520050048828,0.0,0.0,0.8310779929161072,161.57456970214844,168.0,17.702260971069336,-21530.3828125,812.6842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,309.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25579.052734375,25560.0,0.0,0.0,0.4956955313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34783935546875,1.3478561639785769,-1.6816407878650352e-05,0.0,0.0005030679167248,0.0,0.0,429.3407897949219,0.0,0.0,0.0,0.9048017859458924,4.0,0.0,1.0
558240,293.1604919433594,297.1499938964844,293.1499938964844,0.1022206246852874,-2332.013916015625,304.1498107910156,0.5994763970375061,0.1592910438776016,0.1484353095293045,293.494873046875,297.1499938964844,293.1499938964844,0.0127184959128499,-746.5507202148438,302.8343811035156,0.3700611293315887,0.050000000745058,0.0529726222157478,293.22760009765625,297.1499938964844,293.1499938964844,0.437546044588089,-5751.466796875,304.161376953125,0.8789948225021362,0.5188024640083313,0.3657621443271637,293.25933837890625,297.1499938964844,293.1499938964844,0.5579738020896912,-9412.2138671875,304.1656494140625,0.9417115449905396,0.6287497878074646,0.5983695983886719,293.1709899902344,297.1499938964844,293.1499938964844,0.0268937535583972,-5035.31787109375,304.15185546875,0.4182464182376861,0.0652412772178649,0.3204510509967804,291.1462097167969,291.1499938964844,258.81451416015625,257.3799133300781,279.1719055175781,293.32989501953125,291.1473693847656,1.0,0.4344717860221863,0.6379938721656799,0.6379938721656799,1.0,1.0,-1.7835625410079956,0.7317994236946106,1.0517631769180298,0.3213520050048828,0.0,0.0,0.8310779929161072,161.57456970214844,168.0,17.702260971069336,-21530.3828125,812.6842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,309.5399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,25579.052734375,25560.0,0.0,0.0,0.4956955313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34783935546875,1.3478561639785769,-1.6816407878650352e-05,0.0,0.0005030679167248,0.0,0.0,429.3407897949219,0.0,0.0,0.0,0.9048017859458924,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1022452339529991,-2332.342041015625,304.1498107910156,0.5984019041061401,0.1593600958585739,0.1485515981912613,293.502197265625,297.1499938964844,293.1499938964844,0.0125494245439767,-741.8433227539062,302.7557983398437,0.3690854012966156,0.050000000745058,0.0530351214110851,293.2275390625,297.1499938964844,293.1499938964844,0.4362560510635376,-5738.01953125,304.1616516113281,0.8768145442008972,0.5178279876708984,0.3651331961154938,293.2589416503906,297.1499938964844,293.1499938964844,0.5561719536781311,-9388.22265625,304.16607666015625,0.939002275466919,0.6274430155754089,0.597207248210907,293.1712951660156,297.1499938964844,293.1499938964844,0.0266455765813589,-5013.71630859375,304.1519775390625,0.4164828658103943,0.0649131909012794,0.3192801773548126,291.15460205078125,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3334045410156,291.1556701660156,1.0,0.4353043138980865,0.6389946937561035,0.6389946937561035,1.0,1.0,-1.7802205085754397,0.7308328151702881,1.0493876934051514,0.3211095929145813,0.0,0.0,0.829927921295166,163.0825958251953,168.0,20.069873809814453,-21507.396484375,814.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,309.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,25597.7734375,24480.0,0.0,0.0,0.4951567053794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3463478088378906,1.3463646173477173,-1.6796238924143836e-05,0.0,0.0005025211139582,0.0,0.0,428.2201232910156,0.0,0.0,0.0,0.8889599442481995,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.1024325117468833,-2335.970947265625,304.1495056152344,0.5973537564277649,0.1594408005475998,0.1486779153347015,293.5094299316406,297.1499938964844,293.1499938964844,0.0123982215300202,-738.0353393554688,302.6742858886719,0.3681240081787109,0.050000000745058,0.0530976019799709,293.2274780273437,297.1499938964844,293.1499938964844,0.4356167018413543,-5731.90234375,304.1606750488281,0.8746650815010071,0.5168610215187073,0.3645063042640686,293.2585144042969,297.1499938964844,293.1499938964844,0.5551836490631104,-9376.0390625,304.1649169921875,0.9363073706626892,0.6261494159698486,0.5960518717765808,293.1716003417969,297.1499938964844,293.1499938964844,0.0264727156609296,-4998.81201171875,304.15191650390625,0.414753258228302,0.0645831227302551,0.3180993795394897,291.1463928222656,291.1499938964844,258.8373413085937,257.3989562988281,279.1703186035156,293.3369445800781,291.144775390625,1.0,0.4361350238323211,0.6399482488632202,0.6399482488632202,1.0,1.0,-1.7768893241882324,0.729843020439148,1.0470463037490845,0.3208256959915161,0.0,0.0,0.8308112621307373,164.59014892578125,171.0,-5.329082012176514,-21407.59375,816.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,309.52886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,24812.947265625,24480.0,0.0,0.0,0.4944685101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324398398399353,1.3244147300720217,-1.6262774806818925e-05,0.0,0.0005018226802349,0.0,0.0,407.7861633300781,0.0,0.0,0.0,0.8890422582626343,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1026314944028854,-2339.569091796875,304.1493530273437,0.5953415632247925,0.1596367061138153,0.1489620506763458,293.5237731933594,297.1499938964844,293.1499938964844,0.0120761524885892,-728.934814453125,302.5102233886719,0.366245687007904,0.050000000745058,0.0532223433256149,293.22723388671875,297.1499938964844,293.1499938964844,0.4335359036922455,-5710.41064453125,304.16064453125,0.8704712390899658,0.5149458050727844,0.3632701635360718,293.2575378417969,297.1499938964844,293.1499938964844,0.552225649356842,-9337.02734375,304.1649475097656,0.9309931397438048,0.6235978603363037,0.5937824249267578,293.17218017578125,297.1499938964844,293.1499938964844,0.0260483380407094,-4959.56591796875,304.1520080566406,0.4113888144493103,0.0639184340834617,0.3157145380973816,291.1498718261719,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3441162109375,291.1508178710937,1.0,0.4377932846546173,0.6417074799537659,0.6417074799537659,1.0,1.0,-1.770307540893555,0.727814793586731,1.0424927473068235,0.3201457560062408,0.0,0.0,0.8309792280197144,167.6005401611328,174.0,8.19808578491211,-21372.111328125,820.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,309.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24550.583984375,24480.0,0.0,0.0,0.4929431080818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202064037322998,1.3202224969863892,-1.6136118574650027e-05,0.0,0.0005002745892852,0.0,0.0,403.5095825195313,0.0,0.0,0.0,0.8862067461013794,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1026314944028854,-2339.569091796875,304.1493530273437,0.5953415632247925,0.1596367061138153,0.1489620506763458,293.5237731933594,297.1499938964844,293.1499938964844,0.0120761524885892,-728.934814453125,302.5102233886719,0.366245687007904,0.050000000745058,0.0532223433256149,293.22723388671875,297.1499938964844,293.1499938964844,0.4335359036922455,-5710.41064453125,304.16064453125,0.8704712390899658,0.5149458050727844,0.3632701635360718,293.2575378417969,297.1499938964844,293.1499938964844,0.552225649356842,-9337.02734375,304.1649475097656,0.9309931397438048,0.6235978603363037,0.5937824249267578,293.17218017578125,297.1499938964844,293.1499938964844,0.0260483380407094,-4959.56591796875,304.1520080566406,0.4113888144493103,0.0639184340834617,0.3157145380973816,291.1498718261719,291.1499938964844,258.8545227050781,257.4132385253906,279.1684875488281,293.3441162109375,291.1508178710937,1.0,0.4377932846546173,0.6417074799537659,0.6417074799537659,1.0,1.0,-1.770307540893555,0.727814793586731,1.0424927473068235,0.3201457560062408,0.0,0.0,0.8309792280197144,167.6005401611328,174.0,8.19808578491211,-21372.111328125,820.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,309.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24550.583984375,24480.0,0.0,0.0,0.4929431080818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202064037322998,1.3202224969863892,-1.6136118574650027e-05,0.0,0.0005002745892852,0.0,0.0,403.5095825195313,0.0,0.0,0.0,0.8862067461013794,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1027823612093925,-2342.13330078125,304.1493225097656,0.5934289693832397,0.1598754227161407,0.1492850929498672,293.53790283203125,297.1499938964844,293.1499938964844,0.0117460638284683,-718.9501342773438,302.3433837890625,0.3644191920757293,0.050000000745058,0.0533471703529357,293.22705078125,297.1499938964844,293.1499938964844,0.431113600730896,-5685.12060546875,304.1611328125,0.8663864135742188,0.5130279660224915,0.3620339930057525,293.2566223144531,297.1499938964844,293.1499938964844,0.5488511323928833,-9292.0830078125,304.16558837890625,0.9257676601409912,0.6210564374923706,0.5915260910987854,293.1727294921875,297.1499938964844,293.1499938964844,0.0255931690335273,-4916.4482421875,304.152099609375,0.408119648694992,0.0632473975419998,0.3133019506931305,291.1637878417969,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.3514709472656,291.1646728515625,1.0,0.4394455254077911,0.6432749032974243,0.6432749032974243,1.0,1.0,-1.763754963874817,0.7256922721862793,1.0380626916885376,0.3193116188049316,0.0,0.0,0.8281984925270081,170.61297607421875,177.0,15.792314529418944,-21326.640625,823.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,309.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24553.921875,23400.0,0.0,0.0,0.4913690984249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315284252166748,1.3153003454208374,-1.6058102119131945e-05,0.0,0.0004986771382391,0.0,0.0,399.7448120117188,0.0,0.0,0.0,0.8683961629867554,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1027823612093925,-2342.13330078125,304.1493225097656,0.5934289693832397,0.1598754227161407,0.1492850929498672,293.53790283203125,297.1499938964844,293.1499938964844,0.0117460638284683,-718.9501342773438,302.3433837890625,0.3644191920757293,0.050000000745058,0.0533471703529357,293.22705078125,297.1499938964844,293.1499938964844,0.431113600730896,-5685.12060546875,304.1611328125,0.8663864135742188,0.5130279660224915,0.3620339930057525,293.2566223144531,297.1499938964844,293.1499938964844,0.5488511323928833,-9292.0830078125,304.16558837890625,0.9257676601409912,0.6210564374923706,0.5915260910987854,293.1727294921875,297.1499938964844,293.1499938964844,0.0255931690335273,-4916.4482421875,304.152099609375,0.408119648694992,0.0632473975419998,0.3133019506931305,291.1637878417969,291.1499938964844,258.866455078125,257.423095703125,279.1666259765625,293.3514709472656,291.1646728515625,1.0,0.4394455254077911,0.6432749032974243,0.6432749032974243,1.0,1.0,-1.763754963874817,0.7256922721862793,1.0380626916885376,0.3193116188049316,0.0,0.0,0.8281984925270081,170.61297607421875,177.0,15.792314529418944,-21326.640625,823.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,309.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24553.921875,23400.0,0.0,0.0,0.4913690984249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315284252166748,1.3153003454208374,-1.6058102119131945e-05,0.0,0.0004986771382391,0.0,0.0,399.7448120117188,0.0,0.0,0.0,0.8683961629867554,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1032210141420364,-2350.47509765625,304.1488342285156,0.5916211009025574,0.1601586490869522,0.1496473252773285,293.5517883300781,297.1499938964844,293.1499938964844,0.0114456126466393,-710.2548828125,302.16827392578125,0.3626468181610107,0.050000000745058,0.0534717962145805,293.22674560546875,297.1499938964844,293.1499938964844,0.429771363735199,-5671.91455078125,304.1596984863281,0.8624255657196045,0.5111380815505981,0.3608107566833496,293.255615234375,297.1499938964844,293.1499938964844,0.5468384027481079,-9266.7197265625,304.1637878417969,0.920684278011322,0.6185628771781921,0.5893035531044006,293.1732177734375,297.1499938964844,293.1499938964844,0.0252318941056728,-4883.83740234375,304.1520080566406,0.4049112200736999,0.0625710263848304,0.3108623027801513,291.1488952636719,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3589782714844,291.1492004394531,1.0,0.4410932958126068,0.6446526646614075,0.6446526646614075,1.0,1.0,-1.757272720336914,0.7234985828399658,1.0337741374969482,0.3183468580245971,0.0,0.0,0.8294340968132019,173.6212615966797,180.0,-5.605243682861328,-21201.42578125,827.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,309.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23555.796875,23400.0,0.0,0.0,0.4894346892833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288707613945007,1.2887229919433594,-1.541212623124011e-05,0.0,0.0004967140266671,0.0,0.0,375.9380493164063,0.0,0.0,0.0,0.8655104041099548,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1032210141420364,-2350.47509765625,304.1488342285156,0.5916211009025574,0.1601586490869522,0.1496473252773285,293.5517883300781,297.1499938964844,293.1499938964844,0.0114456126466393,-710.2548828125,302.16827392578125,0.3626468181610107,0.050000000745058,0.0534717962145805,293.22674560546875,297.1499938964844,293.1499938964844,0.429771363735199,-5671.91455078125,304.1596984863281,0.8624255657196045,0.5111380815505981,0.3608107566833496,293.255615234375,297.1499938964844,293.1499938964844,0.5468384027481079,-9266.7197265625,304.1637878417969,0.920684278011322,0.6185628771781921,0.5893035531044006,293.1732177734375,297.1499938964844,293.1499938964844,0.0252318941056728,-4883.83740234375,304.1520080566406,0.4049112200736999,0.0625710263848304,0.3108623027801513,291.1488952636719,291.1499938964844,258.87359619140625,257.4289245605469,279.16473388671875,293.3589782714844,291.1492004394531,1.0,0.4410932958126068,0.6446526646614075,0.6446526646614075,1.0,1.0,-1.757272720336914,0.7234985828399658,1.0337741374969482,0.3183468580245971,0.0,0.0,0.8294340968132019,173.6212615966797,180.0,-5.605243682861328,-21201.42578125,827.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,309.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23555.796875,23400.0,0.0,0.0,0.4894346892833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288707613945007,1.2887229919433594,-1.541212623124011e-05,0.0,0.0004967140266671,0.0,0.0,375.9380493164063,0.0,0.0,0.0,0.8655104041099548,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1034725457429885,-2354.9365234375,304.1488037109375,0.5899145603179932,0.160483106970787,0.1500476747751236,293.5653991699219,297.1499938964844,293.1499938964844,0.011125705204904,-699.862548828125,301.9927673339844,0.3609259724617004,0.050000000745058,0.0535962656140327,293.2264404296875,297.1499938964844,293.1499938964844,0.4275529682636261,-5648.71044921875,304.16015625,0.8585831522941589,0.5092551708221436,0.3595994710922241,293.2546081542969,297.1499938964844,293.1499938964844,0.5437526106834412,-9225.5419921875,304.1643371582031,0.9157743453979492,0.616090714931488,0.5871134400367737,293.1736755371094,297.1499938964844,293.1499938964844,0.0247900150716304,-4841.47998046875,304.1520690917969,0.4017183184623718,0.0618904717266559,0.308402955532074,291.15875244140625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3666381835937,291.1595153808594,1.0,0.4427387416362762,0.645850658416748,0.645850658416748,1.0,1.0,-1.7508659362792969,0.7212418913841248,1.0296239852905271,0.3172756135463714,0.0,0.0,0.827677309513092,176.62709045410156,183.0,8.90076732635498,-21161.27734375,831.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5661315917969,309.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,23470.138671875,23400.0,0.0,0.0,0.4874476790428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2842695713043213,1.2842848300933838,-1.5323412299039774e-05,0.0,0.0004946974222548,0.0,0.0,372.3603515625,0.0,0.0,0.0,0.8627914190292358,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1034725457429885,-2354.9365234375,304.1488037109375,0.5899145603179932,0.160483106970787,0.1500476747751236,293.5653991699219,297.1499938964844,293.1499938964844,0.011125705204904,-699.862548828125,301.9927673339844,0.3609259724617004,0.050000000745058,0.0535962656140327,293.2264404296875,297.1499938964844,293.1499938964844,0.4275529682636261,-5648.71044921875,304.16015625,0.8585831522941589,0.5092551708221436,0.3595994710922241,293.2546081542969,297.1499938964844,293.1499938964844,0.5437526106834412,-9225.5419921875,304.1643371582031,0.9157743453979492,0.616090714931488,0.5871134400367737,293.1736755371094,297.1499938964844,293.1499938964844,0.0247900150716304,-4841.47998046875,304.1520690917969,0.4017183184623718,0.0618904717266559,0.308402955532074,291.15875244140625,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3666381835937,291.1595153808594,1.0,0.4427387416362762,0.645850658416748,0.645850658416748,1.0,1.0,-1.7508659362792969,0.7212418913841248,1.0296239852905271,0.3172756135463714,0.0,0.0,0.827677309513092,176.62709045410156,183.0,8.90076732635498,-21161.27734375,831.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5661315917969,309.6280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,23470.138671875,23400.0,0.0,0.0,0.4874476790428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2842695713043213,1.2842848300933838,-1.5323412299039774e-05,0.0,0.0004946974222548,0.0,0.0,372.3603515625,0.0,0.0,0.0,0.8627914190292358,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.103605531156063,-2357.2939453125,304.1487731933594,0.5890961289405823,0.1606601625680923,0.1502612084150314,293.5721435546875,297.1499938964844,293.1499938964844,0.0109668551012873,-694.52783203125,301.9036560058594,0.3600832819938659,0.050000000745058,0.05365851521492,293.2262878417969,297.1499938964844,293.1499938964844,0.4264248311519623,-5636.9140625,304.1603698730469,0.8566997051239014,0.5083145499229431,0.3589934408664703,293.2541198730469,297.1499938964844,293.1499938964844,0.5421891808509827,-9204.69140625,304.1645812988281,0.9133878350257874,0.6148597002029419,0.5860217213630676,293.17388916015625,297.1499938964844,293.1499938964844,0.0245683528482913,-4820.03955078125,304.152099609375,0.4001083076000213,0.0615483783185482,0.3071654140949249,291.1642150878906,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3705444335937,291.1649169921875,1.0,0.4435600340366363,0.6463876962661743,0.6463876962661743,1.0,1.0,-1.7476725578308103,0.7200844287872314,1.027588129043579,0.3167044520378113,0.0,0.0,0.8261718153953552,178.13072204589844,183.0,11.601001739501951,-21135.171875,832.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,309.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23474.728515625,22320.0,0.0,0.0,0.4864623844623565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2814995050430298,1.2815147638320925,-1.5281291780411266e-05,0.0,0.0004936974728479,0.0,0.0,370.3611450195313,0.0,0.0,0.0,0.8462317585945129,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1039130985736846,-2363.18408203125,304.1484375,0.5883013606071472,0.1608474403619766,0.1504835039377212,293.57879638671875,297.1499938964844,293.1499938964844,0.0108225177973508,-690.071533203125,301.8104553222656,0.3592527508735657,0.050000000745058,0.0537207275629043,293.22613525390625,297.1499938964844,293.1499938964844,0.4259776473045349,-5632.82421875,304.1592712402344,0.8548439145088196,0.5073819756507874,0.3583897948265075,293.25360107421875,297.1499938964844,293.1499938964844,0.5414764881134033,-9196.2314453125,304.1631774902344,0.9110570549964904,0.6136413216590881,0.5849363207817078,293.1741027832031,297.1499938964844,293.1499938964844,0.0244055297225713,-4805.51806640625,304.1520080566406,0.3984788656234741,0.0612052865326404,0.3059225976467132,291.152099609375,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3744506835937,291.1497497558594,1.0,0.4443806111812591,0.6468861103057861,0.6468861103057861,1.0,1.0,-1.744493842124939,0.7189124822616577,1.0255813598632812,0.3161158859729767,0.0,0.0,0.8270512223243713,179.63394165039062,186.0,-15.826048851013184,-21025.908203125,834.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60333251953125,309.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,22687.5078125,22320.0,0.0,0.0,0.4853469133377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2582461833953855,1.25826096534729,-1.4744636246177834e-05,0.0,0.0004925653920508,0.0,0.0,350.77789306640625,0.0,0.0,0.0,0.845483660697937,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1043365746736526,-2370.984619140625,304.14825439453125,0.5867888927459717,0.1612537503242492,0.1509565860033035,293.5919494628906,297.1499938964844,293.1499938964844,0.0105216018855571,-679.7775268554688,301.62469482421875,0.3576296865940094,0.050000000745058,0.0538448579609394,293.2257080078125,297.1499938964844,293.1499938964844,0.4242566227912903,-5615.04150390625,304.1591186523437,0.8512263894081116,0.5055378675460815,0.3572017848491668,293.25250244140625,297.1499938964844,293.1499938964844,0.5390426516532898,-9164.1259765625,304.1629333496094,0.9065980315208436,0.6112398505210876,0.582806408405304,293.1744689941406,297.1499938964844,293.1499938964844,0.0240039844065904,-4767.1064453125,304.1520080566406,0.3951291739940643,0.0605172999203205,0.3034259676933288,291.1485595703125,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3823547363281,291.1491394042969,1.0,0.4460217356681824,0.6477727293968201,0.6477727293968201,1.0,1.0,-1.738229274749756,0.7165490984916687,1.021680235862732,0.3149112462997436,0.0,0.0,0.8279204368591309,182.6356811523437,189.0,-0.7658555507659912,-20986.02734375,838.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,22389.576171875,22320.0,0.0,0.0,0.483054906129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538444995880127,1.2538591623306274,-1.46101128848386e-05,0.0,0.0004902392975054,0.0,0.0,346.5865783691406,0.0,0.0,0.0,0.842471718788147,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1043365746736526,-2370.984619140625,304.14825439453125,0.5867888927459717,0.1612537503242492,0.1509565860033035,293.5919494628906,297.1499938964844,293.1499938964844,0.0105216018855571,-679.7775268554688,301.62469482421875,0.3576296865940094,0.050000000745058,0.0538448579609394,293.2257080078125,297.1499938964844,293.1499938964844,0.4242566227912903,-5615.04150390625,304.1591186523437,0.8512263894081116,0.5055378675460815,0.3572017848491668,293.25250244140625,297.1499938964844,293.1499938964844,0.5390426516532898,-9164.1259765625,304.1629333496094,0.9065980315208436,0.6112398505210876,0.582806408405304,293.1744689941406,297.1499938964844,293.1499938964844,0.0240039844065904,-4767.1064453125,304.1520080566406,0.3951291739940643,0.0605172999203205,0.3034259676933288,291.1485595703125,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3823547363281,291.1491394042969,1.0,0.4460217356681824,0.6477727293968201,0.6477727293968201,1.0,1.0,-1.738229274749756,0.7165490984916687,1.021680235862732,0.3149112462997436,0.0,0.0,0.8279204368591309,182.6356811523437,189.0,-0.7658555507659912,-20986.02734375,838.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6425476074219,309.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,22389.576171875,22320.0,0.0,0.0,0.483054906129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538444995880127,1.2538591623306274,-1.46101128848386e-05,0.0,0.0004902392975054,0.0,0.0,346.5865783691406,0.0,0.0,0.0,0.842471718788147,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1046886518597602,-2377.28271484375,304.14825439453125,0.5853695869445801,0.1617017686367035,0.1514667570590973,293.6048278808594,297.1499938964844,293.1499938964844,0.0102136675268411,-668.4920043945312,301.4376220703125,0.3560507297515869,0.050000000745058,0.0539689846336841,293.2253723144531,297.1499938964844,293.1499938964844,0.422116756439209,-5592.56884765625,304.1596374511719,0.8477020263671875,0.5036908984184265,0.3560140430927276,293.25152587890625,297.1499938964844,293.1499938964844,0.5360968112945557,-9124.6416015625,304.1635131835937,0.9024046659469604,0.6088445782661438,0.5806865692138672,293.1748352050781,297.1499938964844,293.1499938964844,0.0235700663179159,-4724.29345703125,304.1520690917969,0.3915817439556122,0.0598262138664722,0.3009163439273834,291.15789794921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.390380859375,291.15850830078125,1.0,0.4476609230041504,0.648534893989563,0.648534893989563,1.0,1.0,-1.7320061922073364,0.7141314148902893,1.017874836921692,0.3136782050132751,0.0,0.0,0.82624351978302,185.63980102539065,177.0,8.940681457519531,-20937.93359375,842.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22369.18359375,21240.0,0.0,0.0,0.4808691442012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505630254745483,1.2505775690078735,-1.4555595953424929e-05,0.0,0.0004880210617557,0.0,0.0,344.2337951660156,0.0,0.0,0.0,0.8255570530891418,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1046886518597602,-2377.28271484375,304.14825439453125,0.5853695869445801,0.1617017686367035,0.1514667570590973,293.6048278808594,297.1499938964844,293.1499938964844,0.0102136675268411,-668.4920043945312,301.4376220703125,0.3560507297515869,0.050000000745058,0.0539689846336841,293.2253723144531,297.1499938964844,293.1499938964844,0.422116756439209,-5592.56884765625,304.1596374511719,0.8477020263671875,0.5036908984184265,0.3560140430927276,293.25152587890625,297.1499938964844,293.1499938964844,0.5360968112945557,-9124.6416015625,304.1635131835937,0.9024046659469604,0.6088445782661438,0.5806865692138672,293.1748352050781,297.1499938964844,293.1499938964844,0.0235700663179159,-4724.29345703125,304.1520690917969,0.3915817439556122,0.0598262138664722,0.3009163439273834,291.15789794921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.390380859375,291.15850830078125,1.0,0.4476609230041504,0.648534893989563,0.648534893989563,1.0,1.0,-1.7320061922073364,0.7141314148902893,1.017874836921692,0.3136782050132751,0.0,0.0,0.82624351978302,185.63980102539065,177.0,8.940681457519531,-20937.93359375,842.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,22369.18359375,21240.0,0.0,0.0,0.4808691442012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505630254745483,1.2505775690078735,-1.4555595953424929e-05,0.0,0.0004880210617557,0.0,0.0,344.2337951660156,0.0,0.0,0.0,0.8255570530891418,4.0,0.0,1.0
559260,293.1429748535156,297.1499938964844,293.1499938964844,0.1051791682839393,-2386.563232421875,304.1480407714844,0.5876249670982361,0.1622499823570251,0.1518361121416092,293.6173095703125,297.1499938964844,293.1499938964844,0.0098743662238121,-655.7342529296875,301.24127197265625,0.3572732806205749,0.050000000745058,0.0538727268576622,293.2247009277344,297.1499938964844,293.1499938964844,0.4208194613456726,-5579.61376953125,304.1586608886719,0.8487064838409424,0.5019113421440125,0.3546924889087677,293.250244140625,297.1499938964844,293.1499938964844,0.5342541337013245,-9101.111328125,304.16217041015625,0.9034807085990906,0.6065279841423035,0.5783957839012146,293.1749572753906,297.1499938964844,293.1499938964844,0.0230738278478384,-4676.890625,304.1522216796875,0.3907144069671631,0.0591732934117317,0.2974534630775451,291.1388854980469,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3983459472656,291.13916015625,1.0,0.4445002675056457,0.6492995023727417,0.6492995023727417,1.0,1.0,-1.7238404750823977,0.7108091115951538,1.0130313634872437,0.312047004699707,0.0,0.0,0.8291341662406921,183.0245819091797,165.0,-10.251630783081056,-20789.267578125,827.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,309.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21367.052734375,21240.0,0.0,0.0,0.4784375727176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22591233253479,1.2259262800216677,-1.3958258932689205e-05,0.0,0.0004855533188674,0.0,0.0,323.8034362792969,0.0,0.0,0.0,0.8235856890678406,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1051791682839393,-2386.563232421875,304.1480407714844,0.5876249670982361,0.1622499823570251,0.1518361121416092,293.6173095703125,297.1499938964844,293.1499938964844,0.0098743662238121,-655.7342529296875,301.24127197265625,0.3572732806205749,0.050000000745058,0.0538727268576622,293.2247009277344,297.1499938964844,293.1499938964844,0.4208194613456726,-5579.61376953125,304.1586608886719,0.8487064838409424,0.5019113421440125,0.3546924889087677,293.250244140625,297.1499938964844,293.1499938964844,0.5342541337013245,-9101.111328125,304.16217041015625,0.9034807085990906,0.6065279841423035,0.5783957839012146,293.1749572753906,297.1499938964844,293.1499938964844,0.0230738278478384,-4676.890625,304.1522216796875,0.3907144069671631,0.0591732934117317,0.2974534630775451,291.1388854980469,291.1499938964844,258.8526611328125,257.41064453125,279.15789794921875,293.3983459472656,291.13916015625,1.0,0.4445002675056457,0.6492995023727417,0.6492995023727417,1.0,1.0,-1.7238404750823977,0.7108091115951538,1.0130313634872437,0.312047004699707,0.0,0.0,0.8291341662406921,183.0245819091797,165.0,-10.251630783081056,-20789.267578125,827.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,309.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21367.052734375,21240.0,0.0,0.0,0.4784375727176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22591233253479,1.2259262800216677,-1.3958258932689205e-05,0.0,0.0004855533188674,0.0,0.0,323.8034362792969,0.0,0.0,0.0,0.8235856890678406,4.0,0.0,1.0
