time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.105385310947895,-2390.0986328125,304.1483459472656,0.5925349593162537,0.1629479080438614,0.1521992832422256,293.6291198730469,297.1499938964844,293.1499938964844,0.0094899432733654,-639.5336303710938,301.0492248535156,0.3604724407196045,0.050000000745058,0.0536300502717494,293.2237548828125,297.1499938964844,293.1499938964844,0.4183578789234161,-5553.45947265625,304.1598815917969,0.8529122471809387,0.5002137422561646,0.3533256351947784,293.2487487792969,297.1499938964844,293.1499938964844,0.5309843420982361,-9056.6982421875,304.16357421875,0.9083589911460876,0.6042944192886353,0.5760473012924194,293.17462158203125,297.1499938964844,293.1499938964844,0.0224442351609468,-4613.07275390625,304.15252685546875,0.3920300304889679,0.0586072728037834,0.2936613857746124,291.1506652832031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4060363769531,291.1517028808594,1.0,0.4386877715587616,0.6500340104103088,0.6500340104103088,1.0,1.0,-1.7149715423583984,0.7071417570114136,1.0078297853469849,0.3102699518203735,0.0,0.0,0.828361451625824,176.68893432617188,153.0,10.28222370147705,-20728.046875,802.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120056152344,309.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21279.341796875,21240.0,0.0,0.0,0.4760303199291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223886489868164,1.223900318145752,-1.3908284927310888e-05,0.0,0.0004831102851312,0.0,0.0,322.1380310058594,0.0,0.0,0.0,0.8221790194511414,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.105385310947895,-2390.0986328125,304.1483459472656,0.5925349593162537,0.1629479080438614,0.1521992832422256,293.6291198730469,297.1499938964844,293.1499938964844,0.0094899432733654,-639.5336303710938,301.0492248535156,0.3604724407196045,0.050000000745058,0.0536300502717494,293.2237548828125,297.1499938964844,293.1499938964844,0.4183578789234161,-5553.45947265625,304.1598815917969,0.8529122471809387,0.5002137422561646,0.3533256351947784,293.2487487792969,297.1499938964844,293.1499938964844,0.5309843420982361,-9056.6982421875,304.16357421875,0.9083589911460876,0.6042944192886353,0.5760473012924194,293.17462158203125,297.1499938964844,293.1499938964844,0.0224442351609468,-4613.07275390625,304.15252685546875,0.3920300304889679,0.0586072728037834,0.2936613857746124,291.1506652832031,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4060363769531,291.1517028808594,1.0,0.4386877715587616,0.6500340104103088,0.6500340104103088,1.0,1.0,-1.7149715423583984,0.7071417570114136,1.0078297853469849,0.3102699518203735,0.0,0.0,0.828361451625824,176.68893432617188,153.0,10.28222370147705,-20728.046875,802.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120056152344,309.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,21279.341796875,21240.0,0.0,0.0,0.4760303199291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223886489868164,1.223900318145752,-1.3908284927310888e-05,0.0,0.0004831102851312,0.0,0.0,322.1380310058594,0.0,0.0,0.0,0.8221790194511414,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1054868921637535,-2391.8251953125,304.1484680175781,0.5956906676292419,0.1633456200361251,0.1523943245410919,293.6347961425781,297.1499938964844,293.1499938964844,0.0092947958037257,-630.9608764648438,300.9527893066406,0.3626167476177215,0.050000000745058,0.0534744784235954,293.2231750488281,297.1499938964844,293.1499938964844,0.4170606434345245,-5539.69189453125,304.1604309082031,0.8558967709541321,0.4993903040885925,0.3526343405246734,293.2479248046875,297.1499938964844,293.1499938964844,0.5292667746543884,-9033.400390625,304.1642150878906,0.9119389653205872,0.6032035946846008,0.5748623609542847,293.17431640625,297.1499938964844,293.1499938964844,0.0221274532377719,-4580.4296875,304.15264892578125,0.3932685852050781,0.0583551228046417,0.2917462885379791,291.1580505371094,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4097595214844,291.1590576171875,1.0,0.4351002275943756,0.6503845453262329,0.6503845453262329,1.0,1.0,-1.7104668617248535,0.705263078212738,1.0052037239074707,0.3093728721141815,0.0,0.0,0.8270757794380188,172.6536865234375,153.0,14.897709846496582,-20690.123046875,786.7756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7165222167969,309.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,21289.05859375,20160.0,0.0,0.0,0.4748560190200805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220453023910522,1.2220592498779297,-1.3883136489312164e-05,0.0,0.000481918483274,0.0,0.0,320.95562744140625,0.0,0.0,0.0,0.8061378002166748,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.1057774946093559,-2397.362060546875,304.148193359375,0.5992085337638855,0.1637712121009826,0.1526007205247879,293.6402893066406,297.1499938964844,293.1499938964844,0.009109909646213,-623.0888671875,300.8512268066406,0.3650643229484558,0.050000000745058,0.0533033572137355,293.2225341796875,297.1499938964844,293.1499938964844,0.4164620339870453,-5533.89453125,304.1596069335937,0.8593780398368835,0.4985889196395874,0.3519441485404968,293.2470397949219,297.1499938964844,293.1499938964844,0.5284186601638794,-9022.87890625,304.16314697265625,0.916189670562744,0.6021376848220825,0.5736802220344543,293.1739501953125,297.1499938964844,293.1499938964844,0.0218688324093818,-4554.9638671875,304.1526184082031,0.3947934508323669,0.0581206828355789,0.2898407876491546,291.1469421386719,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41339111328125,291.1445007324219,1.0,0.4311877489089966,0.6507225632667542,0.6507225632667542,1.0,1.0,-1.7059732675552368,0.7033802270889282,1.0025930404663086,0.308482825756073,0.0,0.0,0.8281800746917725,168.22572326660156,141.0,-13.772102355957031,-20561.7109375,770.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323608398437,309.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20523.48046875,20160.0,0.0,0.0,0.4735506474971771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198745846748352,1.1987591981887815,-1.3367493011173792e-05,0.0,0.0004805937060154,0.0,0.0,303.0831604003906,0.0,0.0,0.0,0.8052510619163513,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1061667948961258,-2404.4609375,304.1481628417969,0.607157826423645,0.1646951586008072,0.1530513912439346,293.6507873535156,297.1499938964844,293.1499938964844,0.0087365116924047,-606.033935546875,300.6516418457031,0.3707974553108215,0.050000000745058,0.0529270619153976,293.2210998535156,297.1499938964844,293.1499938964844,0.41443932056427,-5512.7060546875,304.15985107421875,0.8677446842193604,0.4970453679561615,0.3505860269069671,293.2450866699219,297.1499938964844,293.1499938964844,0.5257093906402588,-8986.5986328125,304.1633605957031,0.9265364408493042,0.6000760793685913,0.571357011795044,293.1730041503906,297.1499938964844,293.1499938964844,0.0213008355349302,-4496.16552734375,304.1527099609375,0.3985457122325897,0.0576997511088848,0.2860950827598572,291.1452941894531,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4204406738281,291.1461181640625,1.0,0.4226058721542358,0.6513569951057434,0.6513569951057434,1.0,1.0,-1.6971452236175537,0.699658215045929,0.99748694896698,0.3067496120929718,0.0,0.0,0.829404890537262,158.51260375976562,129.0,2.72074556350708,-20496.60546875,735.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20225.80078125,20160.0,0.0,0.0,0.4708766341209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194663166999817,1.194676399230957,-1.3240835869510192e-05,0.0,0.0004778799193445,0.0,0.0,299.4322814941406,0.0,0.0,0.0,0.8023763298988342,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1061667948961258,-2404.4609375,304.1481628417969,0.607157826423645,0.1646951586008072,0.1530513912439346,293.6507873535156,297.1499938964844,293.1499938964844,0.0087365116924047,-606.033935546875,300.6516418457031,0.3707974553108215,0.050000000745058,0.0529270619153976,293.2210998535156,297.1499938964844,293.1499938964844,0.41443932056427,-5512.7060546875,304.15985107421875,0.8677446842193604,0.4970453679561615,0.3505860269069671,293.2450866699219,297.1499938964844,293.1499938964844,0.5257093906402588,-8986.5986328125,304.1633605957031,0.9265364408493042,0.6000760793685913,0.571357011795044,293.1730041503906,297.1499938964844,293.1499938964844,0.0213008355349302,-4496.16552734375,304.1527099609375,0.3985457122325897,0.0576997511088848,0.2860950827598572,291.1452941894531,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4204406738281,291.1461181640625,1.0,0.4226058721542358,0.6513569951057434,0.6513569951057434,1.0,1.0,-1.6971452236175537,0.699658215045929,0.99748694896698,0.3067496120929718,0.0,0.0,0.829404890537262,158.51260375976562,129.0,2.72074556350708,-20496.60546875,735.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20225.80078125,20160.0,0.0,0.0,0.4708766341209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194663166999817,1.194676399230957,-1.3240835869510192e-05,0.0,0.0004778799193445,0.0,0.0,299.4322814941406,0.0,0.0,0.0,0.8023763298988342,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064723581075668,-2409.813720703125,304.14825439453125,0.6159714460372925,0.1656939536333084,0.1535471528768539,293.6609191894531,297.1499938964844,293.1499938964844,0.0083629749715328,-587.9362182617188,300.45367431640625,0.377559632062912,0.050000000745058,0.0525219701230526,293.2196350097656,297.1499938964844,293.1499938964844,0.411946564912796,-5486.27001953125,304.16070556640625,0.8778557181358337,0.4955385029315948,0.3492364883422851,293.2431640625,297.1499938964844,293.1499938964844,0.5224157571792603,-8941.9482421875,304.1643981933594,0.9389007687568665,0.5980566143989563,0.5690515637397766,293.1719665527344,297.1499938964844,293.1499938964844,0.0207258276641368,-4434.51416015625,304.1527709960937,0.4030874967575073,0.0573294125497341,0.2824582457542419,291.1584777832031,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.42730712890625,291.1593933105469,1.0,0.4132779836654663,0.6519471406936646,0.6519471406936646,1.0,1.0,-1.688499093055725,0.6959879994392395,0.9925110936164856,0.3050698041915893,0.0,0.0,0.8273971080780029,148.0764923095703,117.0,13.823680877685549,-20425.126953125,698.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701721191406,309.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,20211.78125,19080.0,0.0,0.0,0.4683136940002441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913269758224487,1.1913402080535889,-1.3189327546569984e-05,0.0,0.0004752788809128,0.0,0.0,297.28253173828125,0.0,0.0,0.0,0.7854257822036743,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064723581075668,-2409.813720703125,304.14825439453125,0.6159714460372925,0.1656939536333084,0.1535471528768539,293.6609191894531,297.1499938964844,293.1499938964844,0.0083629749715328,-587.9362182617188,300.45367431640625,0.377559632062912,0.050000000745058,0.0525219701230526,293.2196350097656,297.1499938964844,293.1499938964844,0.411946564912796,-5486.27001953125,304.16070556640625,0.8778557181358337,0.4955385029315948,0.3492364883422851,293.2431640625,297.1499938964844,293.1499938964844,0.5224157571792603,-8941.9482421875,304.1643981933594,0.9389007687568665,0.5980566143989563,0.5690515637397766,293.1719665527344,297.1499938964844,293.1499938964844,0.0207258276641368,-4434.51416015625,304.1527709960937,0.4030874967575073,0.0573294125497341,0.2824582457542419,291.1584777832031,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.42730712890625,291.1593933105469,1.0,0.4132779836654663,0.6519471406936646,0.6519471406936646,1.0,1.0,-1.688499093055725,0.6959879994392395,0.9925110936164856,0.3050698041915893,0.0,0.0,0.8273971080780029,148.0764923095703,117.0,13.823680877685549,-20425.126953125,698.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7701721191406,309.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,20211.78125,19080.0,0.0,0.0,0.4683136940002441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1913269758224487,1.1913402080535889,-1.3189327546569984e-05,0.0,0.0004752788809128,0.0,0.0,297.28253173828125,0.0,0.0,0.0,0.7854257822036743,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1071230769157409,-2422.048583984375,304.14776611328125,0.6252506375312805,0.166752889752388,0.1540841460227966,293.6707763671875,297.1499938964844,293.1499938964844,0.0080178072676062,-571.2116088867188,300.2431335449219,0.3853241503238678,0.050000000745058,0.0521004684269428,293.21807861328125,297.1499938964844,293.1499938964844,0.4106729626655578,-5473.6611328125,304.1593017578125,0.8897246718406677,0.494092047214508,0.3479110300540924,293.2411193847656,297.1499938964844,293.1499938964844,0.5206446647644043,-8919.509765625,304.16259765625,0.952774465084076,0.5961117744445801,0.5667890906333923,293.1708679199219,297.1499938964844,293.1499938964844,0.020259790122509,-4386.06103515625,304.1526184082031,0.4084678590297699,0.0569969043135643,0.2789254486560821,291.1379699707031,291.1499938964844,258.77783203125,257.3472595214844,279.15576171875,293.43414306640625,291.13800048828125,1.0,0.4033965468406677,0.6525046825408936,0.6525046825408936,1.0,1.0,-1.6800881624221802,0.692403256893158,0.987684965133667,0.3034482002258301,0.0,0.0,0.830406129360199,137.2313690185547,105.0,-11.712203025817873,-20259.568359375,661.6513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19223.3984375,19080.0,0.0,0.0,0.4654984474182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650340557098389,1.1650466918945312,-1.2589581274369266e-05,0.0,0.0004724217578768,0.0,0.0,277.660888671875,0.0,0.0,0.0,0.7824016809463501,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1071230769157409,-2422.048583984375,304.14776611328125,0.6252506375312805,0.166752889752388,0.1540841460227966,293.6707763671875,297.1499938964844,293.1499938964844,0.0080178072676062,-571.2116088867188,300.2431335449219,0.3853241503238678,0.050000000745058,0.0521004684269428,293.21807861328125,297.1499938964844,293.1499938964844,0.4106729626655578,-5473.6611328125,304.1593017578125,0.8897246718406677,0.494092047214508,0.3479110300540924,293.2411193847656,297.1499938964844,293.1499938964844,0.5206446647644043,-8919.509765625,304.16259765625,0.952774465084076,0.5961117744445801,0.5667890906333923,293.1708679199219,297.1499938964844,293.1499938964844,0.020259790122509,-4386.06103515625,304.1526184082031,0.4084678590297699,0.0569969043135643,0.2789254486560821,291.1379699707031,291.1499938964844,258.77783203125,257.3472595214844,279.15576171875,293.43414306640625,291.13800048828125,1.0,0.4033965468406677,0.6525046825408936,0.6525046825408936,1.0,1.0,-1.6800881624221802,0.692403256893158,0.987684965133667,0.3034482002258301,0.0,0.0,0.830406129360199,137.2313690185547,105.0,-11.712203025817873,-20259.568359375,661.6513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19223.3984375,19080.0,0.0,0.0,0.4654984474182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650340557098389,1.1650466918945312,-1.2589581274369266e-05,0.0,0.0004724217578768,0.0,0.0,277.660888671875,0.0,0.0,0.0,0.7824016809463501,4.0,0.0,1.0
559980,293.1258544921875,297.1499938964844,293.1499938964844,0.107531800866127,-2429.33154296875,304.1478271484375,0.6355249881744385,0.1678543388843536,0.1546551436185836,293.6805419921875,297.1499938964844,293.1499938964844,0.0076707997359335,-553.087646484375,300.0380859375,0.3938323855400085,0.050000000745058,0.0516698099672794,293.2165222167969,297.1499938964844,293.1499938964844,0.4084101021289825,-5449.6708984375,304.15997314453125,0.9034473299980164,0.4926787912845611,0.346610814332962,293.2391052246094,297.1499938964844,293.1499938964844,0.5176535248756409,-8878.95703125,304.16339111328125,0.9676065444946288,0.5942099690437317,0.5645727515220642,293.16973876953125,297.1499938964844,293.1499938964844,0.0197443701326847,-4329.0244140625,304.1526184082031,0.4149716198444366,0.056693859398365,0.275491714477539,291.1466979980469,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4410095214844,291.1475524902344,1.0,0.3930676281452179,0.653041660785675,0.653041660785675,1.0,1.0,-1.6719119548797607,0.6889128088951111,0.9829992055892944,0.3018770813941955,0.0,0.0,0.8303716778755188,126.16053009033205,93.0,7.019695281982422,-20199.658203125,624.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80877685546875,309.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19111.388671875,19080.0,0.0,0.0,0.462771326303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16338849067688,1.1634011268615725,-1.2540983334474731e-05,0.0,0.0004696540709119,0.0,0.0,276.2851867675781,0.0,0.0,0.0,0.781170129776001,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.107531800866127,-2429.33154296875,304.1478271484375,0.6355249881744385,0.1678543388843536,0.1546551436185836,293.6805419921875,297.1499938964844,293.1499938964844,0.0076707997359335,-553.087646484375,300.0380859375,0.3938323855400085,0.050000000745058,0.0516698099672794,293.2165222167969,297.1499938964844,293.1499938964844,0.4084101021289825,-5449.6708984375,304.15997314453125,0.9034473299980164,0.4926787912845611,0.346610814332962,293.2391052246094,297.1499938964844,293.1499938964844,0.5176535248756409,-8878.95703125,304.16339111328125,0.9676065444946288,0.5942099690437317,0.5645727515220642,293.16973876953125,297.1499938964844,293.1499938964844,0.0197443701326847,-4329.0244140625,304.1526184082031,0.4149716198444366,0.056693859398365,0.275491714477539,291.1466979980469,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4410095214844,291.1475524902344,1.0,0.3930676281452179,0.653041660785675,0.653041660785675,1.0,1.0,-1.6719119548797607,0.6889128088951111,0.9829992055892944,0.3018770813941955,0.0,0.0,0.8303716778755188,126.16053009033205,93.0,7.019695281982422,-20199.658203125,624.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80877685546875,309.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19111.388671875,19080.0,0.0,0.0,0.462771326303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16338849067688,1.1634011268615725,-1.2540983334474731e-05,0.0,0.0004696540709119,0.0,0.0,276.2851867675781,0.0,0.0,0.0,0.781170129776001,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1077306270599365,-2432.84912109375,304.1478576660156,0.6412488222122192,0.1684164851903915,0.1549500077962875,293.6854858398437,297.1499938964844,293.1499938964844,0.0075011244043707,-543.94287109375,299.9346923828125,0.3980066180229187,0.050000000745058,0.0514525063335895,293.2158203125,297.1499938964844,293.1499938964844,0.4072290062904358,-5437.14013671875,304.1603088378906,0.911443054676056,0.4919799268245697,0.3459641337394714,293.2381591796875,297.1499938964844,293.1499938964844,0.5160956978797913,-8857.828125,304.1637878417969,0.9751954078674316,0.5932691097259521,0.5634711980819702,293.1692199707031,297.1499938964844,293.1499938964844,0.0194917097687721,-4300.54931640625,304.152587890625,0.4187876582145691,0.0565503910183906,0.2738058865070343,291.1527099609375,291.1499938964844,258.7530822753906,257.326416015625,279.15545654296875,293.44451904296875,291.1535339355469,1.0,0.3877513110637665,0.6533098220825195,0.6533098220825195,1.0,1.0,-1.6678820848464966,0.6871940493583679,0.9806880354881288,0.3011021912097931,0.0,0.0,0.8295810222625732,120.57659912109376,93.0,11.336380958557127,-20164.3359375,605.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8065795898437,309.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19111.755859375,18000.0,0.0,0.0,0.461477518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162278413772583,1.1622909307479858,-1.2525389138318133e-05,0.0,0.000468341022497,0.0,0.0,275.6229858398437,0.0,0.0,0.0,0.7655279636383057,4.0,0.0,1.0
560160,293.123291015625,297.1499938964844,293.1499938964844,0.1081295236945152,-2440.385498046875,304.14752197265625,0.6474757790565491,0.1689849644899368,0.155250072479248,293.69049072265625,297.1499938964844,293.1499938964844,0.0073404633440077,-535.5380249023438,299.82391357421875,0.4022374749183655,0.050000000745058,0.0512345135211944,293.2150573730469,297.1499938964844,293.1499938964844,0.4067824780941009,-5433.0166015625,304.1592102050781,0.9205058813095092,0.4912933111190796,0.3453221917152405,293.2371826171875,297.1499938964844,293.1499938964844,0.5154516696929932,-8850.166015625,304.16241455078125,0.9827996492385864,0.5923440456390381,0.5623781085014343,293.1686706542969,297.1499938964844,293.1499938964844,0.0192916523665189,-4279.35986328125,304.1524658203125,0.423077255487442,0.0564109236001968,0.272136241197586,291.1390991210937,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4481201171875,291.1360168457031,1.0,0.3823422193527221,0.6535809636116028,0.6535809636116028,1.0,1.0,-1.6638928651809692,0.6854957938194275,0.9783970713615416,0.3003341555595398,0.0,0.0,0.8314329981803894,114.97612762451172,81.0,-20.21481132507324,-20031.4375,587.1146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.815185546875,309.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18356.587890625,18000.0,0.0,0.0,0.4600715637207031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391289234161377,1.1391409635543823,-1.2031086953356862e-05,0.0,0.0004669141490012,0.0,0.0,259.47479248046875,0.0,0.0,0.0,0.7645860910415649,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1087108477950096,-2451.026123046875,304.1473999023437,0.6617808938026428,0.1701360344886779,0.1558639407157898,293.7006530761719,297.1499938964844,293.1499938964844,0.0070242756046354,-518.0311279296875,299.6056823730469,0.4115086495876312,0.050000000745058,0.0507970638573169,293.2135314941406,297.1499938964844,293.1499938964844,0.4050962328910827,-5415.435546875,304.1590270996094,0.9411787390708924,0.489955872297287,0.3440669178962707,293.23516845703125,297.1499938964844,293.1499938964844,0.5131786465644836,-8819.9384765625,304.16217041015625,0.9977803826332092,0.5905418992042542,0.5602429509162903,293.16766357421875,297.1499938964844,293.1499938964844,0.0188461672514677,-4229.291015625,304.15240478515625,0.4334717988967895,0.056143257766962,0.2688430547714233,291.13201904296875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4555358886719,291.1326599121094,1.0,0.3712478578090668,0.6541388034820557,0.6541388034820557,1.0,1.0,-1.6560627222061155,0.6821766495704651,0.9738861322402954,0.2988243103027344,0.0,0.0,0.8348478674888611,103.74139404296876,69.0,-3.237276315689087,-19973.044921875,550.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,309.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.4572702348232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1372658014297483,1.1372778415679932,-1.193206844618544e-05,0.0,0.000464071141323,0.0,0.0,257.3062744140625,0.0,0.0,0.0,0.7628804445266724,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1087108477950096,-2451.026123046875,304.1473999023437,0.6617808938026428,0.1701360344886779,0.1558639407157898,293.7006530761719,297.1499938964844,293.1499938964844,0.0070242756046354,-518.0311279296875,299.6056823730469,0.4115086495876312,0.050000000745058,0.0507970638573169,293.2135314941406,297.1499938964844,293.1499938964844,0.4050962328910827,-5415.435546875,304.1590270996094,0.9411787390708924,0.489955872297287,0.3440669178962707,293.23516845703125,297.1499938964844,293.1499938964844,0.5131786465644836,-8819.9384765625,304.16217041015625,0.9977803826332092,0.5905418992042542,0.5602429509162903,293.16766357421875,297.1499938964844,293.1499938964844,0.0188461672514677,-4229.291015625,304.15240478515625,0.4334717988967895,0.056143257766962,0.2688430547714233,291.13201904296875,291.1499938964844,258.7299499511719,257.30694580078125,279.1555480957031,293.4555358886719,291.1326599121094,1.0,0.3712478578090668,0.6541388034820557,0.6541388034820557,1.0,1.0,-1.6560627222061155,0.6821766495704651,0.9738861322402954,0.2988243103027344,0.0,0.0,0.8348478674888611,103.74139404296876,69.0,-3.237276315689087,-19973.044921875,550.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262023925781,309.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.4572702348232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1372658014297483,1.1372778415679932,-1.193206844618544e-05,0.0,0.000464071141323,0.0,0.0,257.3062744140625,0.0,0.0,0.0,0.7628804445266724,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1089868545532226,-2455.346435546875,304.1478271484375,0.6752915382385254,0.1713532656431198,0.1566171795129776,293.7108154296875,297.1499938964844,293.1499938964844,0.0067184185609221,-499.7416076660156,299.40020751953125,0.4202097654342651,0.050000000745058,0.0504577457904815,293.2120056152344,297.1499938964844,293.1499938964844,0.4019854664802551,-5381.60498046875,304.16131591796875,0.958540678024292,0.4886573255062103,0.3429150283336639,293.2176513671875,297.1499938964844,293.1499938964844,0.4871515929698944,-8444.0341796875,304.2024230957031,0.9990000128746032,0.591854453086853,0.5363236665725708,293.16632080078125,297.1499938964844,293.1499938964844,0.0184131152927875,-4176.27197265625,304.1523132324219,0.443638265132904,0.0559645146131515,0.2662970423698425,291.1700744628906,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.468994140625,291.1753234863281,1.0,0.3588593304157257,0.6563397645950317,0.6563397645950317,1.0,1.0,-1.623445749282837,0.6683058142662048,0.955139935016632,0.2922276556491852,0.0,0.0,0.8304581046104431,94.49735260009766,72.0,53.07775115966797,-19732.3046875,503.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8410339355469,309.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.08984375,18000.0,0.0,0.0,0.4544049501419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135269045829773,1.135280966758728,-1.1911177352885716e-05,0.0,0.0004611632612068,0.0,0.0,256.26806640625,0.0,0.0,0.0,0.7615674734115601,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1089868545532226,-2455.346435546875,304.1478271484375,0.6752915382385254,0.1713532656431198,0.1566171795129776,293.7108154296875,297.1499938964844,293.1499938964844,0.0067184185609221,-499.7416076660156,299.40020751953125,0.4202097654342651,0.050000000745058,0.0504577457904815,293.2120056152344,297.1499938964844,293.1499938964844,0.4019854664802551,-5381.60498046875,304.16131591796875,0.958540678024292,0.4886573255062103,0.3429150283336639,293.2176513671875,297.1499938964844,293.1499938964844,0.4871515929698944,-8444.0341796875,304.2024230957031,0.9990000128746032,0.591854453086853,0.5363236665725708,293.16632080078125,297.1499938964844,293.1499938964844,0.0184131152927875,-4176.27197265625,304.1523132324219,0.443638265132904,0.0559645146131515,0.2662970423698425,291.1700744628906,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.468994140625,291.1753234863281,1.0,0.3588593304157257,0.6563397645950317,0.6563397645950317,1.0,1.0,-1.623445749282837,0.6683058142662048,0.955139935016632,0.2922276556491852,0.0,0.0,0.8304581046104431,94.49735260009766,72.0,53.07775115966797,-19732.3046875,503.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8410339355469,309.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.08984375,18000.0,0.0,0.0,0.4544049501419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135269045829773,1.135280966758728,-1.1911177352885716e-05,0.0,0.0004611632612068,0.0,0.0,256.26806640625,0.0,0.0,0.0,0.7615674734115601,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1091822758316993,-2457.916015625,304.148193359375,0.6853346228599548,0.1725551784038543,0.1575053483247757,293.7215576171875,297.1499938964844,293.1499938964844,0.0064302524551749,-481.6893615722656,299.1996459960937,0.4266518354415893,0.050000000745058,0.0502476505935192,293.211181640625,297.1499938964844,293.1499938964844,0.3981994390487671,-5340.4189453125,304.16375732421875,0.9692477583885192,0.4872522056102752,0.3418063819408417,293.1761169433594,297.1499938964844,293.1499938964844,0.4642305970191955,-8120.63720703125,304.2223205566406,0.9990000128746032,0.5985463857650757,0.517404317855835,293.16485595703125,297.1499938964844,293.1499938964844,0.0180791169404983,-4132.54736328125,304.152099609375,0.4511177837848663,0.0558525435626506,0.2647382020950317,291.23101806640625,291.1499938964844,258.7041015625,257.2852783203125,279.1742553710937,293.4972839355469,291.2342529296875,1.0,0.3508612811565399,0.6591628193855286,0.6591628193855286,1.0,1.0,-1.5983237028121948,0.6582074761390686,0.9401162266731262,0.2873606979846954,0.0,0.0,0.8152146935462952,88.67504119873047,75.0,67.74932861328125,-19494.94140625,472.9865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906494140625,309.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18284.15234375,18000.0,0.0,0.0,0.4508670270442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161845922470093,1.1161962747573853,-1.170047471532598e-05,0.0,0.0004575727216433,0.0,0.0,246.31033325195312,0.0,0.0,0.0,0.7511430978775024,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1091822758316993,-2457.916015625,304.148193359375,0.6853346228599548,0.1725551784038543,0.1575053483247757,293.7215576171875,297.1499938964844,293.1499938964844,0.0064302524551749,-481.6893615722656,299.1996459960937,0.4266518354415893,0.050000000745058,0.0502476505935192,293.211181640625,297.1499938964844,293.1499938964844,0.3981994390487671,-5340.4189453125,304.16375732421875,0.9692477583885192,0.4872522056102752,0.3418063819408417,293.1761169433594,297.1499938964844,293.1499938964844,0.4642305970191955,-8120.63720703125,304.2223205566406,0.9990000128746032,0.5985463857650757,0.517404317855835,293.16485595703125,297.1499938964844,293.1499938964844,0.0180791169404983,-4132.54736328125,304.152099609375,0.4511177837848663,0.0558525435626506,0.2647382020950317,291.23101806640625,291.1499938964844,258.7041015625,257.2852783203125,279.1742553710937,293.4972839355469,291.2342529296875,1.0,0.3508612811565399,0.6591628193855286,0.6591628193855286,1.0,1.0,-1.5983237028121948,0.6582074761390686,0.9401162266731262,0.2873606979846954,0.0,0.0,0.8152146935462952,88.67504119873047,75.0,67.74932861328125,-19494.94140625,472.9865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.906494140625,309.7328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18284.15234375,18000.0,0.0,0.0,0.4508670270442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161845922470093,1.1161962747573853,-1.170047471532598e-05,0.0,0.0004575727216433,0.0,0.0,246.31033325195312,0.0,0.0,0.0,0.7511430978775024,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1097208559513092,-2467.3125,304.1478881835937,0.6922861337661743,0.173693299293518,0.1584281176328659,293.7325744628906,297.1499938964844,293.1499938964844,0.0061731324531137,-465.6841735839844,298.98309326171875,0.4309414327144623,0.050000000745058,0.0501236096024513,293.2105712890625,297.1499938964844,293.1499938964844,0.3955892026424408,-5312.814453125,304.1634826660156,0.9752437472343444,0.4858292937278747,0.3407283425331116,293.1343994140625,297.1499938964844,293.1499938964844,0.449880838394165,-7923.86328125,304.22174072265625,0.9990000128746032,0.6063545942306519,0.5059025287628174,293.16314697265625,297.1499938964844,293.1499938964844,0.0179134625941514,-4110.9853515625,304.15167236328125,0.456097275018692,0.0558181926608085,0.2638932168483734,291.258056640625,291.1499938964844,258.6943664550781,257.27716064453125,279.1781311035156,293.5359191894531,291.2588195800781,1.0,0.3459473848342895,0.6622016429901123,0.6622016429901123,1.0,1.0,-1.5831605195999146,0.6526552438735962,0.9305052757263184,0.2849615216255188,0.0,0.0,0.7986556887626648,85.23566436767578,93.0,38.79742813110352,-19291.638671875,454.8910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,309.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18400.9296875,18000.0,0.0,0.0,0.4467674493789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864050388336182,1.0864163637161257,-1.132857596530812e-05,0.0,0.0004534121544566,0.0,0.0,230.6226501464844,0.0,0.0,0.0,0.7348471879959106,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1097208559513092,-2467.3125,304.1478881835937,0.6922861337661743,0.173693299293518,0.1584281176328659,293.7325744628906,297.1499938964844,293.1499938964844,0.0061731324531137,-465.6841735839844,298.98309326171875,0.4309414327144623,0.050000000745058,0.0501236096024513,293.2105712890625,297.1499938964844,293.1499938964844,0.3955892026424408,-5312.814453125,304.1634826660156,0.9752437472343444,0.4858292937278747,0.3407283425331116,293.1343994140625,297.1499938964844,293.1499938964844,0.449880838394165,-7923.86328125,304.22174072265625,0.9990000128746032,0.6063545942306519,0.5059025287628174,293.16314697265625,297.1499938964844,293.1499938964844,0.0179134625941514,-4110.9853515625,304.15167236328125,0.456097275018692,0.0558181926608085,0.2638932168483734,291.258056640625,291.1499938964844,258.6943664550781,257.27716064453125,279.1781311035156,293.5359191894531,291.2588195800781,1.0,0.3459473848342895,0.6622016429901123,0.6622016429901123,1.0,1.0,-1.5831605195999146,0.6526552438735962,0.9305052757263184,0.2849615216255188,0.0,0.0,0.7986556887626648,85.23566436767578,93.0,38.79742813110352,-19291.638671875,454.8910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,309.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18400.9296875,18000.0,0.0,0.0,0.4467674493789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864050388336182,1.0864163637161257,-1.132857596530812e-05,0.0,0.0004534121544566,0.0,0.0,230.6226501464844,0.0,0.0,0.0,0.7348471879959106,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1101524084806442,-2475.21044921875,304.1474914550781,0.6926688551902771,0.1741992831230163,0.1589148789644241,293.7381591796875,297.1499938964844,293.1499938964844,0.0060596945695579,-458.7507019042969,298.8676147460937,0.4306457936763763,0.050000000745058,0.0501318275928497,293.2103271484375,297.1499938964844,293.1499938964844,0.3948602676391601,-5305.564453125,304.1623229980469,0.9743448495864868,0.4851079285144806,0.3402393460273742,293.11834716796875,297.1499938964844,293.1499938964844,0.4497184157371521,-7928.9951171875,304.2088317871094,0.9990000128746032,0.6097068786621094,0.5066700577735901,293.1623840332031,297.1499938964844,293.1499938964844,0.0179180260747671,-4111.73095703125,304.1513671875,0.4557131230831146,0.0558058321475982,0.2639054358005523,291.25714111328125,291.1499938964844,258.6904602050781,257.27392578125,279.175048828125,293.5524597167969,291.2554626464844,1.0,0.3467000424861908,0.6632398962974548,0.6632398962974548,1.0,1.0,-1.58409321308136,0.6535531878471375,0.9305399656295776,0.2855290472507477,0.0,0.0,0.791519284248352,85.45806884765625,93.0,11.504451751708984,-19246.66796875,456.0268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0399780273437,309.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18411.298828125,18000.0,0.0,0.0,0.4445923566818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070548176765442,1.07055926322937,-1.112322661356302e-05,0.0,0.0004512047162279,0.0,0.0,222.4106903076172,0.0,0.0,0.0,0.7261694669723511,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107563525438308,-2486.532958984375,304.1468505859375,0.6909416317939758,0.1746544986963272,0.1593977808952331,293.7438049316406,297.1499938964844,293.1499938964844,0.0059580369852483,-452.7929382324219,298.74334716796875,0.4287106096744537,0.050000000745058,0.0501867420971393,293.21014404296875,297.1499938964844,293.1499938964844,0.39479660987854,-5305.8447265625,304.1601867675781,0.9708144664764404,0.4843814373016357,0.339777261018753,293.1102294921875,297.1499938964844,293.1499938964844,0.4547241330146789,-8009.2705078125,304.18896484375,0.9990000128746032,0.6117123961448669,0.511784017086029,293.1618347167969,297.1499938964844,293.1499938964844,0.0179749857634305,-4120.10693359375,304.1510009765625,0.4532326757907867,0.0557541027665138,0.2640326619148254,291.2379455566406,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5614013671875,291.2337951660156,1.0,0.3491136431694031,0.6636905074119568,0.6636905074119568,1.0,1.0,-1.5904713869094849,0.6566514372825623,0.9338200092315674,0.2872110307216644,0.0,0.0,0.7874906659126282,86.9711685180664,111.0,-25.591327667236328,-19244.44140625,463.7901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07012939453125,309.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18356.75,18000.0,0.0,0.0,0.4424777030944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0570635795593262,1.0570745468139648,-1.0936671060335357e-05,0.0,0.0004490586288738,0.0,0.0,215.39572143554688,0.0,0.0,0.0,0.7188040018081665,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122947931289672,-2515.666015625,304.14532470703125,0.6830036640167236,0.1754392236471176,0.1603487581014633,293.7553405761719,297.1499938964844,293.1499938964844,0.0057791215367615,-442.7967529296875,298.4746398925781,0.4216825366020202,0.050000000745058,0.0504070483148098,293.2098388671875,297.1499938964844,293.1499938964844,0.3960042297840118,-5321.18701171875,304.15478515625,0.9574424624443054,0.4829170405864715,0.338927149772644,293.1205444335937,297.1499938964844,293.1499938964844,0.4766353070735931,-8339.017578125,304.13922119140625,0.9990000128746032,0.6107021570205688,0.5318088531494141,293.1621398925781,297.1499938964844,293.1499938964844,0.0181109011173248,-4142.0244140625,304.15045166015625,0.4435029327869415,0.0554000362753868,0.2639086544513702,291.1639099121094,291.1499938964844,258.6833190917969,257.26812744140625,279.1496887207031,293.5560913085937,291.1572265625,1.0,0.3580347001552582,0.662756085395813,0.662756085395813,1.0,1.0,-1.6147418022155762,0.667297899723053,0.9474439024925232,0.292624831199646,0.0,0.0,0.7901998162269592,93.02621459960938,114.0,-88.80741119384766,-19366.689453125,494.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06060791015625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.4388754963874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469340085983276,1.0469447374343872,-1.0744456631073264e-05,0.0,0.0004454028385225,0.0,0.0,209.48941040039065,0.0,0.0,0.0,0.7130558490753174,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122947931289672,-2515.666015625,304.14532470703125,0.6830036640167236,0.1754392236471176,0.1603487581014633,293.7553405761719,297.1499938964844,293.1499938964844,0.0057791215367615,-442.7967529296875,298.4746398925781,0.4216825366020202,0.050000000745058,0.0504070483148098,293.2098388671875,297.1499938964844,293.1499938964844,0.3960042297840118,-5321.18701171875,304.15478515625,0.9574424624443054,0.4829170405864715,0.338927149772644,293.1205444335937,297.1499938964844,293.1499938964844,0.4766353070735931,-8339.017578125,304.13922119140625,0.9990000128746032,0.6107021570205688,0.5318088531494141,293.1621398925781,297.1499938964844,293.1499938964844,0.0181109011173248,-4142.0244140625,304.15045166015625,0.4435029327869415,0.0554000362753868,0.2639086544513702,291.1639099121094,291.1499938964844,258.6833190917969,257.26812744140625,279.1496887207031,293.5560913085937,291.1572265625,1.0,0.3580347001552582,0.662756085395813,0.662756085395813,1.0,1.0,-1.6147418022155762,0.667297899723053,0.9474439024925232,0.292624831199646,0.0,0.0,0.7901998162269592,93.02621459960938,114.0,-88.80741119384766,-19366.689453125,494.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06060791015625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.4388754963874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469340085983276,1.0469447374343872,-1.0744456631073264e-05,0.0,0.0004454028385225,0.0,0.0,209.48941040039065,0.0,0.0,0.0,0.7130558490753174,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137668713927269,-2543.471435546875,304.1444702148437,0.6760246753692627,0.176097497344017,0.1611658185720443,293.7672119140625,297.1499938964844,293.1499938964844,0.0055987257510423,-432.4089660644531,298.1961364746094,0.4159086644649505,0.050000000745058,0.0506169199943542,293.2095947265625,297.1499938964844,293.1499938964844,0.3973979353904724,-5337.89794921875,304.1509704589844,0.9447067975997924,0.4814531803131103,0.3380658328533172,293.1573791503906,297.1499938964844,293.1499938964844,0.4986242949962616,-8657.9560546875,304.10675048828125,0.9990000128746032,0.604015588760376,0.5502091646194458,293.1642150878906,297.1499938964844,293.1499938964844,0.0180210527032613,-4137.35791015625,304.1504821777344,0.433883935213089,0.0546751767396926,0.2620402872562408,291.085205078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1377868652344,293.5362548828125,291.0805969238281,1.0,0.3654285073280334,0.6608626246452332,0.6608626246452332,1.0,1.0,-1.634795904159546,0.6755649447441101,0.9592309594154358,0.2967163622379303,0.0,0.0,0.8044514060020447,98.74552917480467,117.0,-96.30914306640624,-19523.310546875,522.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9381103515625,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.90625,18000.0,0.0,0.0,0.4366693496704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623648166656494,1.0623756647109983,-1.0870601727219764e-05,0.0,0.0004431638808455,0.0,0.0,216.18048095703125,0.0,0.0,0.0,0.7211381196975708,4.0,0.0,1.0
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137668713927269,-2543.471435546875,304.1444702148437,0.6760246753692627,0.176097497344017,0.1611658185720443,293.7672119140625,297.1499938964844,293.1499938964844,0.0055987257510423,-432.4089660644531,298.1961364746094,0.4159086644649505,0.050000000745058,0.0506169199943542,293.2095947265625,297.1499938964844,293.1499938964844,0.3973979353904724,-5337.89794921875,304.1509704589844,0.9447067975997924,0.4814531803131103,0.3380658328533172,293.1573791503906,297.1499938964844,293.1499938964844,0.4986242949962616,-8657.9560546875,304.10675048828125,0.9990000128746032,0.604015588760376,0.5502091646194458,293.1642150878906,297.1499938964844,293.1499938964844,0.0180210527032613,-4137.35791015625,304.1504821777344,0.433883935213089,0.0546751767396926,0.2620402872562408,291.085205078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1377868652344,293.5362548828125,291.0805969238281,1.0,0.3654285073280334,0.6608626246452332,0.6608626246452332,1.0,1.0,-1.634795904159546,0.6755649447441101,0.9592309594154358,0.2967163622379303,0.0,0.0,0.8044514060020447,98.74552917480467,117.0,-96.30914306640624,-19523.310546875,522.7622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9381103515625,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.90625,18000.0,0.0,0.0,0.4366693496704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623648166656494,1.0623756647109983,-1.0870601727219764e-05,0.0,0.0004431638808455,0.0,0.0,216.18048095703125,0.0,0.0,0.0,0.7211381196975708,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.114859364926815,-2563.849609375,304.1445007324219,0.6700032949447632,0.1765934526920318,0.1618332415819168,293.7796325683594,297.1499938964844,293.1499938964844,0.0054058623500168,-420.41497802734375,297.9222106933594,0.4111866056919098,0.050000000745058,0.0508110858500003,293.20953369140625,297.1499938964844,293.1499938964844,0.3978886902332306,-5343.87890625,304.1498718261719,0.9331320524215698,0.4799533188343048,0.3371745347976684,293.20294189453125,297.1499938964844,293.1499938964844,0.5172861814498901,-8919.392578125,304.090576171875,0.9990000128746032,0.5945982933044434,0.5652837753295898,293.1671142578125,297.1499938964844,293.1499938964844,0.0177032444626092,-4103.2939453125,304.1508483886719,0.4249055087566376,0.0537234582006931,0.2588788866996765,291.0340881347656,291.1499938964844,258.68658447265625,257.2712707519531,279.1347351074219,293.5212097167969,291.0312194824219,1.0,0.3717927932739258,0.6591008305549622,0.6591008305549622,1.0,1.0,-1.6491665840148926,0.6812884211540222,0.9678781032562256,0.2994646728038788,0.0,0.0,0.8235384821891785,103.95658111572266,120.0,-73.38713836669922,-19659.927734375,546.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,309.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.517578125,18000.0,0.0,0.0,0.4360062777996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925827026367188,1.0925939083099363,-1.1225461093999913e-05,0.0,0.0004424909420777,0.0,0.0,231.2239532470703,0.0,0.0,0.0,0.7375969886779785,4.0,0.0,1.0
