time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.114859364926815,-2563.849609375,304.1445007324219,0.6700032949447632,0.1765934526920318,0.1618332415819168,293.7796325683594,297.1499938964844,293.1499938964844,0.0054058623500168,-420.41497802734375,297.9222106933594,0.4111866056919098,0.050000000745058,0.0508110858500003,293.20953369140625,297.1499938964844,293.1499938964844,0.3978886902332306,-5343.87890625,304.1498718261719,0.9331320524215698,0.4799533188343048,0.3371745347976684,293.20294189453125,297.1499938964844,293.1499938964844,0.5172861814498901,-8919.392578125,304.090576171875,0.9990000128746032,0.5945982933044434,0.5652837753295898,293.1671142578125,297.1499938964844,293.1499938964844,0.0177032444626092,-4103.2939453125,304.1508483886719,0.4249055087566376,0.0537234582006931,0.2588788866996765,291.0340881347656,291.1499938964844,258.68658447265625,257.2712707519531,279.1347351074219,293.5212097167969,291.0312194824219,1.0,0.3717927932739258,0.6591008305549622,0.6591008305549622,1.0,1.0,-1.6491665840148926,0.6812884211540222,0.9678781032562256,0.2994646728038788,0.0,0.0,0.8235384821891785,103.95658111572266,120.0,-73.38713836669922,-19659.927734375,546.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,309.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.517578125,18000.0,0.0,0.0,0.4360062777996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0925827026367188,1.0925939083099363,-1.1225461093999913e-05,0.0,0.0004424909420777,0.0,0.0,231.2239532470703,0.0,0.0,0.0,0.7375969886779785,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1154153794050216,-2573.642333984375,304.1454467773437,0.6621353030204773,0.1769830733537674,0.1624584048986435,293.7922058105469,297.1499938964844,293.1499938964844,0.0052079018205404,-406.9756774902344,297.6664733886719,0.4054056704044342,0.050000000745058,0.0510774217545986,293.20947265625,297.1499938964844,293.1499938964844,0.3967323303222656,-5330.9130859375,304.1519470214844,0.9186311364173888,0.4784603714942932,0.3363414406776428,293.23162841796875,297.1499938964844,293.1499938964844,0.5119414925575256,-8830.1220703125,304.1191711425781,0.9867454171180724,0.5873761177062988,0.5585002899169922,293.1698303222656,297.1499938964844,293.1499938964844,0.0172930844128131,-4053.44384765625,304.1512451171875,0.4151225388050079,0.0527439303696155,0.2557557821273803,291.0334777832031,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.52410888671875,291.0351257324219,1.0,0.3763824105262756,0.6594824194908142,0.6594824194908142,1.0,1.0,-1.6372560262680054,0.676025927066803,0.9612300395965576,0.2967480719089508,0.0,0.0,0.8399149775505066,110.45970916748048,123.0,-8.270646095275879,-19605.33203125,556.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018310546875,309.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17572.90234375,18000.0,0.0,0.0,0.4364271759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264731884002686,1.1264848709106443,-1.1679740964609664e-05,0.0,0.0004429181281011,0.0,0.0,249.6490020751953,0.0,0.0,0.0,0.7562783360481262,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1154153794050216,-2573.642333984375,304.1454467773437,0.6621353030204773,0.1769830733537674,0.1624584048986435,293.7922058105469,297.1499938964844,293.1499938964844,0.0052079018205404,-406.9756774902344,297.6664733886719,0.4054056704044342,0.050000000745058,0.0510774217545986,293.20947265625,297.1499938964844,293.1499938964844,0.3967323303222656,-5330.9130859375,304.1519470214844,0.9186311364173888,0.4784603714942932,0.3363414406776428,293.23162841796875,297.1499938964844,293.1499938964844,0.5119414925575256,-8830.1220703125,304.1191711425781,0.9867454171180724,0.5873761177062988,0.5585002899169922,293.1698303222656,297.1499938964844,293.1499938964844,0.0172930844128131,-4053.44384765625,304.1512451171875,0.4151225388050079,0.0527439303696155,0.2557557821273803,291.0334777832031,291.1499938964844,258.6946716308594,257.2783203125,279.1473083496094,293.52410888671875,291.0351257324219,1.0,0.3763824105262756,0.6594824194908142,0.6594824194908142,1.0,1.0,-1.6372560262680054,0.676025927066803,0.9612300395965576,0.2967480719089508,0.0,0.0,0.8399149775505066,110.45970916748048,123.0,-8.270646095275879,-19605.33203125,556.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018310546875,309.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17572.90234375,18000.0,0.0,0.0,0.4364271759986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264731884002686,1.1264848709106443,-1.1679740964609664e-05,0.0,0.0004429181281011,0.0,0.0,249.6490020751953,0.0,0.0,0.0,0.7562783360481262,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155393421649932,-2575.59423828125,304.14605712890625,0.6591418385505676,0.1771503537893295,0.162716194987297,293.7986755371094,297.1499938964844,293.1499938964844,0.0051010432653129,-399.42779541015625,297.5424194335937,0.4031829833984375,0.050000000745058,0.0511871799826622,293.2096252441406,297.1499938964844,293.1499938964844,0.3957249224185943,-5319.66796875,304.1534118652344,0.9129936695098876,0.4776785373687744,0.3358872532844543,293.2375183105469,297.1499938964844,293.1499938964844,0.5096185803413391,-8792.8037109375,304.1289367675781,0.9814444184303284,0.5851861238479614,0.5562141537666321,293.1710205078125,297.1499938964844,293.1499938964844,0.0170531831681728,-4023.041748046875,304.1514587402344,0.4111929535865783,0.0522541254758834,0.2540552616119385,291.0448913574219,291.1499938964844,258.70050048828125,257.28338623046875,279.1521911621094,293.5287170410156,291.04656982421875,1.0,0.378271073102951,0.6599621176719666,0.6599621176719666,1.0,1.0,-1.6323641538619995,0.6740232706069946,0.9583409428596495,0.2957354187965393,0.0,0.0,0.8457759022712708,113.13883209228516,123.0,10.35818099975586,-19573.88671875,561.2362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40185546875,309.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17628.33984375,18000.0,0.0,0.0,0.436825692653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13989520072937,1.1399070024490356,-1.1876997632498387e-05,0.0,0.0004433225549291,0.0,0.0,257.43292236328125,0.0,0.0,0.0,0.7638231515884399,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.115652285516262,-2577.364990234375,304.14654541015625,0.6565859913825989,0.1773211658000946,0.1629612743854522,293.8051452636719,297.1499938964844,293.1499938964844,0.0049932785332202,-391.73779296875,297.41729736328125,0.4012386500835418,0.050000000745058,0.0512857362627983,293.20977783203125,297.1499938964844,293.1499938964844,0.3946860730648041,-5308.1640625,304.1546936035156,0.9081568717956544,0.4768899977207184,0.3354156911373138,293.2408447265625,297.1499938964844,293.1499938964844,0.5077040791511536,-8762.5146484375,304.13623046875,0.976724088191986,0.5834226012229919,0.5544672608375549,293.1720886230469,297.1499938964844,293.1499938964844,0.0168177206069231,-3992.883056640625,304.151611328125,0.4077003002166748,0.0517829321324825,0.2523638308048248,291.0561218261719,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5337829589844,291.0577697753906,1.0,0.3799731731414795,0.6605695486068726,0.6605695486068726,1.0,1.0,-1.6280819177627563,0.6723505258560181,0.9557313919067384,0.2949285209178924,0.0,0.0,0.8509069681167603,115.54705810546876,126.0,20.350494384765625,-19543.080078125,565.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,309.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17678.59765625,18000.0,0.0,0.0,0.4373081624507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514241695404053,1.15143620967865,-1.2048778444295747e-05,0.0,0.0004438121977727,0.0,0.0,264.2626953125,0.0,0.0,0.0,0.7703294157981873,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158711016178131,-2580.824462890625,304.1473388671875,0.6523761749267578,0.1776787936687469,0.1634431481361389,293.81793212890625,297.1499938964844,293.1499938964844,0.0047754640690982,-375.9677429199219,297.1644897460937,0.3978725373744964,0.050000000745058,0.0514599792659282,293.2100830078125,297.1499938964844,293.1499938964844,0.3925642967224121,-5284.8828125,304.1566467285156,0.9002463221549988,0.4753164649009704,0.3344524800777435,293.2438049316406,297.1499938964844,293.1499938964844,0.5043838620185852,-8711.5654296875,304.1462097167969,0.9683754444122314,0.5805143117904663,0.5517452955245972,293.1736755371094,297.1499938964844,293.1499938964844,0.0163746401667594,-3935.1806640625,304.1518249511719,0.4015436172485351,0.0508969128131866,0.2491290122270584,291.0780029296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.54412841796875,291.07958984375,1.0,0.3829710185527801,0.6620998978614807,0.6620998978614807,1.0,1.0,-1.6205610036849976,0.669605016708374,0.9509559273719788,0.2937065362930298,0.0,0.0,0.859035313129425,119.80647277832033,129.0,27.9765567779541,-19484.708984375,572.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664733886719,309.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.63671875,18000.0,0.0,0.0,0.4384243190288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169794678688049,1.169806957244873,-1.232695285580121e-05,0.0,0.0004449449479579,0.0,0.0,275.4231262207031,0.0,0.0,0.0,0.7807114720344543,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158711016178131,-2580.824462890625,304.1473388671875,0.6523761749267578,0.1776787936687469,0.1634431481361389,293.81793212890625,297.1499938964844,293.1499938964844,0.0047754640690982,-375.9677429199219,297.1644897460937,0.3978725373744964,0.050000000745058,0.0514599792659282,293.2100830078125,297.1499938964844,293.1499938964844,0.3925642967224121,-5284.8828125,304.1566467285156,0.9002463221549988,0.4753164649009704,0.3344524800777435,293.2438049316406,297.1499938964844,293.1499938964844,0.5043838620185852,-8711.5654296875,304.1462097167969,0.9683754444122314,0.5805143117904663,0.5517452955245972,293.1736755371094,297.1499938964844,293.1499938964844,0.0163746401667594,-3935.1806640625,304.1518249511719,0.4015436172485351,0.0508969128131866,0.2491290122270584,291.0780029296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.54412841796875,291.07958984375,1.0,0.3829710185527801,0.6620998978614807,0.6620998978614807,1.0,1.0,-1.6205610036849976,0.669605016708374,0.9509559273719788,0.2937065362930298,0.0,0.0,0.859035313129425,119.80647277832033,129.0,27.9765567779541,-19484.708984375,572.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664733886719,309.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.63671875,18000.0,0.0,0.0,0.4384243190288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169794678688049,1.169806957244873,-1.232695285580121e-05,0.0,0.0004449449479579,0.0,0.0,275.4231262207031,0.0,0.0,0.0,0.7807114720344543,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160832867026329,-2584.210205078125,304.1478576660156,0.64893639087677,0.1780415475368499,0.1639161854982376,293.8304443359375,297.1499938964844,293.1499938964844,0.0045560840517282,-359.7957458496094,296.9085388183594,0.3949067592620849,0.050000000745058,0.0516146682202816,293.21026611328125,297.1499938964844,293.1499938964844,0.3904220461845398,-5261.58447265625,304.1579895019531,0.8935600519180298,0.4737561643123626,0.3334831595420837,293.24462890625,297.1499938964844,293.1499938964844,0.5012662410736084,-8665.5283203125,304.152587890625,0.9608809351921082,0.577965259552002,0.5494517683982849,293.1748352050781,297.1499938964844,293.1499938964844,0.0160518214106559,-3888.639404296875,304.1517028808594,0.3958812355995178,0.0500646941363811,0.2460912466049194,291.0991516113281,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5542907714844,291.1007385253906,1.0,0.3855970799922943,0.6639989614486694,0.6639989614486694,1.0,1.0,-1.613749861717224,0.667321503162384,0.9464284181594848,0.292812317609787,0.0,0.0,0.8643872737884521,123.58631896972656,132.0,29.33213233947754,-19430.779296875,577.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.66796875,18000.0,0.0,0.0,0.4395963847637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182634711265564,1.1826473474502563,-1.252689162356546e-05,0.0,0.0004461344506125,0.0,0.0,283.4645080566406,0.0,0.0,0.0,0.7879867553710938,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160832867026329,-2584.210205078125,304.1478576660156,0.64893639087677,0.1780415475368499,0.1639161854982376,293.8304443359375,297.1499938964844,293.1499938964844,0.0045560840517282,-359.7957458496094,296.9085388183594,0.3949067592620849,0.050000000745058,0.0516146682202816,293.21026611328125,297.1499938964844,293.1499938964844,0.3904220461845398,-5261.58447265625,304.1579895019531,0.8935600519180298,0.4737561643123626,0.3334831595420837,293.24462890625,297.1499938964844,293.1499938964844,0.5012662410736084,-8665.5283203125,304.152587890625,0.9608809351921082,0.577965259552002,0.5494517683982849,293.1748352050781,297.1499938964844,293.1499938964844,0.0160518214106559,-3888.639404296875,304.1517028808594,0.3958812355995178,0.0500646941363811,0.2460912466049194,291.0991516113281,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5542907714844,291.1007385253906,1.0,0.3855970799922943,0.6639989614486694,0.6639989614486694,1.0,1.0,-1.613749861717224,0.667321503162384,0.9464284181594848,0.292812317609787,0.0,0.0,0.8643872737884521,123.58631896972656,132.0,29.33213233947754,-19430.779296875,577.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.66796875,18000.0,0.0,0.0,0.4395963847637176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182634711265564,1.1826473474502563,-1.252689162356546e-05,0.0,0.0004461344506125,0.0,0.0,283.4645080566406,0.0,0.0,0.0,0.7879867553710938,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116941787302494,-2599.476318359375,304.1471252441406,0.6474771499633789,0.1793654114007949,0.1650557070970535,293.8368225097656,297.1499938964844,293.1499938964844,0.0043506748043,-344.4914245605469,296.66168212890625,0.392644852399826,0.050000000745058,0.0517316348850727,293.2057800292969,297.1499938964844,293.1499938964844,0.3892122507095337,-5248.943359375,304.15728759765625,0.8889326453208923,0.4731492102146148,0.3330256640911102,293.23992919921875,297.1499938964844,293.1499938964844,0.4992038905620575,-8636.1513671875,304.1550598144531,0.9553452134132384,0.5765308141708374,0.5480227470397949,293.1702880859375,297.1499938964844,293.1499938964844,0.0160399843007326,-3889.552490234375,304.151123046875,0.3938593566417694,0.0503610484302043,0.2468961030244827,291.1125183105469,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5573425292969,291.11279296875,1.0,0.3882347643375397,0.6655367612838745,0.6655367612838745,1.0,1.0,-1.6139557361602783,0.6680698990821838,0.9458858370780944,0.2934486269950866,0.0,0.0,0.8682609796524048,126.55034637451172,135.0,17.22615623474121,-19429.826171875,586.2669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,309.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.052734375,18000.0,0.0,0.0,0.4407626688480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1910364627838137,1.191049098968506,-1.2659839740081225e-05,0.0,0.0004473180742934,0.0,0.0,288.8298645019531,0.0,0.0,0.0,0.7927868962287903,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116941787302494,-2599.476318359375,304.1471252441406,0.6474771499633789,0.1793654114007949,0.1650557070970535,293.8368225097656,297.1499938964844,293.1499938964844,0.0043506748043,-344.4914245605469,296.66168212890625,0.392644852399826,0.050000000745058,0.0517316348850727,293.2057800292969,297.1499938964844,293.1499938964844,0.3892122507095337,-5248.943359375,304.15728759765625,0.8889326453208923,0.4731492102146148,0.3330256640911102,293.23992919921875,297.1499938964844,293.1499938964844,0.4992038905620575,-8636.1513671875,304.1550598144531,0.9553452134132384,0.5765308141708374,0.5480227470397949,293.1702880859375,297.1499938964844,293.1499938964844,0.0160399843007326,-3889.552490234375,304.151123046875,0.3938593566417694,0.0503610484302043,0.2468961030244827,291.1125183105469,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5573425292969,291.11279296875,1.0,0.3882347643375397,0.6655367612838745,0.6655367612838745,1.0,1.0,-1.6139557361602783,0.6680698990821838,0.9458858370780944,0.2934486269950866,0.0,0.0,0.8682609796524048,126.55034637451172,135.0,17.22615623474121,-19429.826171875,586.2669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,309.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.052734375,18000.0,0.0,0.0,0.4407626688480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1910364627838137,1.191049098968506,-1.2659839740081225e-05,0.0,0.0004473180742934,0.0,0.0,288.8298645019531,0.0,0.0,0.0,0.7927868962287903,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176327541470527,-2611.73095703125,304.1469421386719,0.6455475091934204,0.1800762563943863,0.1659127175807953,293.84521484375,297.1499938964844,293.1499938964844,0.0041395789012312,-328.61553955078125,296.40301513671875,0.3901848196983337,0.050000000745058,0.0518565885722637,293.2045593261719,297.1499938964844,293.1499938964844,0.3879987299442291,-5236.1689453125,304.15692138671875,0.8840070366859436,0.4719846546649933,0.3323787152767181,293.23797607421875,297.1499938964844,293.1499938964844,0.4972356259822845,-8608.5478515625,304.1566772460937,0.9493936896324158,0.5746504664421082,0.5464580655097961,293.1687316894531,297.1499938964844,293.1499938964844,0.0160512849688529,-3890.58203125,304.1507568359375,0.3911219835281372,0.0501701273024082,0.2470814883708953,291.118408203125,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.56201171875,291.1191101074219,1.0,0.3908345103263855,0.6672630906105042,0.6672630906105042,1.0,1.0,-1.6127039194107056,0.6682007908821106,0.9445030689239502,0.2938410937786102,0.0,0.0,0.8721345663070679,129.689697265625,138.0,12.365381240844728,-19423.873046875,594.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,309.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.4419586658477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983798742294312,1.198392629623413,-1.2769680324709045e-05,0.0,0.0004485318495426,0.0,0.0,293.4646911621094,0.0,0.0,0.0,0.796930193901062,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176327541470527,-2611.73095703125,304.1469421386719,0.6455475091934204,0.1800762563943863,0.1659127175807953,293.84521484375,297.1499938964844,293.1499938964844,0.0041395789012312,-328.61553955078125,296.40301513671875,0.3901848196983337,0.050000000745058,0.0518565885722637,293.2045593261719,297.1499938964844,293.1499938964844,0.3879987299442291,-5236.1689453125,304.15692138671875,0.8840070366859436,0.4719846546649933,0.3323787152767181,293.23797607421875,297.1499938964844,293.1499938964844,0.4972356259822845,-8608.5478515625,304.1566772460937,0.9493936896324158,0.5746504664421082,0.5464580655097961,293.1687316894531,297.1499938964844,293.1499938964844,0.0160512849688529,-3890.58203125,304.1507568359375,0.3911219835281372,0.0501701273024082,0.2470814883708953,291.118408203125,291.1499938964844,258.8079833984375,257.3754272460937,279.1668701171875,293.56201171875,291.1191101074219,1.0,0.3908345103263855,0.6672630906105042,0.6672630906105042,1.0,1.0,-1.6127039194107056,0.6682007908821106,0.9445030689239502,0.2938410937786102,0.0,0.0,0.8721345663070679,129.689697265625,138.0,12.365381240844728,-19423.873046875,594.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,309.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.4419586658477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1983798742294312,1.198392629623413,-1.2769680324709045e-05,0.0,0.0004485318495426,0.0,0.0,293.4646911621094,0.0,0.0,0.0,0.796930193901062,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.117861233651638,-2615.697509765625,304.1470947265625,0.644409716129303,0.180335596203804,0.1662314534187317,293.8499755859375,297.1499938964844,293.1499938964844,0.0040331343188881,-320.4974060058594,296.2726135253906,0.3888687491416931,0.050000000745058,0.0519221387803554,293.2044372558594,297.1499938964844,293.1499938964844,0.387221485376358,-5227.830078125,304.1570739746094,0.8814380168914795,0.4713206589221954,0.3319822251796722,293.2374267578125,297.1499938964844,293.1499938964844,0.4960625171661377,-8592.099609375,304.1575927734375,0.946252167224884,0.5736488103866577,0.5456005930900574,293.16851806640625,297.1499938964844,293.1499938964844,0.0159422550350427,-3877.884033203125,304.15045166015625,0.3891941010951996,0.050000000745058,0.2466617673635482,291.1236877441406,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5651550292969,291.1246032714844,1.0,0.3920824229717254,0.6682459712028503,0.6682459712028503,1.0,1.0,-1.6111561059951782,0.6678939461708069,0.943262219429016,0.2938517034053802,0.0,0.0,0.8733640909194946,131.3185577392578,138.0,14.03421401977539,-19416.078125,597.4968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.875,18000.0,0.0,0.0,0.4425228536128998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013362646102903,1.201349139213562,-1.281599179492332e-05,0.0,0.000449104438303,0.0,0.0,295.37567138671875,0.0,0.0,0.0,0.7985967397689819,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180427893996238,-2618.802001953125,304.14727783203125,0.6432992815971375,0.1805580854415893,0.1665074378252029,293.8550109863281,297.1499938964844,293.1499938964844,0.0039253835566341,-312.21649169921875,296.1413879394531,0.3875995576381683,0.050000000745058,0.0519853681325912,293.2044677734375,297.1499938964844,293.1499938964844,0.3863747119903564,-5218.7099609375,304.1573181152344,0.8789651989936829,0.4706273078918457,0.3315582275390625,293.2369689941406,297.1499938964844,293.1499938964844,0.4948096573352813,-8574.5751953125,304.1584777832031,0.9431918263435364,0.5726274847984314,0.5447160005569458,293.1685791015625,297.1499938964844,293.1499938964844,0.0159578695893287,-3878.15869140625,304.1468811035156,0.3876122832298279,0.050000000745058,0.2466104477643966,291.1300354003906,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5688171386719,291.1309814453125,1.0,0.3933166265487671,0.6692696213722229,0.6692696213722229,1.0,1.0,-1.6099299192428589,0.6677495241165161,0.9421803951263428,0.2939431667327881,0.0,0.0,0.8740592002868652,132.894775390625,141.0,15.6945219039917,-19411.1171875,600.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,309.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.59765625,18000.0,0.0,0.0,0.4430476725101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203551173210144,1.2035640478134155,-1.2852570762333926e-05,0.0,0.0004496370675042,0.0,0.0,296.8418273925781,0.0,0.0,0.0,0.7998525500297546,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183440238237381,-2623.918212890625,304.1476745605469,0.6411310434341431,0.1809324771165847,0.1669805943965912,293.8656921386719,297.1499938964844,293.1499938964844,0.0037079588510096,-295.3724975585937,295.8745422363281,0.3851838707923889,0.050000000745058,0.0521084666252136,293.2047119140625,297.1499938964844,293.1499938964844,0.384642481803894,-5200.07568359375,304.15777587890625,0.8742104172706604,0.469195008277893,0.3306658565998077,293.2362976074219,297.1499938964844,293.1499938964844,0.492268294095993,-8539.2587890625,304.1598815917969,0.9372161626815796,0.570564329624176,0.5429115891456604,293.16961669921875,297.1499938964844,293.1499938964844,0.0159738697111606,-3880.585693359375,304.13739013671875,0.3851835131645202,0.050000000745058,0.2471797466278076,291.1419982910156,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5780639648437,291.14288330078125,1.0,0.3957674503326416,0.6714744567871094,0.6714744567871094,1.0,1.0,-1.6080915927886963,0.6677829027175903,0.9403086304664612,0.2943405508995056,0.0,0.0,0.8743118047714233,135.9749298095703,144.0,16.252674102783203,-19405.126953125,608.2020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,309.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.4439725875854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058491706848145,1.205862045288086,-1.289463307330152e-05,0.0,0.0004505757533479,0.0,0.0,298.43280029296875,0.0,0.0,0.0,0.8011769652366638,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183440238237381,-2623.918212890625,304.1476745605469,0.6411310434341431,0.1809324771165847,0.1669805943965912,293.8656921386719,297.1499938964844,293.1499938964844,0.0037079588510096,-295.3724975585937,295.8745422363281,0.3851838707923889,0.050000000745058,0.0521084666252136,293.2047119140625,297.1499938964844,293.1499938964844,0.384642481803894,-5200.07568359375,304.15777587890625,0.8742104172706604,0.469195008277893,0.3306658565998077,293.2362976074219,297.1499938964844,293.1499938964844,0.492268294095993,-8539.2587890625,304.1598815917969,0.9372161626815796,0.570564329624176,0.5429115891456604,293.16961669921875,297.1499938964844,293.1499938964844,0.0159738697111606,-3880.585693359375,304.13739013671875,0.3851835131645202,0.050000000745058,0.2471797466278076,291.1419982910156,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5780639648437,291.14288330078125,1.0,0.3957674503326416,0.6714744567871094,0.6714744567871094,1.0,1.0,-1.6080915927886963,0.6677829027175903,0.9403086304664612,0.2943405508995056,0.0,0.0,0.8743118047714233,135.9749298095703,144.0,16.252674102783203,-19405.126953125,608.2020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,309.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.916015625,18000.0,0.0,0.0,0.4439725875854492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058491706848145,1.205862045288086,-1.289463307330152e-05,0.0,0.0004505757533479,0.0,0.0,298.43280029296875,0.0,0.0,0.0,0.8011769652366638,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1185846924781799,-2627.959228515625,304.1480407714844,0.638974666595459,0.1812374889850616,0.1673855483531952,293.8769836425781,297.1499938964844,293.1499938964844,0.0034873748663812,-278.1152648925781,295.6027526855469,0.3828417956829071,0.050000000745058,0.0522314310073852,293.20513916015625,297.1499938964844,293.1499938964844,0.3828681409358978,-5181.00146484375,304.1581420898437,0.8695889115333557,0.4677257537841797,0.3297439217567444,293.2356872558594,297.1499938964844,293.1499938964844,0.4896903932094574,-8503.646484375,304.1608581542969,0.9313187599182128,0.5684986710548401,0.5410988330841064,293.17144775390625,297.1499938964844,293.1499938964844,0.0159836001694202,-3882.509765625,304.1253662109375,0.3828417956829071,0.050000000745058,0.2477634251117706,291.15386962890625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5893859863281,291.1547546386719,1.0,0.3981817960739136,0.6739252209663391,0.6739252209663391,1.0,1.0,-1.6061429977416992,0.6678427457809448,0.9383002519607544,0.2947886884212494,0.0,0.0,0.8729906678199768,139.04954528808594,147.0,16.45001792907715,-19397.197265625,615.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,309.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.4446975886821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205533742904663,1.2055466175079346,-1.289800366066629e-05,0.0,0.0004513115272857,0.0,0.0,298.35986328125,0.0,0.0,0.0,0.8010241389274597,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1185846924781799,-2627.959228515625,304.1480407714844,0.638974666595459,0.1812374889850616,0.1673855483531952,293.8769836425781,297.1499938964844,293.1499938964844,0.0034873748663812,-278.1152648925781,295.6027526855469,0.3828417956829071,0.050000000745058,0.0522314310073852,293.20513916015625,297.1499938964844,293.1499938964844,0.3828681409358978,-5181.00146484375,304.1581420898437,0.8695889115333557,0.4677257537841797,0.3297439217567444,293.2356872558594,297.1499938964844,293.1499938964844,0.4896903932094574,-8503.646484375,304.1608581542969,0.9313187599182128,0.5684986710548401,0.5410988330841064,293.17144775390625,297.1499938964844,293.1499938964844,0.0159836001694202,-3882.509765625,304.1253662109375,0.3828417956829071,0.050000000745058,0.2477634251117706,291.15386962890625,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5893859863281,291.1547546386719,1.0,0.3981817960739136,0.6739252209663391,0.6739252209663391,1.0,1.0,-1.6061429977416992,0.6678427457809448,0.9383002519607544,0.2947886884212494,0.0,0.0,0.8729906678199768,139.04954528808594,147.0,16.45001792907715,-19397.197265625,615.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,309.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.4446975886821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205533742904663,1.2055466175079346,-1.289800366066629e-05,0.0,0.0004513115272857,0.0,0.0,298.35986328125,0.0,0.0,0.0,0.8010241389274597,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.118782989680767,-2631.259033203125,304.1483764648437,0.6368467211723328,0.1814882159233093,0.1677388995885849,293.8886413574219,297.1499938964844,293.1499938964844,0.0032643736340105,-260.5324401855469,295.3263244628906,0.3805714845657348,0.050000000745058,0.0523542128503322,293.2056579589844,297.1499938964844,293.1499938964844,0.3810740411281585,-5161.7314453125,304.1584167480469,0.8651033639907837,0.4662230610847473,0.3287988603115082,293.2351379394531,297.1499938964844,293.1499938964844,0.4871163666248321,-8468.2451171875,304.1615295410156,0.9255496859550476,0.5664416551589966,0.5392919778823853,293.1737365722656,297.1499938964844,293.1499938964844,0.015987804159522,-3883.9775390625,304.11151123046875,0.3805714845657348,0.050000000745058,0.2483458369970321,291.1653137207031,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6022033691406,291.1661376953125,1.0,0.4005628526210785,0.6766085028648376,0.6766085028648376,1.0,1.0,-1.6041098833084106,0.6679301857948303,0.9361797571182252,0.2952828109264374,0.0,0.0,0.870168924331665,142.11798095703125,150.0,15.888859748840332,-19386.0625,622.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,309.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.037109375,18000.0,0.0,0.0,0.4451896846294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026352882385254,1.2026481628417969,-1.2863485608249904e-05,0.0,0.0004518109490163,0.0,0.0,296.6490783691406,0.0,0.0,0.0,0.799418032169342,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.118782989680767,-2631.259033203125,304.1483764648437,0.6368467211723328,0.1814882159233093,0.1677388995885849,293.8886413574219,297.1499938964844,293.1499938964844,0.0032643736340105,-260.5324401855469,295.3263244628906,0.3805714845657348,0.050000000745058,0.0523542128503322,293.2056579589844,297.1499938964844,293.1499938964844,0.3810740411281585,-5161.7314453125,304.1584167480469,0.8651033639907837,0.4662230610847473,0.3287988603115082,293.2351379394531,297.1499938964844,293.1499938964844,0.4871163666248321,-8468.2451171875,304.1615295410156,0.9255496859550476,0.5664416551589966,0.5392919778823853,293.1737365722656,297.1499938964844,293.1499938964844,0.015987804159522,-3883.9775390625,304.11151123046875,0.3805714845657348,0.050000000745058,0.2483458369970321,291.1653137207031,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6022033691406,291.1661376953125,1.0,0.4005628526210785,0.6766085028648376,0.6766085028648376,1.0,1.0,-1.6041098833084106,0.6679301857948303,0.9361797571182252,0.2952828109264374,0.0,0.0,0.870168924331665,142.11798095703125,150.0,15.888859748840332,-19386.0625,622.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,309.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.037109375,18000.0,0.0,0.0,0.4451896846294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026352882385254,1.2026481628417969,-1.2863485608249904e-05,0.0,0.0004518109490163,0.0,0.0,296.6490783691406,0.0,0.0,0.0,0.799418032169342,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189545392990112,-2634.109619140625,304.14862060546875,0.6347529888153076,0.1816935092210769,0.1680494248867035,293.90045166015625,297.1499938964844,293.1499938964844,0.003038580995053,-242.62954711914065,295.0450134277344,0.3783709406852722,0.050000000745058,0.0524767786264419,293.206298828125,297.1499938964844,293.1499938964844,0.3792833983898163,-5142.52099609375,304.1585998535156,0.8607476353645325,0.4646822214126587,0.3278281092643738,293.23455810546875,297.1499938964844,293.1499938964844,0.484592080116272,-8433.66015625,304.1618957519531,0.9199556708335876,0.5643985867500305,0.53749680519104,293.17633056640625,297.1499938964844,293.1499938964844,0.0159888602793216,-3885.315185546875,304.0961303710937,0.3783709406852722,0.050000000745058,0.2489272356033325,291.17559814453125,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6160583496094,291.1763000488281,1.0,0.402913898229599,0.679512619972229,0.679512619972229,1.0,1.0,-1.602007269859314,0.6680419445037842,0.9339653253555298,0.2958167493343353,0.0,0.0,0.8660498261451721,145.17965698242188,153.0,14.396944046020508,-19370.84375,629.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,309.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.17578125,18000.0,0.0,0.0,0.4454247653484344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973135471343994,1.1973263025283811,-1.2793195310223382e-05,0.0,0.0004520495131146,0.0,0.0,293.4136962890625,0.0,0.0,0.0,0.7964491844177246,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189545392990112,-2634.109619140625,304.14862060546875,0.6347529888153076,0.1816935092210769,0.1680494248867035,293.90045166015625,297.1499938964844,293.1499938964844,0.003038580995053,-242.62954711914065,295.0450134277344,0.3783709406852722,0.050000000745058,0.0524767786264419,293.206298828125,297.1499938964844,293.1499938964844,0.3792833983898163,-5142.52099609375,304.1585998535156,0.8607476353645325,0.4646822214126587,0.3278281092643738,293.23455810546875,297.1499938964844,293.1499938964844,0.484592080116272,-8433.66015625,304.1618957519531,0.9199556708335876,0.5643985867500305,0.53749680519104,293.17633056640625,297.1499938964844,293.1499938964844,0.0159888602793216,-3885.315185546875,304.0961303710937,0.3783709406852722,0.050000000745058,0.2489272356033325,291.17559814453125,291.1499938964844,258.9804382324219,257.5215148925781,279.1778869628906,293.6160583496094,291.1763000488281,1.0,0.402913898229599,0.679512619972229,0.679512619972229,1.0,1.0,-1.602007269859314,0.6680419445037842,0.9339653253555298,0.2958167493343353,0.0,0.0,0.8660498261451721,145.17965698242188,153.0,14.396944046020508,-19370.84375,629.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,309.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.17578125,18000.0,0.0,0.0,0.4454247653484344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973135471343994,1.1973263025283811,-1.2793195310223382e-05,0.0,0.0004520495131146,0.0,0.0,293.4136962890625,0.0,0.0,0.0,0.7964491844177246,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190339773893356,-2635.435302734375,304.14874267578125,0.6337191462516785,0.1817810088396072,0.1681905686855316,293.9064025878906,297.1499938964844,293.1499938964844,0.0029243549797683,-233.5454864501953,294.9024353027344,0.3772957623004913,0.050000000745058,0.0525379925966262,293.2066650390625,297.1499938964844,293.1499938964844,0.3783941566944122,-5132.990234375,304.1586303710937,0.8586151599884033,0.463895320892334,0.3273317813873291,293.2342834472656,297.1499938964844,293.1499938964844,0.4833595752716064,-8416.818359375,304.1619567871094,0.9172379970550536,0.5633832812309265,0.5366047620773315,293.1776733398437,297.1499938964844,293.1499938964844,0.0159887503832578,-3886.011962890625,304.0879211425781,0.3772957623004913,0.050000000745058,0.249217614531517,291.1801147460937,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.623291015625,291.1807556152344,1.0,0.4040789306163788,0.681044340133667,0.681044340133667,1.0,1.0,-1.600932002067566,0.6681050062179565,0.9328269958496094,0.2960963249206543,0.0,0.0,0.8635838627815247,146.7083740234375,153.0,13.332746505737305,-19361.51953125,632.6459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,309.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18090.751953125,18000.0,0.0,0.0,0.4454415142536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938259601593018,1.1938387155532837,-1.2745853382511996e-05,0.0,0.0004520665097516,0.0,0.0,291.2845153808594,0.0,0.0,0.0,0.7945002913475037,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191108524799346,-2636.72509765625,304.1488342285156,0.6326938271522522,0.1818594485521316,0.1683232188224792,293.912353515625,297.1499938964844,293.1499938964844,0.0028095408342778,-224.4013519287109,294.75860595703125,0.3762366771697998,0.050000000745058,0.0525991767644882,293.20709228515625,297.1499938964844,293.1499938964844,0.3775106072425842,-5123.5263671875,304.15869140625,0.8565110564231873,0.463096410036087,0.3268273472785949,293.2340087890625,297.1499938964844,293.1499938964844,0.4821513295173645,-8400.33203125,304.1619873046875,0.9145805239677428,0.5623725056648254,0.535716712474823,293.1790466308594,297.1499938964844,293.1499938964844,0.0159884579479694,-3886.760498046875,304.0794677734375,0.3762366771697998,0.050000000745058,0.2495078593492508,291.1841125488281,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.63067626953125,291.1846923828125,1.0,0.4052374064922333,0.6826271414756775,0.6826271414756775,1.0,1.0,-1.5998413562774658,0.6681715846061707,0.93166983127594,0.2963829040527344,0.0,0.0,0.8609026074409485,148.23602294921875,156.0,12.095972061157228,-19351.009765625,636.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,309.1725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.078125,18000.0,0.0,0.0,0.4453909993171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898561716079712,1.1898689270019531,-1.2691404663200956e-05,0.0,0.0004520152288023,0.0,0.0,288.8630065917969,0.0,0.0,0.0,0.7922809720039368,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.119260273873806,-2639.2587890625,304.1489562988281,0.6306676268577576,0.1819908767938614,0.1685650497674942,293.9242248535156,297.1499938964844,293.1499938964844,0.0025776042602956,-205.9019927978516,294.46697998046875,0.374165266752243,0.050000000745058,0.0527214705944061,293.2080383300781,297.1499938964844,293.1499938964844,0.3757625818252563,-5104.81787109375,304.15869140625,0.8523821830749512,0.4614584445953369,0.325791597366333,293.2333984375,297.1499938964844,293.1499938964844,0.4798170626163482,-8368.5498046875,304.161865234375,0.9094696044921876,0.5603650212287903,0.5339535474777222,293.1818542480469,297.1499938964844,293.1499938964844,0.0159877445548772,-3888.47314453125,304.0616760253906,0.374165266752243,0.050000000745058,0.2500879764556885,291.1905212402344,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6459350585937,291.19091796875,1.0,0.4075354933738708,0.6859432458877563,0.6859432458877563,1.0,1.0,-1.5976147651672363,0.6683117747306824,0.929302990436554,0.2969734966754913,0.0,0.0,0.8550515174865723,151.28858947753906,159.0,9.248785018920898,-19326.435546875,642.8236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,309.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.39453125,18000.0,0.0,0.0,0.4450888335704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806806325912476,1.1806931495666504,-1.2564368262246717e-05,0.0,0.0004517085908446,0.0,0.0,283.2921447753906,0.0,0.0,0.0,0.7871502041816711,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.119260273873806,-2639.2587890625,304.1489562988281,0.6306676268577576,0.1819908767938614,0.1685650497674942,293.9242248535156,297.1499938964844,293.1499938964844,0.0025776042602956,-205.9019927978516,294.46697998046875,0.374165266752243,0.050000000745058,0.0527214705944061,293.2080383300781,297.1499938964844,293.1499938964844,0.3757625818252563,-5104.81787109375,304.15869140625,0.8523821830749512,0.4614584445953369,0.325791597366333,293.2333984375,297.1499938964844,293.1499938964844,0.4798170626163482,-8368.5498046875,304.161865234375,0.9094696044921876,0.5603650212287903,0.5339535474777222,293.1818542480469,297.1499938964844,293.1499938964844,0.0159877445548772,-3888.47314453125,304.0616760253906,0.374165266752243,0.050000000745058,0.2500879764556885,291.1905212402344,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6459350585937,291.19091796875,1.0,0.4075354933738708,0.6859432458877563,0.6859432458877563,1.0,1.0,-1.5976147651672363,0.6683117747306824,0.929302990436554,0.2969734966754913,0.0,0.0,0.8550515174865723,151.28858947753906,159.0,9.248785018920898,-19326.435546875,642.8236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,309.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18126.39453125,18000.0,0.0,0.0,0.4450888335704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806806325912476,1.1806931495666504,-1.2564368262246717e-05,0.0,0.0004517085908446,0.0,0.0,283.2921447753906,0.0,0.0,0.0,0.7871502041816711,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194072514772415,-2641.791015625,304.1490783691406,0.6286705136299133,0.1820904910564422,0.1687775552272796,293.9360046386719,297.1499938964844,293.1499938964844,0.0023422425147145,-187.10992431640625,294.169921875,0.3721539378166199,0.050000000745058,0.0528436973690986,293.20916748046875,297.1499938964844,293.1499938964844,0.3740377724170685,-5086.37255859375,304.1586608886719,0.8483492136001587,0.4597598612308502,0.3247151374816894,293.2327880859375,297.1499938964844,293.1499938964844,0.4776013195514679,-8338.453125,304.16162109375,0.904670774936676,0.5583769083023071,0.5322083234786987,293.1846923828125,297.1499938964844,293.1499938964844,0.0159872453659772,-3890.52685546875,304.0428466796875,0.3721539378166199,0.050000000745058,0.2506677508354187,291.1946105957031,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6617126464844,291.19482421875,1.0,0.4098091423511505,0.6894580125808716,0.6894580125808716,1.0,1.0,-1.5953251123428345,0.6684551239013672,0.9268699288368224,0.2975818216800689,0.0,0.0,0.848800539970398,154.33828735351562,147.0,6.146096229553223,-19297.2578125,649.5186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,309.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.20703125,18000.0,0.0,0.0,0.4445236921310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702286005020142,1.1702409982681274,-1.241873178514652e-05,0.0,0.000451135012554,0.0,0.0,277.0080261230469,0.0,0.0,0.0,0.7813067436218262,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194072514772415,-2641.791015625,304.1490783691406,0.6286705136299133,0.1820904910564422,0.1687775552272796,293.9360046386719,297.1499938964844,293.1499938964844,0.0023422425147145,-187.10992431640625,294.169921875,0.3721539378166199,0.050000000745058,0.0528436973690986,293.20916748046875,297.1499938964844,293.1499938964844,0.3740377724170685,-5086.37255859375,304.1586608886719,0.8483492136001587,0.4597598612308502,0.3247151374816894,293.2327880859375,297.1499938964844,293.1499938964844,0.4776013195514679,-8338.453125,304.16162109375,0.904670774936676,0.5583769083023071,0.5322083234786987,293.1846923828125,297.1499938964844,293.1499938964844,0.0159872453659772,-3890.52685546875,304.0428466796875,0.3721539378166199,0.050000000745058,0.2506677508354187,291.1946105957031,291.1499938964844,259.0974426269531,257.6202087402344,279.1841125488281,293.6617126464844,291.19482421875,1.0,0.4098091423511505,0.6894580125808716,0.6894580125808716,1.0,1.0,-1.5953251123428345,0.6684551239013672,0.9268699288368224,0.2975818216800689,0.0,0.0,0.848800539970398,154.33828735351562,147.0,6.146096229553223,-19297.2578125,649.5186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,309.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18142.20703125,18000.0,0.0,0.0,0.4445236921310425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702286005020142,1.1702409982681274,-1.241873178514652e-05,0.0,0.000451135012554,0.0,0.0,277.0080261230469,0.0,0.0,0.0,0.7813067436218262,4.0,0.0,1.0
