time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193850338459014,-2641.27197265625,304.1494140625,0.6302499175071716,0.1822115331888198,0.1687927395105362,293.9476623535156,297.1499938964844,293.1499938964844,0.0020952154882252,-167.36630249023438,293.869384765625,0.3735525012016296,0.050000000745058,0.0527583956718444,293.2102966308594,297.1499938964844,293.1499938964844,0.372074544429779,-5065.20849609375,304.1590576171875,0.8494532108306885,0.4580320715904236,0.323455661535263,293.23199462890625,297.1499938964844,293.1499938964844,0.4752228856086731,-8305.8740234375,304.1617126464844,0.9060593247413636,0.5564399361610413,0.530290961265564,293.1873474121094,297.1499938964844,293.1499938964844,0.0158706679940223,-3877.2626953125,304.02374267578125,0.3735525012016296,0.050000000745058,0.2502631247043609,291.1986389160156,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6778869628906,291.19903564453125,1.0,0.4071198403835296,0.6932896375656128,0.6932896375656128,1.0,1.0,-1.5909427404403689,0.6677029728889465,0.9232397079467772,0.2977493703365326,0.0,0.0,0.8420847058296204,152.0924072265625,135.0,6.432201385498047,-19249.287109375,640.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.041015625,18000.0,0.0,0.0,0.4436938166618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158822536468506,1.1588348150253296,-1.2260543371667154e-05,0.0,0.000450292835012,0.0,0.0,270.2539367675781,0.0,0.0,0.0,0.7749274373054504,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193850338459014,-2641.27197265625,304.1494140625,0.6302499175071716,0.1822115331888198,0.1687927395105362,293.9476623535156,297.1499938964844,293.1499938964844,0.0020952154882252,-167.36630249023438,293.869384765625,0.3735525012016296,0.050000000745058,0.0527583956718444,293.2102966308594,297.1499938964844,293.1499938964844,0.372074544429779,-5065.20849609375,304.1590576171875,0.8494532108306885,0.4580320715904236,0.323455661535263,293.23199462890625,297.1499938964844,293.1499938964844,0.4752228856086731,-8305.8740234375,304.1617126464844,0.9060593247413636,0.5564399361610413,0.530290961265564,293.1873474121094,297.1499938964844,293.1499938964844,0.0158706679940223,-3877.2626953125,304.02374267578125,0.3735525012016296,0.050000000745058,0.2502631247043609,291.1986389160156,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6778869628906,291.19903564453125,1.0,0.4071198403835296,0.6932896375656128,0.6932896375656128,1.0,1.0,-1.5909427404403689,0.6677029728889465,0.9232397079467772,0.2977493703365326,0.0,0.0,0.8420847058296204,152.0924072265625,135.0,6.432201385498047,-19249.287109375,640.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.041015625,18000.0,0.0,0.0,0.4436938166618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158822536468506,1.1588348150253296,-1.2260543371667154e-05,0.0,0.000450292835012,0.0,0.0,270.2539367675781,0.0,0.0,0.0,0.7749274373054504,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192802563309669,-2639.25830078125,304.1497802734375,0.6345019936561584,0.1824068278074264,0.168735846877098,293.9591064453125,297.1499938964844,293.1499938964844,0.0018411028431728,-147.04052734375,293.5671081542969,0.3774189054965973,0.050000000745058,0.0525310896337032,293.2112731933594,297.1499938964844,293.1499938964844,0.3699083626270294,-5041.7666015625,304.15966796875,0.85428786277771,0.4563034772872925,0.3220900893211365,293.2308044433594,297.1499938964844,293.1499938964844,0.4727158844470978,-8271.3955078125,304.1619873046875,0.9120739102363586,0.5546043515205383,0.5283180475234985,293.1895446777344,297.1499938964844,293.1499938964844,0.015675526112318,-3853.18115234375,304.00506591796875,0.3774189054965973,0.050000000745058,0.2491848766803741,291.2044982910156,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6939697265625,291.2049255371094,1.0,0.4015451967716217,0.697409987449646,0.697409987449646,1.0,1.0,-1.5852994918823242,0.6664243936538696,0.9188751578330994,0.2976410388946533,0.0,0.0,0.8344285488128662,146.22596740722656,123.0,7.711434364318848,-19187.22265625,620.6683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016052246094,309.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.703125,18000.0,0.0,0.0,0.4425544738769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145771861076355,1.1457840204238892,-1.2083030014764518e-05,0.0,0.0004491365107242,0.0,0.0,262.696044921875,0.0,0.0,0.0,0.7676490545272827,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192802563309669,-2639.25830078125,304.1497802734375,0.6345019936561584,0.1824068278074264,0.168735846877098,293.9591064453125,297.1499938964844,293.1499938964844,0.0018411028431728,-147.04052734375,293.5671081542969,0.3774189054965973,0.050000000745058,0.0525310896337032,293.2112731933594,297.1499938964844,293.1499938964844,0.3699083626270294,-5041.7666015625,304.15966796875,0.85428786277771,0.4563034772872925,0.3220900893211365,293.2308044433594,297.1499938964844,293.1499938964844,0.4727158844470978,-8271.3955078125,304.1619873046875,0.9120739102363586,0.5546043515205383,0.5283180475234985,293.1895446777344,297.1499938964844,293.1499938964844,0.015675526112318,-3853.18115234375,304.00506591796875,0.3774189054965973,0.050000000745058,0.2491848766803741,291.2044982910156,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6939697265625,291.2049255371094,1.0,0.4015451967716217,0.697409987449646,0.697409987449646,1.0,1.0,-1.5852994918823242,0.6664243936538696,0.9188751578330994,0.2976410388946533,0.0,0.0,0.8344285488128662,146.22596740722656,123.0,7.711434364318848,-19187.22265625,620.6683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016052246094,309.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.703125,18000.0,0.0,0.0,0.4425544738769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145771861076355,1.1457840204238892,-1.2083030014764518e-05,0.0,0.0004491365107242,0.0,0.0,262.696044921875,0.0,0.0,0.0,0.7676490545272827,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192190200090408,-2638.100341796875,304.1499328613281,0.637407660484314,0.1825277209281921,0.1686974167823791,293.9647216796875,297.1499938964844,293.1499938964844,0.0017128789331763,-136.78602600097656,293.414794921875,0.3800475597381592,0.050000000745058,0.0523832775652408,293.2117614746094,297.1499938964844,293.1499938964844,0.3687876164913177,-5029.6357421875,304.1599426269531,0.8577761054039001,0.4554337561130523,0.3213795721530914,293.2300720214844,297.1499938964844,293.1499938964844,0.4714656770229339,-8254.2099609375,304.1620788574219,0.9165157079696656,0.5537227988243103,0.5273337364196777,293.19049072265625,297.1499938964844,293.1499938964844,0.0155610898509621,-3838.728271484375,303.99591064453125,0.3800475597381592,0.050000000745058,0.2484837174415588,291.2073974609375,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7018127441406,291.2077941894531,1.0,0.3979885578155517,0.6995622515678406,0.6995622515678406,1.0,1.0,-1.5821994543075562,0.6656674742698669,0.916532039642334,0.297526478767395,0.0,0.0,0.8303087949752808,142.42251586914062,123.0,7.77690315246582,-19151.884765625,608.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,309.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.671875,18000.0,0.0,0.0,0.4418626427650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385526657104492,1.1385645866394043,-1.1985594937868882e-05,0.0,0.0004484344099182,0.0,0.0,258.57965087890625,0.0,0.0,0.0,0.7636313438415527,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191574409604072,-2636.94482421875,304.1500549316406,0.6407775282859802,0.1826607435941696,0.1686558425426483,293.97027587890625,297.1499938964844,293.1499938964844,0.0015842939028516,-126.5056381225586,293.2615661621094,0.3830684423446655,0.050000000745058,0.0522196404635906,293.2122497558594,297.1499938964844,293.1499938964844,0.367653340101242,-5017.36328125,304.1601867675781,0.861886203289032,0.4545575082302093,0.32065349817276,293.22930908203125,297.1499938964844,293.1499938964844,0.4702295362949371,-8237.232421875,304.1621398925781,0.9218028783798218,0.5528602004051208,0.5263528227806091,293.1913146972656,297.1499938964844,293.1499938964844,0.0154398595914244,-3823.25,303.98681640625,0.3830684423446655,0.050000000745058,0.2477074861526489,291.21002197265625,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7094116210937,291.2103881835937,1.0,0.3940515518188476,0.7017682790756226,0.7017682790756226,1.0,1.0,-1.578972101211548,0.6648550033569336,0.9141170382499696,0.2973827123641968,0.0,0.0,0.8260415196418762,138.21588134765625,111.0,7.41182279586792,-19114.0625,594.8644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,309.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18202.0390625,18000.0,0.0,0.0,0.4410893619060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130905032157898,1.130916953086853,-1.1882772014359944e-05,0.0,0.0004476496251299,0.0,0.0,254.2657928466797,0.0,0.0,0.0,0.7593802213668823,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190427467226982,-2634.816650390625,304.1502380371094,0.6489019393920898,0.1829554736614227,0.168568342924118,293.981201171875,297.1499938964844,293.1499938964844,0.0013264359440654,-105.9004898071289,292.9517822265625,0.3901696801185608,0.050000000745058,0.0518577434122562,293.2132263183594,297.1499938964844,293.1499938964844,0.3653652667999267,-4992.62890625,304.1606140136719,0.8718872666358948,0.4527771770954132,0.319158673286438,293.2276611328125,297.1499938964844,293.1499938964844,0.4678242802619934,-8204.255859375,304.1620788574219,0.9346306324005128,0.5511837005615234,0.5244051218032837,293.1927185058594,297.1499938964844,293.1499938964844,0.015184998512268,-3790.2822265625,303.96893310546875,0.3901696801185608,0.050000000745058,0.2459908127784729,291.2140197753906,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7239685058594,291.2142028808594,1.0,0.3852681815624237,0.7063273191452026,0.7063273191452026,1.0,1.0,-1.5722386837005615,0.6631039381027222,0.9091347455978394,0.2970265746116638,0.0,0.0,0.8172202110290527,128.92120361328125,99.0,5.571758270263672,-19031.875,565.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,309.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.912109375,18000.0,0.0,0.0,0.4392987787723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114513635635376,1.1145251989364624,-1.1663537407002876e-05,0.0,0.0004458324110601,0.0,0.0,245.1772918701172,0.0,0.0,0.0,0.7502834796905518,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190427467226982,-2634.816650390625,304.1502380371094,0.6489019393920898,0.1829554736614227,0.168568342924118,293.981201171875,297.1499938964844,293.1499938964844,0.0013264359440654,-105.9004898071289,292.9517822265625,0.3901696801185608,0.050000000745058,0.0518577434122562,293.2132263183594,297.1499938964844,293.1499938964844,0.3653652667999267,-4992.62890625,304.1606140136719,0.8718872666358948,0.4527771770954132,0.319158673286438,293.2276611328125,297.1499938964844,293.1499938964844,0.4678242802619934,-8204.255859375,304.1620788574219,0.9346306324005128,0.5511837005615234,0.5244051218032837,293.1927185058594,297.1499938964844,293.1499938964844,0.015184998512268,-3790.2822265625,303.96893310546875,0.3901696801185608,0.050000000745058,0.2459908127784729,291.2140197753906,291.1499938964844,259.2617492675781,257.7586364746094,279.1944580078125,293.7239685058594,291.2142028808594,1.0,0.3852681815624237,0.7063273191452026,0.7063273191452026,1.0,1.0,-1.5722386837005615,0.6631039381027222,0.9091347455978394,0.2970265746116638,0.0,0.0,0.8172202110290527,128.92120361328125,99.0,5.571758270263672,-19031.875,565.5563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,309.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.912109375,18000.0,0.0,0.0,0.4392987787723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114513635635376,1.1145251989364624,-1.1663537407002876e-05,0.0,0.0004458324110601,0.0,0.0,245.1772918701172,0.0,0.0,0.0,0.7502834796905518,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189484223723411,-2633.09912109375,304.1502990722656,0.6589577198028564,0.1832774728536605,0.1684795916080474,293.99188232421875,297.1499938964844,293.1499938964844,0.0010693175718188,-85.3671646118164,292.6371765136719,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630715906620025,-4967.86376953125,304.160888671875,0.8842307925224304,0.4509485065937042,0.3176102638244629,293.2259521484375,297.1499938964844,293.1499938964844,0.4655354022979736,-8172.9541015625,304.161865234375,0.949857771396637,0.5495627522468567,0.5224818587303162,293.19384765625,297.1499938964844,293.1499938964844,0.0149230724200606,-3755.9091796875,303.95123291015625,0.3977724313735962,0.050000000745058,0.244131326675415,291.2157897949219,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7376708984375,291.2158203125,1.0,0.3755520284175873,0.7110645174980164,0.7110645174980164,1.0,1.0,-1.5652613639831543,0.6612334251403809,0.9040279388427734,0.296601802110672,0.0,0.0,0.8083036541938782,118.86016082763672,87.0,2.792447328567505,-18942.6171875,534.2927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,309.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.24609375,18000.0,0.0,0.0,0.4371948540210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971304178237915,1.0971418619155884,-1.143264125857968e-05,0.0,0.0004436972085386,0.0,0.0,235.7699279785156,0.0,0.0,0.0,0.7406564354896545,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189484223723411,-2633.09912109375,304.1502990722656,0.6589577198028564,0.1832774728536605,0.1684795916080474,293.99188232421875,297.1499938964844,293.1499938964844,0.0010693175718188,-85.3671646118164,292.6371765136719,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630715906620025,-4967.86376953125,304.160888671875,0.8842307925224304,0.4509485065937042,0.3176102638244629,293.2259521484375,297.1499938964844,293.1499938964844,0.4655354022979736,-8172.9541015625,304.161865234375,0.949857771396637,0.5495627522468567,0.5224818587303162,293.19384765625,297.1499938964844,293.1499938964844,0.0149230724200606,-3755.9091796875,303.95123291015625,0.3977724313735962,0.050000000745058,0.244131326675415,291.2157897949219,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7376708984375,291.2158203125,1.0,0.3755520284175873,0.7110645174980164,0.7110645174980164,1.0,1.0,-1.5652613639831543,0.6612334251403809,0.9040279388427734,0.296601802110672,0.0,0.0,0.8083036541938782,118.86016082763672,87.0,2.792447328567505,-18942.6171875,534.2927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237121582031,309.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18232.24609375,18000.0,0.0,0.0,0.4371948540210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971304178237915,1.0971418619155884,-1.143264125857968e-05,0.0,0.0004436972085386,0.0,0.0,235.7699279785156,0.0,0.0,0.0,0.7406564354896545,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188776269555091,-2631.84521484375,304.1503295898437,0.6711587905883789,0.1836169511079788,0.1683918237686157,294.0023498535156,297.1499938964844,293.1499938964844,0.0008131997310556,-64.9217758178711,292.31744384765625,0.4058608114719391,0.050000000745058,0.0510561950504779,293.21563720703125,297.1499938964844,293.1499938964844,0.3607786893844604,-4943.12451171875,304.1610717773437,0.8990228176116943,0.449061781167984,0.3160101771354675,293.2242126464844,297.1499938964844,293.1499938964844,0.4633729457855224,-8143.447265625,304.1615295410156,0.9666542410850524,0.5479891896247864,0.5205870866775513,293.1947937011719,297.1499938964844,293.1499938964844,0.0146605810150504,-3721.015625,303.93359375,0.4058608114719391,0.050000000745058,0.2421886175870895,291.2153015136719,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7506103515625,291.2151794433594,1.0,0.3651184141635895,0.715967059135437,0.715967059135437,1.0,1.0,-1.558136224746704,0.6592799425125122,0.8988562822341919,0.2961252629756927,0.0,0.0,0.7996060252189636,108.35269165039062,75.0,-0.2447087615728378,-18848.224609375,502.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59783935546875,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18234.98046875,18000.0,0.0,0.0,0.434807151556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794007778167725,1.0794119834899902,-1.119892840506509e-05,0.0,0.0004412739945109,0.0,0.0,226.4184112548828,0.0,0.0,0.0,0.7308576703071594,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188776269555091,-2631.84521484375,304.1503295898437,0.6711587905883789,0.1836169511079788,0.1683918237686157,294.0023498535156,297.1499938964844,293.1499938964844,0.0008131997310556,-64.9217758178711,292.31744384765625,0.4058608114719391,0.050000000745058,0.0510561950504779,293.21563720703125,297.1499938964844,293.1499938964844,0.3607786893844604,-4943.12451171875,304.1610717773437,0.8990228176116943,0.449061781167984,0.3160101771354675,293.2242126464844,297.1499938964844,293.1499938964844,0.4633729457855224,-8143.447265625,304.1615295410156,0.9666542410850524,0.5479891896247864,0.5205870866775513,293.1947937011719,297.1499938964844,293.1499938964844,0.0146605810150504,-3721.015625,303.93359375,0.4058608114719391,0.050000000745058,0.2421886175870895,291.2153015136719,291.1499938964844,259.3450622558594,257.828857421875,279.1981201171875,293.7506103515625,291.2151794433594,1.0,0.3651184141635895,0.715967059135437,0.715967059135437,1.0,1.0,-1.558136224746704,0.6592799425125122,0.8988562822341919,0.2961252629756927,0.0,0.0,0.7996060252189636,108.35269165039062,75.0,-0.2447087615728378,-18848.224609375,502.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59783935546875,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18234.98046875,18000.0,0.0,0.0,0.434807151556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794007778167725,1.0794119834899902,-1.119892840506509e-05,0.0,0.0004412739945109,0.0,0.0,226.4184112548828,0.0,0.0,0.0,0.7308576703071594,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188283488154411,-2631.01123046875,304.1502990722656,0.6857932806015015,0.1839673221111297,0.1683056503534317,294.0126342773437,297.1499938964844,293.1499938964844,0.0005599321448244,-44.70463943481445,291.9927062988281,0.4154252409934997,0.050000000745058,0.0506366267800331,293.217041015625,297.1499938964844,293.1499938964844,0.3584789931774139,-4918.31201171875,304.1612243652344,0.9174968600273132,0.4471103250980377,0.3143587410449981,293.2225036621094,297.1499938964844,293.1499938964844,0.4613297283649444,-8115.6064453125,304.1610717773437,0.9841122031211852,0.5464572906494141,0.518722653388977,293.19561767578125,297.1499938964844,293.1499938964844,0.0144006917253136,-3686.0263671875,303.9158935546875,0.4154252409934997,0.050000000745058,0.2401983588933944,291.2128295898437,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.762939453125,291.2125549316406,1.0,0.3540864586830139,0.7210304737091064,0.7210304737091064,1.0,1.0,-1.550918698310852,0.657264232635498,0.8936545252799988,0.2956064939498901,0.0,0.0,0.7913786172866821,97.59051513671876,63.0,-3.005442380905152,-18750.44140625,469.3084106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66748046875,309.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18229.564453125,18000.0,0.0,0.0,0.432175725698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061954379081726,1.0619653463363647,-1.0970840776280966e-05,0.0,0.0004386034270282,0.0,0.0,217.4550323486328,0.0,0.0,0.0,0.7212349772453308,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188283488154411,-2631.01123046875,304.1502990722656,0.6857932806015015,0.1839673221111297,0.1683056503534317,294.0126342773437,297.1499938964844,293.1499938964844,0.0005599321448244,-44.70463943481445,291.9927062988281,0.4154252409934997,0.050000000745058,0.0506366267800331,293.217041015625,297.1499938964844,293.1499938964844,0.3584789931774139,-4918.31201171875,304.1612243652344,0.9174968600273132,0.4471103250980377,0.3143587410449981,293.2225036621094,297.1499938964844,293.1499938964844,0.4613297283649444,-8115.6064453125,304.1610717773437,0.9841122031211852,0.5464572906494141,0.518722653388977,293.19561767578125,297.1499938964844,293.1499938964844,0.0144006917253136,-3686.0263671875,303.9158935546875,0.4154252409934997,0.050000000745058,0.2401983588933944,291.2128295898437,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.762939453125,291.2125549316406,1.0,0.3540864586830139,0.7210304737091064,0.7210304737091064,1.0,1.0,-1.550918698310852,0.657264232635498,0.8936545252799988,0.2956064939498901,0.0,0.0,0.7913786172866821,97.59051513671876,63.0,-3.005442380905152,-18750.44140625,469.3084106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66748046875,309.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18229.564453125,18000.0,0.0,0.0,0.432175725698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061954379081726,1.0619653463363647,-1.0970840776280966e-05,0.0,0.0004386034270282,0.0,0.0,217.4550323486328,0.0,0.0,0.0,0.7212349772453308,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1188104078173637,-2630.72412109375,304.1502685546875,0.6941250562667847,0.1841451227664947,0.1682631522417068,294.0177001953125,297.1499938964844,293.1499938964844,0.000486696138978,-34.22819137573242,291.8283996582031,0.4211876690387726,0.050000000745058,0.0504245460033416,293.21783447265625,297.1499938964844,293.1499938964844,0.3573222458362579,-4905.82568359375,304.1612854003906,0.9287662506103516,0.4461087882518768,0.3135136663913727,293.2216491699219,297.1499938964844,293.1499938964844,0.4603479206562042,-8102.23388671875,304.1608581542969,0.992792546749115,0.5457057356834412,0.5178020000457764,293.19598388671875,297.1499938964844,293.1499938964844,0.0142721449956297,-3668.549560546875,303.906982421875,0.4211876690387726,0.050000000745058,0.2391923367977142,291.21099853515625,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7689208984375,291.21063232421875,1.0,0.3483657240867615,0.723622739315033,0.723622739315033,1.0,1.0,-1.5472854375839231,0.6562368273735046,0.8910486698150635,0.2953330278396606,0.0,0.0,0.7875008583068848,92.15111541748048,63.0,-4.174629211425781,-18700.73828125,452.8937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69970703125,309.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.197265625,18000.0,0.0,0.0,0.4307831823825836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053511142730713,1.0535221099853516,-1.0861164810194168e-05,0.0,0.0004371901741251,0.0,0.0,213.20187377929688,0.0,0.0,0.0,0.716585099697113,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.118801400065422,-2630.59765625,304.1502380371094,0.7027232646942139,0.1843300759792328,0.1682319343090057,294.0227355957031,297.1499938964844,293.1499938964844,0.0004425143124535,-25.22695541381836,291.6632995605469,0.4275128543376922,0.050000000745058,0.0502223409712314,293.2185974121094,297.1499938964844,293.1499938964844,0.356158584356308,-4893.2548828125,304.1613464355469,0.9403974413871764,0.4450964033603668,0.3126648366451263,293.2204895019531,297.1499938964844,293.1499938964844,0.4573859870433807,-8058.75048828125,304.1645202636719,0.9990000128746032,0.5450291037559509,0.5147603154182434,293.1963195800781,297.1499938964844,293.1499938964844,0.0141500895842909,-3651.841552734375,303.8981018066406,0.4275128543376922,0.050000000745058,0.2382331639528274,291.2090759277344,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7754821777344,291.2088928222656,1.0,0.3424550592899322,0.726447582244873,0.726447582244873,1.0,1.0,-1.541243314743042,0.6540988683700562,0.8871444463729858,0.2945966422557831,0.0,0.0,0.7837598919868469,86.92020416259766,51.0,-3.6494996547698975,-18632.572265625,435.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303161621094,309.4701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18217.658203125,18000.0,0.0,0.0,0.42934650182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453144311904907,1.0453251600265503,-1.0755216862889938e-05,0.0,0.000435732101323,0.0,0.0,209.1263427734375,0.0,0.0,0.0,0.712074339389801,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183710917830467,-2622.052734375,304.1509094238281,0.7172030806541443,0.1847696751356125,0.1683125346899032,294.0325012207031,297.1499938964844,293.1499938964844,0.0003147199167869,-5.062870025634766,291.3802795410156,0.4393954873085022,0.050000000745058,0.0499092265963554,293.2202453613281,297.1499938964844,293.1499938964844,0.352306991815567,-4850.16259765625,304.16412353515625,0.959299623966217,0.4430254697799682,0.3110184371471405,293.1925048828125,297.1499938964844,293.1499938964844,0.4259896278381347,-7597.10205078125,304.21197509765625,0.9990000128746032,0.5488258600234985,0.4853428304195404,293.1962585449219,297.1499938964844,293.1499938964844,0.0138893313705921,-3611.05859375,303.8832702636719,0.4393954873085022,0.050000000745058,0.2367478907108307,291.2547912597656,291.1499938964844,259.46844482421875,257.9331359863281,279.2684631347656,293.82720947265625,291.2616882324219,1.0,0.3291354179382324,0.7282347083091736,0.7282347083091736,1.0,1.0,-1.5018460750579834,0.6365343332290649,0.8653118014335632,0.2852426767349243,0.0,0.0,0.7678086161613464,78.25855255126953,54.0,66.62129974365234,-18261.99609375,392.2560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18351.390625,18000.0,0.0,0.0,0.42580446600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02289879322052,1.0229092836380005,-1.0503938938200008e-05,0.0,0.0004321373999118,0.0,0.0,198.7318115234375,0.0,0.0,0.0,0.6996992230415344,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183710917830467,-2622.052734375,304.1509094238281,0.7172030806541443,0.1847696751356125,0.1683125346899032,294.0325012207031,297.1499938964844,293.1499938964844,0.0003147199167869,-5.062870025634766,291.3802795410156,0.4393954873085022,0.050000000745058,0.0499092265963554,293.2202453613281,297.1499938964844,293.1499938964844,0.352306991815567,-4850.16259765625,304.16412353515625,0.959299623966217,0.4430254697799682,0.3110184371471405,293.1925048828125,297.1499938964844,293.1499938964844,0.4259896278381347,-7597.10205078125,304.21197509765625,0.9990000128746032,0.5488258600234985,0.4853428304195404,293.1962585449219,297.1499938964844,293.1499938964844,0.0138893313705921,-3611.05859375,303.8832702636719,0.4393954873085022,0.050000000745058,0.2367478907108307,291.2547912597656,291.1499938964844,259.46844482421875,257.9331359863281,279.2684631347656,293.82720947265625,291.2616882324219,1.0,0.3291354179382324,0.7282347083091736,0.7282347083091736,1.0,1.0,-1.5018460750579834,0.6365343332290649,0.8653118014335632,0.2852426767349243,0.0,0.0,0.7678086161613464,78.25855255126953,54.0,66.62129974365234,-18261.99609375,392.2560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8344421386719,309.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18351.390625,18000.0,0.0,0.0,0.42580446600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02289879322052,1.0229092836380005,-1.0503938938200008e-05,0.0,0.0004321373999118,0.0,0.0,198.7318115234375,0.0,0.0,0.0,0.6996992230415344,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177820563316345,-2610.31787109375,304.15155029296875,0.7273927927017212,0.185183584690094,0.1685032844543457,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.78143310546875,0.4490779042243957,0.050000000745058,0.0497005209326744,293.22271728515625,297.1499938964844,293.1499938964844,0.3476149439811706,-4797.55712890625,304.1671142578125,0.9717659950256348,0.4407468140125274,0.3093196153640747,293.1402893066406,297.1499938964844,293.1499938964844,0.4013665020465851,-7240.45947265625,304.23150634765625,0.9990000128746032,0.558320939540863,0.464491605758667,293.194580078125,297.1499938964844,293.1499938964844,0.0136639680713415,-3572.59814453125,303.8734741210937,0.4490779042243957,0.050000000745058,0.2357578724622726,291.3290405273437,291.1499938964844,259.5086364746094,257.9671936035156,279.3615417480469,293.9148254394531,291.3330078125,1.0,0.3202590048313141,0.7274755835533142,0.7274755835533142,1.0,1.0,-1.4735544919967651,0.6234822273254395,0.8500723242759705,0.2779144942760467,0.0,0.0,0.7385199069976807,72.4560317993164,72.0,81.58247375488281,-17859.525390625,363.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0266418457031,309.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18698.5859375,18000.0,0.0,0.0,0.4207853674888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722545742988586,0.972264528274536,-9.968874110199977e-06,0.0,0.0004270436475053,0.0,0.0,176.81112670898438,0.0,0.0,0.0,0.6726705431938171,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177820563316345,-2610.31787109375,304.15155029296875,0.7273927927017212,0.185183584690094,0.1685032844543457,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.78143310546875,0.4490779042243957,0.050000000745058,0.0497005209326744,293.22271728515625,297.1499938964844,293.1499938964844,0.3476149439811706,-4797.55712890625,304.1671142578125,0.9717659950256348,0.4407468140125274,0.3093196153640747,293.1402893066406,297.1499938964844,293.1499938964844,0.4013665020465851,-7240.45947265625,304.23150634765625,0.9990000128746032,0.558320939540863,0.464491605758667,293.194580078125,297.1499938964844,293.1499938964844,0.0136639680713415,-3572.59814453125,303.8734741210937,0.4490779042243957,0.050000000745058,0.2357578724622726,291.3290405273437,291.1499938964844,259.5086364746094,257.9671936035156,279.3615417480469,293.9148254394531,291.3330078125,1.0,0.3202590048313141,0.7274755835533142,0.7274755835533142,1.0,1.0,-1.4735544919967651,0.6234822273254395,0.8500723242759705,0.2779144942760467,0.0,0.0,0.7385199069976807,72.4560317993164,72.0,81.58247375488281,-17859.525390625,363.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0266418457031,309.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18698.5859375,18000.0,0.0,0.0,0.4207853674888611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722545742988586,0.972264528274536,-9.968874110199977e-06,0.0,0.0004270436475053,0.0,0.0,176.81112670898438,0.0,0.0,0.0,0.6726705431938171,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179371923208236,-2613.180908203125,304.1507263183594,0.7280666828155518,0.1853707730770111,0.1687256693840026,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.4494633972644806,0.050000000745058,0.0496929362416267,293.22564697265625,297.1499938964844,293.1499938964844,0.3450621366500854,-4770.31396484375,304.16552734375,0.970600426197052,0.4383136332035064,0.3076510429382324,293.0990295410156,297.1499938964844,293.1499938964844,0.3986145555973053,-7213.525390625,304.2078857421875,0.9990000128746032,0.5669890642166138,0.4637105166912079,293.1921081542969,297.1499938964844,293.1499938964844,0.0136343641206622,-3568.9091796875,303.86480712890625,0.4494633972644806,0.050000000745058,0.2357218861579895,291.3346862792969,291.1499938964844,259.5481262207031,258.000732421875,279.41131591796875,293.9652404785156,291.3308410644531,1.0,0.3203785121440887,0.7270680665969849,0.7270680665969849,1.0,1.0,-1.4708123207092283,0.6221774816513062,0.8486348986625671,0.2770017981529236,0.0,0.0,0.7123798727989197,72.20972442626953,90.0,2.971033334732056,-17599.74609375,361.3095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2631225585937,309.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18771.65625,18000.0,0.0,0.0,0.4144403040409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095743894577026,0.9095836281776428,-9.269127986044625e-06,0.0,0.0004206042503938,0.0,0.0,151.3148651123047,0.0,0.0,0.0,0.6395230889320374,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179371923208236,-2613.180908203125,304.1507263183594,0.7280666828155518,0.1853707730770111,0.1687256693840026,294.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.4494633972644806,0.050000000745058,0.0496929362416267,293.22564697265625,297.1499938964844,293.1499938964844,0.3450621366500854,-4770.31396484375,304.16552734375,0.970600426197052,0.4383136332035064,0.3076510429382324,293.0990295410156,297.1499938964844,293.1499938964844,0.3986145555973053,-7213.525390625,304.2078857421875,0.9990000128746032,0.5669890642166138,0.4637105166912079,293.1921081542969,297.1499938964844,293.1499938964844,0.0136343641206622,-3568.9091796875,303.86480712890625,0.4494633972644806,0.050000000745058,0.2357218861579895,291.3346862792969,291.1499938964844,259.5481262207031,258.000732421875,279.41131591796875,293.9652404785156,291.3308410644531,1.0,0.3203785121440887,0.7270680665969849,0.7270680665969849,1.0,1.0,-1.4708123207092283,0.6221774816513062,0.8486348986625671,0.2770017981529236,0.0,0.0,0.7123798727989197,72.20972442626953,90.0,2.971033334732056,-17599.74609375,361.3095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2631225585937,309.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18771.65625,18000.0,0.0,0.0,0.4144403040409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095743894577026,0.9095836281776428,-9.269127986044625e-06,0.0,0.0004206042503938,0.0,0.0,151.3148651123047,0.0,0.0,0.0,0.6395230889320374,4.0,0.0,1.0
564180,293.13824462890625,297.1499938964844,293.1499938964844,0.1189185306429863,-2632.1904296875,304.1488342285156,0.7210363745689392,0.1854266971349716,0.1689324826002121,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.4422126710414886,0.050000000745058,0.0498450361192226,293.2286376953125,297.1499938964844,293.1499938964844,0.3450406491756439,-4772.55810546875,304.16033935546875,0.9582703709602356,0.4357925355434418,0.3060273826122284,293.0924377441406,297.1499938964844,293.1499938964844,0.4150048494338989,-7470.21435546875,304.1609191894531,0.9990000128746032,0.5696954727172852,0.4790140092372894,293.1911926269531,297.1499938964844,293.1499938964844,0.0137765249237418,-3598.09912109375,303.8506774902344,0.4422126710414886,0.050000000745058,0.2364433854818344,291.2574462890625,291.1499938964844,259.5867614746094,258.0336303710937,279.4119873046875,293.9579467773437,291.24920654296875,1.0,0.3271801173686981,0.7266605496406555,0.7266605496406555,1.0,1.0,-1.48852276802063,0.6301737427711487,0.858349084854126,0.2812589704990387,0.0,0.0,0.7026029229164124,76.37840270996094,108.0,-88.99559783935547,-17574.216796875,380.6541137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.447998046875,309.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18444.87890625,18000.0,0.0,0.0,0.4077352881431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869109034538269,0.869117796421051,-8.758160220168065e-06,0.0,0.0004137994837947,0.0,0.0,135.39874267578125,0.0,0.0,0.0,0.6178134679794312,4.0,0.0,1.0
564240,293.13824462890625,297.1499938964844,293.1499938964844,0.1189185306429863,-2632.1904296875,304.1488342285156,0.7210363745689392,0.1854266971349716,0.1689324826002121,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.4422126710414886,0.050000000745058,0.0498450361192226,293.2286376953125,297.1499938964844,293.1499938964844,0.3450406491756439,-4772.55810546875,304.16033935546875,0.9582703709602356,0.4357925355434418,0.3060273826122284,293.0924377441406,297.1499938964844,293.1499938964844,0.4150048494338989,-7470.21435546875,304.1609191894531,0.9990000128746032,0.5696954727172852,0.4790140092372894,293.1911926269531,297.1499938964844,293.1499938964844,0.0137765249237418,-3598.09912109375,303.8506774902344,0.4422126710414886,0.050000000745058,0.2364433854818344,291.2574462890625,291.1499938964844,259.5867614746094,258.0336303710937,279.4119873046875,293.9579467773437,291.24920654296875,1.0,0.3271801173686981,0.7266605496406555,0.7266605496406555,1.0,1.0,-1.48852276802063,0.6301737427711487,0.858349084854126,0.2812589704990387,0.0,0.0,0.7026029229164124,76.37840270996094,108.0,-88.99559783935547,-17574.216796875,380.6541137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.447998046875,309.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18444.87890625,18000.0,0.0,0.0,0.4077352881431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869109034538269,0.869117796421051,-8.758160220168065e-06,0.0,0.0004137994837947,0.0,0.0,135.39874267578125,0.0,0.0,0.0,0.6178134679794312,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195918172597885,-2645.155517578125,304.1478271484375,0.7154651284217834,0.1854596883058548,0.1690782457590103,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.4368698894977569,0.050000000745058,0.0499699376523494,293.2301330566406,297.1499938964844,293.1499938964844,0.3454861342906952,-4778.81298828125,304.1576538085937,0.94867742061615,0.4344996511936188,0.3052300810813904,293.1033935546875,297.1499938964844,293.1499938964844,0.4286285936832428,-7676.439453125,304.1341552734375,0.9990000128746032,0.5682839751243591,0.4912259578704834,293.1919250488281,297.1499938964844,293.1499938964844,0.0138814514502882,-3619.154296875,303.84014892578125,0.4368698894977569,0.050000000745058,0.237035870552063,291.2044372558594,291.1499938964844,259.6057434082031,258.0498046875,279.3990173339844,293.939208984375,291.1955261230469,1.0,0.3325578272342682,0.7264568209648132,0.7264568209648132,1.0,1.0,-1.5032587051391602,0.6368587017059326,0.8664000034332275,0.2848677337169647,0.0,0.0,0.704255223274231,79.8096694946289,108.0,-118.71347045898438,-17657.810546875,396.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4898681640625,309.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8828125,18000.0,0.0,0.0,0.4046719670295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625409603118896,0.8625496029853821,-8.638210601930041e-06,0.0,0.0004106906126253,0.0,0.0,132.4881134033203,0.0,0.0,0.0,0.6139991879463196,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.120322436094284,-2659.157958984375,304.1469116210937,0.7086857557296753,0.1854823231697082,0.1692504286766052,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4309603571891784,0.050000000745058,0.0501237474381923,293.231689453125,297.1499938964844,293.1499938964844,0.3460419774055481,-4786.20166015625,304.1552734375,0.937266767024994,0.4331812262535095,0.3044371008872986,293.1233825683594,297.1499938964844,293.1499938964844,0.4451698362827301,-7922.8818359375,304.1069641113281,0.9990000128746032,0.5649551749229431,0.5058595538139343,293.1935729980469,297.1499938964844,293.1499938964844,0.0139977904036641,-3642.36865234375,303.8268737792969,0.4309603571891784,0.050000000745058,0.2377654761075973,291.1482849121094,291.1499938964844,259.6244506835937,258.0657653808594,279.3798217773437,293.9120788574219,291.1392517089844,1.0,0.3390015065670013,0.726026713848114,0.726026713848114,1.0,1.0,-1.5211384296417236,0.6449390053749084,0.8761994242668152,0.289223313331604,0.0,0.0,0.7099854350090027,84.03471374511719,111.0,-137.03414916992188,-17797.998046875,417.2998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4845275878906,309.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.984375,18000.0,0.0,0.0,0.4020430147647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865273654460907,0.8652822375297546,-8.614664693595842e-06,0.0,0.000408022548072,0.0,0.0,132.85498046875,0.0,0.0,0.0,0.6150409579277039,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214998736977577,-2681.614501953125,304.1460266113281,0.6976447105407715,0.1854350715875625,0.1694873422384262,294.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.4224154651165008,0.050000000745058,0.0503829978406429,293.2346496582031,297.1499938964844,293.1499938964844,0.3465160429477691,-4793.05859375,304.15283203125,0.918767511844635,0.430507630109787,0.3027803897857666,293.17926025390625,297.1499938964844,293.1499938964844,0.4718181192874908,-8308.265625,304.0779113769531,0.9990000128746032,0.5543271899223328,0.5278330445289612,293.1993408203125,297.1499938964844,293.1499938964844,0.0141626009717583,-3677.743896484375,303.79302978515625,0.4224154651165008,0.050000000745058,0.2389952540397644,291.0542297363281,291.1499938964844,259.6610412597656,258.0971069335937,279.3456115722656,293.8523254394531,291.0489501953125,1.0,0.3486731946468353,0.7251664996147156,0.7251664996147156,1.0,1.0,-1.5476597547531128,0.6568338871002197,0.8908258676528931,0.2958258092403412,0.0,0.0,0.7296000123023987,91.10459899902344,114.0,-120.22531127929688,-18086.53515625,450.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.326171875,309.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17599.87890625,18000.0,0.0,0.0,0.3985441923141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944339156150818,0.8944427371025085,-8.838269422994927e-06,0.0,0.0004044716770295,0.0,0.0,142.4075927734375,0.0,0.0,0.0,0.6297190189361572,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214998736977577,-2681.614501953125,304.1460266113281,0.6976447105407715,0.1854350715875625,0.1694873422384262,294.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.4224154651165008,0.050000000745058,0.0503829978406429,293.2346496582031,297.1499938964844,293.1499938964844,0.3465160429477691,-4793.05859375,304.15283203125,0.918767511844635,0.430507630109787,0.3027803897857666,293.17926025390625,297.1499938964844,293.1499938964844,0.4718181192874908,-8308.265625,304.0779113769531,0.9990000128746032,0.5543271899223328,0.5278330445289612,293.1993408203125,297.1499938964844,293.1499938964844,0.0141626009717583,-3677.743896484375,303.79302978515625,0.4224154651165008,0.050000000745058,0.2389952540397644,291.0542297363281,291.1499938964844,259.6610412597656,258.0971069335937,279.3456115722656,293.8523254394531,291.0489501953125,1.0,0.3486731946468353,0.7251664996147156,0.7251664996147156,1.0,1.0,-1.5476597547531128,0.6568338871002197,0.8908258676528931,0.2958258092403412,0.0,0.0,0.7296000123023987,91.10459899902344,114.0,-120.22531127929688,-18086.53515625,450.3378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.326171875,309.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17599.87890625,18000.0,0.0,0.0,0.3985441923141479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944339156150818,0.8944427371025085,-8.838269422994927e-06,0.0,0.0004044716770295,0.0,0.0,142.4075927734375,0.0,0.0,0.0,0.6297190189361572,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216879785060882,-2684.80419921875,304.1470947265625,0.6846179962158203,0.1851954609155655,0.1696404367685318,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4133743047714233,0.050000000745058,0.0507194809615612,293.2376708984375,297.1499938964844,293.1499938964844,0.3443992435932159,-4769.1494140625,304.15557861328125,0.8991709351539612,0.4277577698230743,0.3011456429958343,293.21551513671875,297.1499938964844,293.1499938964844,0.4655933678150177,-8203.109375,304.112060546875,0.9810234904289246,0.5461600422859192,0.5196935534477234,293.20654296875,297.1499938964844,293.1499938964844,0.0142308790236711,-3692.1572265625,303.7555236816406,0.4133743047714233,0.050000000745058,0.2405913770198822,291.0480651855469,291.1499938964844,259.6964111328125,258.12750244140625,279.3662414550781,293.8410949707031,291.0503234863281,1.0,0.3556712567806244,0.7243062853813171,0.7243062853813171,1.0,1.0,-1.538394570350647,0.6523563265800476,0.8860382437705994,0.2933877110481262,0.0,0.0,0.7448553442955017,99.4530029296875,117.0,-19.58819007873535,-18100.3203125,467.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0575866699219,309.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17554.228515625,18000.0,0.0,0.0,0.3970521688461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326232671737672,0.9326325058937072,-9.25164931686595e-06,0.0,0.0004029574920423,0.0,0.0,157.03167724609375,0.0,0.0,0.0,0.6497722268104553,4.0,0.0,1.0
