time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216879785060882,-2684.80419921875,304.1470947265625,0.6846179962158203,0.1851954609155655,0.1696404367685318,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4133743047714233,0.050000000745058,0.0507194809615612,293.2376708984375,297.1499938964844,293.1499938964844,0.3443992435932159,-4769.1494140625,304.15557861328125,0.8991709351539612,0.4277577698230743,0.3011456429958343,293.21551513671875,297.1499938964844,293.1499938964844,0.4655933678150177,-8203.109375,304.112060546875,0.9810234904289246,0.5461600422859192,0.5196935534477234,293.20654296875,297.1499938964844,293.1499938964844,0.0142308790236711,-3692.1572265625,303.7555236816406,0.4133743047714233,0.050000000745058,0.2405913770198822,291.0480651855469,291.1499938964844,259.6964111328125,258.12750244140625,279.3662414550781,293.8410949707031,291.0503234863281,1.0,0.3556712567806244,0.7243062853813171,0.7243062853813171,1.0,1.0,-1.538394570350647,0.6523563265800476,0.8860382437705994,0.2933877110481262,0.0,0.0,0.7448553442955017,99.4530029296875,117.0,-19.58819007873535,-18100.3203125,467.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0575866699219,309.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17554.228515625,18000.0,0.0,0.0,0.3970521688461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9326232671737672,0.9326325058937072,-9.25164931686595e-06,0.0,0.0004029574920423,0.0,0.0,157.03167724609375,0.0,0.0,0.0,0.6497722268104553,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1214101314544677,-2679.298095703125,304.14849853515625,0.6755043268203735,0.1848412752151489,0.1695731431245803,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.4075739085674286,0.050000000745058,0.0509751066565513,293.2411804199219,297.1499938964844,293.1499938964844,0.3412187993526459,-4733.1728515625,304.1589660644531,0.8858756422996521,0.4248247146606445,0.2993235290050506,293.2280578613281,297.1499938964844,293.1499938964844,0.4612299501895904,-8131.8046875,304.13165283203125,0.9670248031616212,0.5419281721115112,0.5153213143348694,293.2133178710937,297.1499938964844,293.1499938964844,0.01422019302845,-3692.981201171875,303.7177124023437,0.4075739085674286,0.050000000745058,0.2418039590120315,291.0714416503906,291.1499938964844,259.7303771972656,258.1568603515625,279.4012145996094,293.8599548339844,291.072998046875,1.0,0.3610641062259674,0.7233356237411499,0.7233356237411499,1.0,1.0,-1.5326392650604248,0.6494875550270081,0.8831517100334167,0.2917168438434601,0.0,0.0,0.7536605000495911,105.81729125976562,120.0,16.15415382385254,-18038.3828125,480.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,309.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17692.111328125,18000.0,0.0,0.0,0.3966909050941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571608304977416,0.9571703672409058,-9.564416359353343e-06,0.0,0.0004025908419862,0.0,0.0,167.47198486328125,0.0,0.0,0.0,0.6632630825042725,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1214101314544677,-2679.298095703125,304.14849853515625,0.6755043268203735,0.1848412752151489,0.1695731431245803,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.4075739085674286,0.050000000745058,0.0509751066565513,293.2411804199219,297.1499938964844,293.1499938964844,0.3412187993526459,-4733.1728515625,304.1589660644531,0.8858756422996521,0.4248247146606445,0.2993235290050506,293.2280578613281,297.1499938964844,293.1499938964844,0.4612299501895904,-8131.8046875,304.13165283203125,0.9670248031616212,0.5419281721115112,0.5153213143348694,293.2133178710937,297.1499938964844,293.1499938964844,0.01422019302845,-3692.981201171875,303.7177124023437,0.4075739085674286,0.050000000745058,0.2418039590120315,291.0714416503906,291.1499938964844,259.7303771972656,258.1568603515625,279.4012145996094,293.8599548339844,291.072998046875,1.0,0.3610641062259674,0.7233356237411499,0.7233356237411499,1.0,1.0,-1.5326392650604248,0.6494875550270081,0.8831517100334167,0.2917168438434601,0.0,0.0,0.7536605000495911,105.81729125976562,120.0,16.15415382385254,-18038.3828125,480.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857971191406,309.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17692.111328125,18000.0,0.0,0.0,0.3966909050941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571608304977416,0.9571703672409058,-9.564416359353343e-06,0.0,0.0004025908419862,0.0,0.0,167.47198486328125,0.0,0.0,0.0,0.6632630825042725,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211514100432396,-2674.2890625,304.1494140625,0.6686602234840393,0.1845256984233856,0.1694756597280502,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.40329709649086,0.050000000745058,0.0511824898421764,293.24462890625,297.1499938964844,293.1499938964844,0.3380071818828583,-4697.177734375,304.16131591796875,0.8754374980926514,0.4218161702156067,0.2973997890949249,293.2324523925781,297.1499938964844,293.1499938964844,0.4582575261592865,-8084.56201171875,304.1425476074219,0.955840229988098,0.5390533208847046,0.5126024484634399,293.2190246582031,297.1499938964844,293.1499938964844,0.0141943786293268,-3691.882080078125,303.6804504394531,0.40329709649086,0.050000000745058,0.2427876889705658,291.08941650390625,291.1499938964844,259.76287841796875,258.18505859375,279.4385070800781,293.8858337402344,291.0907287597656,1.0,0.3654233515262604,0.7223649621009827,0.7223649621009827,1.0,1.0,-1.5283782482147217,0.6472989320755005,0.8810793161392212,0.2904293537139892,0.0,0.0,0.7605046033859253,110.98883056640624,123.0,22.599180221557617,-17961.0078125,491.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.228515625,18000.0,0.0,0.0,0.3970531821250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753393530845642,0.9753491282463074,-9.795635378395671e-06,0.0,0.0004029585106763,0.0,0.0,175.448974609375,0.0,0.0,0.0,0.6732481718063354,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211514100432396,-2674.2890625,304.1494140625,0.6686602234840393,0.1845256984233856,0.1694756597280502,294.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.40329709649086,0.050000000745058,0.0511824898421764,293.24462890625,297.1499938964844,293.1499938964844,0.3380071818828583,-4697.177734375,304.16131591796875,0.8754374980926514,0.4218161702156067,0.2973997890949249,293.2324523925781,297.1499938964844,293.1499938964844,0.4582575261592865,-8084.56201171875,304.1425476074219,0.955840229988098,0.5390533208847046,0.5126024484634399,293.2190246582031,297.1499938964844,293.1499938964844,0.0141943786293268,-3691.882080078125,303.6804504394531,0.40329709649086,0.050000000745058,0.2427876889705658,291.08941650390625,291.1499938964844,259.76287841796875,258.18505859375,279.4385070800781,293.8858337402344,291.0907287597656,1.0,0.3654233515262604,0.7223649621009827,0.7223649621009827,1.0,1.0,-1.5283782482147217,0.6472989320755005,0.8810793161392212,0.2904293537139892,0.0,0.0,0.7605046033859253,110.98883056640624,123.0,22.599180221557617,-17961.0078125,491.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5447998046875,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.228515625,18000.0,0.0,0.0,0.3970531821250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753393530845642,0.9753491282463074,-9.795635378395671e-06,0.0,0.0004029585106763,0.0,0.0,175.448974609375,0.0,0.0,0.0,0.6732481718063354,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210347935557365,-2672.04736328125,304.1497497558594,0.6657940149307251,0.1843861043453216,0.1694324761629104,294.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.4014820158481598,0.050000000745058,0.0512742958962917,293.24627685546875,297.1499938964844,293.1499938964844,0.3363867998123169,-4679.0927734375,304.1622009277344,0.8709068298339844,0.420292317867279,0.2964145839214325,293.2333679199219,297.1499938964844,293.1499938964844,0.4569537043571472,-8064.43603515625,304.1462707519531,0.9509221315383912,0.5378286242485046,0.5114927291870117,293.2215270996094,297.1499938964844,293.1499938964844,0.0141774797812104,-3690.782958984375,303.6620788574219,0.4014820158481598,0.050000000745058,0.2432231903076172,291.097412109375,291.1499938964844,259.77850341796875,258.1986999511719,279.4570617675781,293.8992614746094,291.0986328125,1.0,0.3673292398452759,0.7218796014785767,0.7218796014785767,1.0,1.0,-1.526444435119629,0.6462939381599426,0.8801504373550415,0.289836436510086,0.0,0.0,0.7632080316543579,113.27753448486328,123.0,22.60109519958496,-17921.130859375,496.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,309.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.9375,18000.0,0.0,0.0,0.3974151909351349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982591986656189,0.9826018810272216,-9.889036846288946e-06,0.0,0.0004033258883282,0.0,0.0,178.7060089111328,0.0,0.0,0.0,0.6772361993789673,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209249049425125,-2669.9423828125,304.1499938964844,0.6631962060928345,0.1842559576034546,0.1693932265043258,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.3998085856437683,0.050000000745058,0.0513603389263153,293.2478942871094,297.1499938964844,293.1499938964844,0.3347558081150055,-4660.921875,304.1629333496094,0.8667092323303223,0.4187561273574829,0.2954163253307342,293.2338562011719,297.1499938964844,293.1499938964844,0.4557004272937774,-8045.4306640625,304.14923095703125,0.9463294148445128,0.5366783738136292,0.5104662179946899,293.22381591796875,297.1499938964844,293.1499938964844,0.0141585171222686,-3689.392333984375,303.6437683105469,0.3998085856437683,0.050000000745058,0.2436313331127166,291.1049499511719,291.1499938964844,259.7937316894531,258.2120361328125,279.4747619628906,293.91259765625,291.1061096191406,1.0,0.3690968751907348,0.7215189337730408,0.7215189337730408,1.0,1.0,-1.524559736251831,0.6453395485877991,0.8792201280593872,0.2892848551273346,0.0,0.0,0.7654531598091125,115.42121124267578,126.0,21.951648712158203,-17882.103515625,500.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34771728515625,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17831.98046875,18000.0,0.0,0.0,0.3978553116321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9887576103210448,0.9887675642967224,-9.969413440558128e-06,0.0,0.0004037725739181,0.0,0.0,181.5146026611328,0.0,0.0,0.0,0.6806314587593079,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207161471247673,-2665.958251953125,304.1503295898437,0.6586087346076965,0.184015691280365,0.16932313144207,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.3967525660991668,0.050000000745058,0.0515193752944469,293.2510070800781,297.1499938964844,293.1499938964844,0.3314516246318817,-4624.15966796875,304.16412353515625,0.859074056148529,0.4156449735164642,0.2933837473392486,293.2340393066406,297.1499938964844,293.1499938964844,0.4532510340213775,-8009.08447265625,304.15350341796875,0.9379009008407592,0.5345123410224915,0.5085557699203491,293.2279052734375,297.1499938964844,293.1499938964844,0.014115123078227,-3685.79931640625,303.6073303222656,0.3967525660991668,0.050000000745058,0.2443857342004776,291.1194152832031,291.1499938964844,259.82281494140625,258.2376403808594,279.5090637207031,293.9386291503906,291.1205749511719,1.0,0.3723110258579254,0.7207976579666138,0.7207976579666138,1.0,1.0,-1.520838499069214,0.6434563994407654,0.8773820996284485,0.2881993055343628,0.0,0.0,0.7685664892196655,119.37937927246094,129.0,20.91958236694336,-17807.470703125,508.6216430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,308.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1015625,18000.0,0.0,0.0,0.3988638818264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980124235153198,0.9980225563049316,-1.0093309356307144e-05,0.0,0.0004047961265314,0.0,0.0,185.82032775878903,0.0,0.0,0.0,0.6857441663742065,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207161471247673,-2665.958251953125,304.1503295898437,0.6586087346076965,0.184015691280365,0.16932313144207,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.3967525660991668,0.050000000745058,0.0515193752944469,293.2510070800781,297.1499938964844,293.1499938964844,0.3314516246318817,-4624.15966796875,304.16412353515625,0.859074056148529,0.4156449735164642,0.2933837473392486,293.2340393066406,297.1499938964844,293.1499938964844,0.4532510340213775,-8009.08447265625,304.15350341796875,0.9379009008407592,0.5345123410224915,0.5085557699203491,293.2279052734375,297.1499938964844,293.1499938964844,0.014115123078227,-3685.79931640625,303.6073303222656,0.3967525660991668,0.050000000745058,0.2443857342004776,291.1194152832031,291.1499938964844,259.82281494140625,258.2376403808594,279.5090637207031,293.9386291503906,291.1205749511719,1.0,0.3723110258579254,0.7207976579666138,0.7207976579666138,1.0,1.0,-1.520838499069214,0.6434563994407654,0.8773820996284485,0.2881993055343628,0.0,0.0,0.7685664892196655,119.37937927246094,129.0,20.91958236694336,-17807.470703125,508.6216430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,308.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1015625,18000.0,0.0,0.0,0.3988638818264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980124235153198,0.9980225563049316,-1.0093309356307144e-05,0.0,0.0004047961265314,0.0,0.0,185.82032775878903,0.0,0.0,0.0,0.6857441663742065,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205049082636833,-2661.938232421875,304.15057373046875,0.6546043753623962,0.1837918311357498,0.1692587435245514,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3939325511455536,0.050000000745058,0.0516661666333675,293.2539978027344,297.1499938964844,293.1499938964844,0.3280629813671112,-4586.45849609375,304.1650695800781,0.8521738648414612,0.4124787747859955,0.2913044989109039,293.23370361328125,297.1499938964844,293.1499938964844,0.450786828994751,-7973.26806640625,304.15643310546875,0.93024343252182,0.5324519872665405,0.5067498087882996,293.2315673828125,297.1499938964844,293.1499938964844,0.0140645634382963,-3681.05419921875,303.5707702636719,0.3939325511455536,0.050000000745058,0.2450820356607437,291.13433837890625,291.1499938964844,259.8500061035156,258.2618103027344,279.5420837402344,293.9637451171875,291.1355895996094,1.0,0.3752143383026123,0.720076322555542,0.720076322555542,1.0,1.0,-1.5171090364456177,0.6415690779685974,0.875540018081665,0.2871133089065552,0.0,0.0,0.7696653008460999,123.02752685546876,132.0,21.12359046936035,-17737.212890625,515.8176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.689453125,18000.0,0.0,0.0,0.3998861610889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030711889266968,1.0030813217163086,-1.016735222947318e-05,0.0,0.0004058336198795,0.0,0.0,188.2819366455078,0.0,0.0,0.0,0.6885707974433899,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205049082636833,-2661.938232421875,304.15057373046875,0.6546043753623962,0.1837918311357498,0.1692587435245514,294.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3939325511455536,0.050000000745058,0.0516661666333675,293.2539978027344,297.1499938964844,293.1499938964844,0.3280629813671112,-4586.45849609375,304.1650695800781,0.8521738648414612,0.4124787747859955,0.2913044989109039,293.23370361328125,297.1499938964844,293.1499938964844,0.450786828994751,-7973.26806640625,304.15643310546875,0.93024343252182,0.5324519872665405,0.5067498087882996,293.2315673828125,297.1499938964844,293.1499938964844,0.0140645634382963,-3681.05419921875,303.5707702636719,0.3939325511455536,0.050000000745058,0.2450820356607437,291.13433837890625,291.1499938964844,259.8500061035156,258.2618103027344,279.5420837402344,293.9637451171875,291.1355895996094,1.0,0.3752143383026123,0.720076322555542,0.720076322555542,1.0,1.0,-1.5171090364456177,0.6415690779685974,0.875540018081665,0.2871133089065552,0.0,0.0,0.7696653008460999,123.02752685546876,132.0,21.12359046936035,-17737.212890625,515.8176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.689453125,18000.0,0.0,0.0,0.3998861610889435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030711889266968,1.0030813217163086,-1.016735222947318e-05,0.0,0.0004058336198795,0.0,0.0,188.2819366455078,0.0,0.0,0.0,0.6885707974433899,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189918667078018,-2634.298828125,304.1529541015625,0.6487739682197571,0.1816070824861526,0.1677802354097366,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.3908888697624206,0.050000000745058,0.0518221296370029,293.2663269042969,297.1499938964844,293.1499938964844,0.3229687511920929,-4528.93701171875,304.1685791015625,0.8442586064338684,0.40732142329216,0.2881045341491699,293.2426452636719,297.1499938964844,293.1499938964844,0.4465243816375732,-7911.21923828125,304.16143798828125,0.921450972557068,0.52849942445755,0.5035420060157776,293.246826171875,297.1499938964844,293.1499938964844,0.0139059256762266,-3663.126220703125,303.5013427734375,0.3908888697624206,0.050000000745058,0.245821863412857,291.1578063964844,291.1499938964844,259.8764953613281,258.2854919433594,279.5920104980469,294.0120849609375,291.1605224609375,1.0,0.3777387142181396,0.7193553447723389,0.7193553447723389,1.0,1.0,-1.5087193250656128,0.6375487446784973,0.8711706399917603,0.2848896086215973,0.0,0.0,0.7673068642616272,126.82274627685548,120.0,34.54245376586914,-17627.0703125,520.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,308.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.064453125,18000.0,0.0,0.0,0.4006911814212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028423070907593,1.002852439880371,-1.0182514415646438e-05,0.0,0.0004066505935043,0.0,0.0,188.4155731201172,0.0,0.0,0.0,0.6884975433349609,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189918667078018,-2634.298828125,304.1529541015625,0.6487739682197571,0.1816070824861526,0.1677802354097366,294.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.3908888697624206,0.050000000745058,0.0518221296370029,293.2663269042969,297.1499938964844,293.1499938964844,0.3229687511920929,-4528.93701171875,304.1685791015625,0.8442586064338684,0.40732142329216,0.2881045341491699,293.2426452636719,297.1499938964844,293.1499938964844,0.4465243816375732,-7911.21923828125,304.16143798828125,0.921450972557068,0.52849942445755,0.5035420060157776,293.246826171875,297.1499938964844,293.1499938964844,0.0139059256762266,-3663.126220703125,303.5013427734375,0.3908888697624206,0.050000000745058,0.245821863412857,291.1578063964844,291.1499938964844,259.8764953613281,258.2854919433594,279.5920104980469,294.0120849609375,291.1605224609375,1.0,0.3777387142181396,0.7193553447723389,0.7193553447723389,1.0,1.0,-1.5087193250656128,0.6375487446784973,0.8711706399917603,0.2848896086215973,0.0,0.0,0.7673068642616272,126.82274627685548,120.0,34.54245376586914,-17627.0703125,520.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,308.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.064453125,18000.0,0.0,0.0,0.4006911814212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028423070907593,1.002852439880371,-1.0182514415646438e-05,0.0,0.0004066505935043,0.0,0.0,188.4155731201172,0.0,0.0,0.0,0.6884975433349609,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176687479019165,-2610.051513671875,304.15411376953125,0.6487256288528442,0.1806293725967407,0.1666428297758102,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.3920199275016784,0.050000000745058,0.0517647266387939,293.2716979980469,297.1499938964844,293.1499938964844,0.3178555071353912,-4471.32763671875,304.1708679199219,0.8432220816612244,0.4032779633998871,0.285110741853714,293.2447509765625,297.1499938964844,293.1499938964844,0.4421351253986358,-7848.1328125,304.16485595703125,0.9217506051063538,0.5257133841514587,0.50066077709198,293.25714111328125,297.1499938964844,293.1499938964844,0.0136786447837948,-3631.844482421875,303.4411926269531,0.3920199275016784,0.050000000745058,0.2455495744943618,291.1907958984375,291.1499938964844,259.9034729003906,258.30963134765625,279.64752197265625,294.06939697265625,291.1933288574219,1.0,0.374976247549057,0.7186344265937805,0.7186344265937805,1.0,1.0,-1.4999051094055176,0.6333434581756592,0.8665616512298584,0.2825440466403961,0.0,0.0,0.7596339583396912,125.20760345458984,108.0,41.960968017578125,-17493.583984375,511.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,308.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18154.396484375,18000.0,0.0,0.0,0.4009625017642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992408812046051,0.992418885231018,-1.0086254405905493e-05,0.0,0.0004069259448442,0.0,0.0,184.09800720214844,0.0,0.0,0.0,0.6829800605773926,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176687479019165,-2610.051513671875,304.15411376953125,0.6487256288528442,0.1806293725967407,0.1666428297758102,294.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.3920199275016784,0.050000000745058,0.0517647266387939,293.2716979980469,297.1499938964844,293.1499938964844,0.3178555071353912,-4471.32763671875,304.1708679199219,0.8432220816612244,0.4032779633998871,0.285110741853714,293.2447509765625,297.1499938964844,293.1499938964844,0.4421351253986358,-7848.1328125,304.16485595703125,0.9217506051063538,0.5257133841514587,0.50066077709198,293.25714111328125,297.1499938964844,293.1499938964844,0.0136786447837948,-3631.844482421875,303.4411926269531,0.3920199275016784,0.050000000745058,0.2455495744943618,291.1907958984375,291.1499938964844,259.9034729003906,258.30963134765625,279.64752197265625,294.06939697265625,291.1933288574219,1.0,0.374976247549057,0.7186344265937805,0.7186344265937805,1.0,1.0,-1.4999051094055176,0.6333434581756592,0.8665616512298584,0.2825440466403961,0.0,0.0,0.7596339583396912,125.20760345458984,108.0,41.960968017578125,-17493.583984375,511.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,308.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18154.396484375,18000.0,0.0,0.0,0.4009625017642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992408812046051,0.992418885231018,-1.0086254405905493e-05,0.0,0.0004069259448442,0.0,0.0,184.09800720214844,0.0,0.0,0.0,0.6829800605773926,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171757876873016,-2601.013427734375,304.1542663574219,0.6504568457603455,0.1803397089242935,0.1662500947713852,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.3937589526176452,0.050000000745058,0.0516753420233726,293.2732849121094,297.1499938964844,293.1499938964844,0.315497487783432,-4444.86279296875,304.1713562011719,0.8447105884552002,0.4014281332492828,0.2837297320365906,293.24468994140625,297.1499938964844,293.1499938964844,0.4401714205741882,-7820.23046875,304.1657409667969,0.924585223197937,0.5245283246040344,0.4994063675403595,293.26080322265625,297.1499938964844,293.1499938964844,0.0135489981621503,-3613.301025390625,303.4137878417969,0.3937589526176452,0.050000000745058,0.2451255619525909,291.2054748535156,291.1499938964844,259.9171447753906,258.32183837890625,279.6738586425781,294.095703125,291.20770263671875,1.0,0.3723502457141876,0.7182739973068237,0.7182739973068237,1.0,1.0,-1.495653510093689,0.631312906742096,0.864340603351593,0.2814113199710846,0.0,0.0,0.7544557452201843,122.86669921875,108.0,40.71410369873047,-17422.060546875,502.6192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902404785156,308.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.603515625,18000.0,0.0,0.0,0.400835633277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835953116416932,0.9836052656173706,-9.99411440716358e-06,0.0,0.0004067972186021,0.0,0.0,180.3575134277344,0.0,0.0,0.0,0.6782834529876709,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167488098144531,-2593.19677734375,304.1542663574219,0.6530441045761108,0.180121973156929,0.1659120023250579,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.3960066735744476,0.050000000745058,0.0515585541725158,293.27447509765625,297.1499938964844,293.1499938964844,0.3132309913635254,-4419.46533203125,304.17156982421875,0.8471820950508118,0.3996306955814361,0.2823778688907623,293.24420166015625,297.1499938964844,293.1499938964844,0.4383344352245331,-7794.28857421875,304.16619873046875,0.9287540316581726,0.5234224200248718,0.4982160031795501,293.2637023925781,297.1499938964844,293.1499938964844,0.0134146511554718,-3593.809814453125,303.38775634765625,0.3960066735744476,0.050000000745058,0.2445715814828872,291.21826171875,291.1499938964844,259.93084716796875,258.3341064453125,279.6986999511719,294.1195983886719,291.2201538085937,1.0,0.3690904676914215,0.7179532647132874,0.7179532647132874,1.0,1.0,-1.4913904666900637,0.6292869448661804,0.8621035218238831,0.2802867293357849,0.0,0.0,0.7486156225204468,119.83200073242188,96.0,37.46768569946289,-17347.80859375,492.4048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,308.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18266.7578125,18000.0,0.0,0.0,0.4005114734172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728229641914368,0.9728328585624696,-9.877930096990896e-06,0.0,0.0004064682289026,0.0,0.0,175.80197143554688,0.0,0.0,0.0,0.6725296974182129,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160373613238334,-2580.22607421875,304.1540222167969,0.6604515910148621,0.1798263788223266,0.1653288900852203,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.4016630351543426,0.050000000745058,0.0512654557824134,293.2762756347656,297.1499938964844,293.1499938964844,0.3089134991168976,-4371.1552734375,304.17156982421875,0.8546684384346008,0.3961125910282135,0.2797030508518219,293.2425537109375,297.1499938964844,293.1499938964844,0.4349954426288605,-7747.49072265625,304.1663513183594,0.9403995871543884,0.5213674902915955,0.4959496259689331,293.26788330078125,297.1499938964844,293.1499938964844,0.0131401717662811,-3553.394775390625,303.3383483886719,0.4016630351543426,0.050000000745058,0.2431812435388565,291.2376708984375,291.1499938964844,259.95849609375,258.3587951660156,279.7445983886719,294.1606750488281,291.2389221191406,1.0,0.3610954582691192,0.7173117399215698,0.7173117399215698,1.0,1.0,-1.4827377796173096,0.6251806616783142,0.8575571179389954,0.2780116200447082,0.0,0.0,0.7355440258979797,112.25397491455078,84.0,27.96574592590332,-17192.04296875,468.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,308.90625,278.1499938964844,0.0,18000.0,313.1499938964844,18345.462890625,18000.0,0.0,0.0,0.3992270827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466859102249146,0.9466955065727234,-9.591070011083502e-06,0.0,0.0004051647265441,0.0,0.0,164.97256469726562,0.0,0.0,0.0,0.6585688591003418,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160373613238334,-2580.22607421875,304.1540222167969,0.6604515910148621,0.1798263788223266,0.1653288900852203,294.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.4016630351543426,0.050000000745058,0.0512654557824134,293.2762756347656,297.1499938964844,293.1499938964844,0.3089134991168976,-4371.1552734375,304.17156982421875,0.8546684384346008,0.3961125910282135,0.2797030508518219,293.2425537109375,297.1499938964844,293.1499938964844,0.4349954426288605,-7747.49072265625,304.1663513183594,0.9403995871543884,0.5213674902915955,0.4959496259689331,293.26788330078125,297.1499938964844,293.1499938964844,0.0131401717662811,-3553.394775390625,303.3383483886719,0.4016630351543426,0.050000000745058,0.2431812435388565,291.2376708984375,291.1499938964844,259.95849609375,258.3587951660156,279.7445983886719,294.1606750488281,291.2389221191406,1.0,0.3610954582691192,0.7173117399215698,0.7173117399215698,1.0,1.0,-1.4827377796173096,0.6251806616783142,0.8575571179389954,0.2780116200447082,0.0,0.0,0.7355440258979797,112.25397491455078,84.0,27.96574592590332,-17192.04296875,468.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,308.90625,278.1499938964844,0.0,18000.0,313.1499938964844,18345.462890625,18000.0,0.0,0.0,0.3992270827293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466859102249146,0.9466955065727234,-9.591070011083502e-06,0.0,0.0004051647265441,0.0,0.0,164.97256469726562,0.0,0.0,0.0,0.6585688591003418,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154708862304687,-2569.97900390625,304.15362548828125,0.6706544756889343,0.1796526312828064,0.1648203730583191,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4087925851345062,0.050000000745058,0.0509193316102027,293.27764892578125,297.1499938964844,293.1499938964844,0.3048262596130371,-4325.45849609375,304.1711730957031,0.8653215169906616,0.3926328718662262,0.2770272493362427,293.2404479980469,297.1499938964844,293.1499938964844,0.432051807641983,-7706.57275390625,304.1658020019531,0.95547753572464,0.519453763961792,0.493779569864273,293.2705993652344,297.1499938964844,293.1499938964844,0.0128658050671219,-3512.4091796875,303.2911376953125,0.4087925851345062,0.050000000745058,0.2415393888950348,291.24920654296875,291.1499938964844,259.9862365722656,258.3835754394531,279.7865905761719,294.194580078125,291.24981689453125,1.0,0.3516245484352112,0.7166702747344971,0.7166702747344971,1.0,1.0,-1.4739234447479248,0.6210038661956787,0.8529195785522461,0.2757017612457275,0.0,0.0,0.7214696407318115,103.33154296875,72.0,17.443660736083984,-17028.7421875,440.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,308.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18391.044921875,18000.0,0.0,0.0,0.3970616459846496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164889454841614,0.9164981842041016,-9.259727448807098e-06,0.0,0.0004029670963063,0.0,0.0,152.96434020996094,0.0,0.0,0.0,0.6424893736839294,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154708862304687,-2569.97900390625,304.15362548828125,0.6706544756889343,0.1796526312828064,0.1648203730583191,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.4087925851345062,0.050000000745058,0.0509193316102027,293.27764892578125,297.1499938964844,293.1499938964844,0.3048262596130371,-4325.45849609375,304.1711730957031,0.8653215169906616,0.3926328718662262,0.2770272493362427,293.2404479980469,297.1499938964844,293.1499938964844,0.432051807641983,-7706.57275390625,304.1658020019531,0.95547753572464,0.519453763961792,0.493779569864273,293.2705993652344,297.1499938964844,293.1499938964844,0.0128658050671219,-3512.4091796875,303.2911376953125,0.4087925851345062,0.050000000745058,0.2415393888950348,291.24920654296875,291.1499938964844,259.9862365722656,258.3835754394531,279.7865905761719,294.194580078125,291.24981689453125,1.0,0.3516245484352112,0.7166702747344971,0.7166702747344971,1.0,1.0,-1.4739234447479248,0.6210038661956787,0.8529195785522461,0.2757017612457275,0.0,0.0,0.7214696407318115,103.33154296875,72.0,17.443660736083984,-17028.7421875,440.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,308.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18391.044921875,18000.0,0.0,0.0,0.3970616459846496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164889454841614,0.9164981842041016,-9.259727448807098e-06,0.0,0.0004029670963063,0.0,0.0,152.96434020996094,0.0,0.0,0.0,0.6424893736839294,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150181293487548,-2561.87353515625,304.1531677246094,0.6837133169174194,0.1795589029788971,0.1643610447645187,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.4179422557353973,0.050000000745058,0.0505411736667156,293.2788391113281,297.1499938964844,293.1499938964844,0.3009220361709595,-4281.7978515625,304.1706237792969,0.8792727589607239,0.3891552984714508,0.2743340134620666,293.2380676269531,297.1499938964844,293.1499938964844,0.429453432559967,-7670.68359375,304.16485595703125,0.9727935194969176,0.5176407694816589,0.4916794598102569,293.2724304199219,297.1499938964844,293.1499938964844,0.0125965662300586,-3471.7109375,303.2449645996094,0.4179422557353973,0.050000000745058,0.2397455722093582,291.2537841796875,291.1499938964844,260.0140075683594,258.40838623046875,279.8258056640625,294.22369384765625,291.2538757324219,1.0,0.3410613536834717,0.7160574197769165,0.7160574197769165,1.0,1.0,-1.4650102853775024,0.6167922019958496,0.8482180237770081,0.2733798623085022,0.0,0.0,0.707259476184845,93.59734344482422,60.0,7.765625476837158,-16860.69921875,411.7932739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,309.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18406.701171875,18000.0,0.0,0.0,0.3940289914608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845342397689819,0.8845431208610535,-8.91378840606194e-06,0.0,0.0003998893371317,0.0,0.0,140.88914489746094,0.0,0.0,0.0,0.6255614757537842,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150181293487548,-2561.87353515625,304.1531677246094,0.6837133169174194,0.1795589029788971,0.1643610447645187,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.4179422557353973,0.050000000745058,0.0505411736667156,293.2788391113281,297.1499938964844,293.1499938964844,0.3009220361709595,-4281.7978515625,304.1706237792969,0.8792727589607239,0.3891552984714508,0.2743340134620666,293.2380676269531,297.1499938964844,293.1499938964844,0.429453432559967,-7670.68359375,304.16485595703125,0.9727935194969176,0.5176407694816589,0.4916794598102569,293.2724304199219,297.1499938964844,293.1499938964844,0.0125965662300586,-3471.7109375,303.2449645996094,0.4179422557353973,0.050000000745058,0.2397455722093582,291.2537841796875,291.1499938964844,260.0140075683594,258.40838623046875,279.8258056640625,294.22369384765625,291.2538757324219,1.0,0.3410613536834717,0.7160574197769165,0.7160574197769165,1.0,1.0,-1.4650102853775024,0.6167922019958496,0.8482180237770081,0.2733798623085022,0.0,0.0,0.707259476184845,93.59734344482422,60.0,7.765625476837158,-16860.69921875,411.7932739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,309.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18406.701171875,18000.0,0.0,0.0,0.3940289914608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845342397689819,0.8845431208610535,-8.91378840606194e-06,0.0,0.0003998893371317,0.0,0.0,140.88914489746094,0.0,0.0,0.0,0.6255614757537842,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146541535854339,-2555.435791015625,304.1527099609375,0.6998589634895325,0.1795219182968139,0.1639391332864761,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.4302482604980469,0.050000000745058,0.0501440837979316,293.27996826171875,297.1499938964844,293.1499938964844,0.2971529364585876,-4239.59521484375,304.1700439453125,0.8969668745994568,0.385662317276001,0.2716184854507446,293.2356262207031,297.1499938964844,293.1499938964844,0.4271414875984192,-7638.88720703125,304.16375732421875,0.9910545349121094,0.5159076452255249,0.4896394610404968,293.2737731933594,297.1499938964844,293.1499938964844,0.0123343374580144,-3431.59033203125,303.1991577148437,0.4302482604980469,0.050000000745058,0.2378619313240051,291.2528381347656,291.1499938964844,260.0416259765625,258.4330749511719,279.8632507324219,294.24969482421875,291.2525329589844,1.0,0.3296342194080353,0.7154445648193359,0.7154445648193359,1.0,1.0,-1.456056833267212,0.612565815448761,0.8434910774230957,0.2710541784763336,0.0,0.0,0.6935616135597229,83.3841781616211,48.0,-0.0759526789188385,-16690.486328125,381.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18398.306640625,18000.0,0.0,0.0,0.3901985883712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527805209159851,0.8527891039848328,-8.576894288125914e-06,0.0,0.0003960019676014,0.0,0.0,129.54127502441406,0.0,0.0,0.0,0.6088448762893677,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146541535854339,-2555.435791015625,304.1527099609375,0.6998589634895325,0.1795219182968139,0.1639391332864761,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.4302482604980469,0.050000000745058,0.0501440837979316,293.27996826171875,297.1499938964844,293.1499938964844,0.2971529364585876,-4239.59521484375,304.1700439453125,0.8969668745994568,0.385662317276001,0.2716184854507446,293.2356262207031,297.1499938964844,293.1499938964844,0.4271414875984192,-7638.88720703125,304.16375732421875,0.9910545349121094,0.5159076452255249,0.4896394610404968,293.2737731933594,297.1499938964844,293.1499938964844,0.0123343374580144,-3431.59033203125,303.1991577148437,0.4302482604980469,0.050000000745058,0.2378619313240051,291.2528381347656,291.1499938964844,260.0416259765625,258.4330749511719,279.8632507324219,294.24969482421875,291.2525329589844,1.0,0.3296342194080353,0.7154445648193359,0.7154445648193359,1.0,1.0,-1.456056833267212,0.612565815448761,0.8434910774230957,0.2710541784763336,0.0,0.0,0.6935616135597229,83.3841781616211,48.0,-0.0759526789188385,-16690.486328125,381.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459411621094,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18398.306640625,18000.0,0.0,0.0,0.3901985883712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527805209159851,0.8527891039848328,-8.576894288125914e-06,0.0,0.0003960019676014,0.0,0.0,129.54127502441406,0.0,0.0,0.0,0.6088448762893677,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1145003959536552,-2552.741455078125,304.1524963378906,0.7089927196502686,0.1795221418142318,0.1637441515922546,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513732910156,0.4379050135612488,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953041791915893,-4218.861328125,304.1697692871094,0.9073030948638916,0.3839088678359985,0.2702549695968628,293.2342224121094,297.1499938964844,293.1499938964844,0.4252834618091583,-7612.23779296875,304.16473388671875,0.9990000128746032,0.5150958299636841,0.4878131449222564,293.2742919921875,297.1499938964844,293.1499938964844,0.0122075593098998,-3412.00634765625,303.17633056640625,0.4379050135612488,0.050000000745058,0.2369182407855987,291.2509155273437,291.1499938964844,260.05535888671875,258.4453125,279.88262939453125,294.26251220703125,291.2505798339844,1.0,0.3236156702041626,0.7151381373405457,0.7151381373405457,1.0,1.0,-1.4506206512451172,0.6100051999092102,0.840615451335907,0.2697040438652038,0.0,0.0,0.6870273351669312,78.2525863647461,48.0,-2.5131077766418457,-16598.359375,366.4097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83551025390625,309.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18387.490234375,18000.0,0.0,0.0,0.3880180716514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374378681182861,0.8374462723731995,-8.41697328723967e-06,0.0,0.0003937890287488,0.0,0.0,124.289794921875,0.0,0.0,0.0,0.60080885887146,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142988577485084,-2548.990966796875,304.1524353027344,0.7160970568656921,0.1795589625835418,0.1636200249195099,294.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.4444854259490967,0.050000000745058,0.0497957356274127,293.28094482421875,297.1499938964844,293.1499938964844,0.2932367622852325,-4195.3544921875,304.1699523925781,0.9160339832305908,0.3821711838245392,0.2689344584941864,293.2264404296875,297.1499938964844,293.1499938964844,0.4114658832550049,-7405.830078125,304.1872863769531,0.9990000128746032,0.5155447125434875,0.4740762710571289,293.27447509765625,297.1499938964844,293.1499938964844,0.0120936315506696,-3393.364501953125,303.15496826171875,0.4444854259490967,0.050000000745058,0.2362095266580581,291.2581787109375,291.1499938964844,260.0690002441406,258.45751953125,279.9256591796875,294.2969970703125,291.2620849609375,1.0,0.3170123994350433,0.7148506045341492,0.7148506045341492,1.0,1.0,-1.4313695430755615,0.6011795997619629,0.8301899433135986,0.2650196552276611,0.0,0.0,0.6792240738868713,74.13673400878906,36.0,22.994930267333984,-16406.91015625,347.0100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93218994140625,309.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18392.380859375,18000.0,0.0,0.0,0.3855862617492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8219900727272034,0.8219983577728271,-8.262414667115081e-06,0.0,0.0003913210530299,0.0,0.0,119.20135498046876,0.0,0.0,0.0,0.592710554599762,4.0,0.0,1.0
566220,293.1693115234375,297.1499938964844,293.1499938964844,0.1125373914837837,-2516.05078125,304.1546630859375,0.7297611832618713,0.1774604022502899,0.1622327715158462,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.4605653882026672,0.050000000745058,0.0494908578693866,293.2821960449219,297.1499938964844,293.1499938964844,0.2879993319511413,-4134.8115234375,304.1719970703125,0.937182605266571,0.3786045610904693,0.2662534117698669,293.1812744140625,297.1499938964844,293.1499938964844,0.3777391612529754,-6903.859375,304.2307434082031,0.9990000128746032,0.5226900577545166,0.4425158500671386,293.273193359375,297.1499938964844,293.1499938964844,0.0118341799825429,-3346.04541015625,303.1204833984375,0.4605653882026672,0.050000000745058,0.2347633242607116,291.31805419921875,291.1499938964844,260.09600830078125,258.4815979003906,279.9874572753906,294.318603515625,291.3223876953125,1.0,0.3025357723236084,0.7142755389213562,0.7142755389213562,1.0,1.0,-1.3865134716033936,0.580768883228302,0.8057445883750916,0.2539858520030975,0.0,0.0,0.6527621150016785,65.6539306640625,39.0,63.477874755859375,-15915.8271484375,306.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856994628906,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18629.892578125,18000.0,0.0,0.0,0.3794452250003814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742024064064026,0.7742102146148682,-7.852928320062347e-06,0.0,0.0003850886714644,0.0,0.0,104.95201110839844,0.0,0.0,0.0,0.568473756313324,4.0,0.0,1.0
566280,293.1693115234375,297.1499938964844,293.1499938964844,0.1125373914837837,-2516.05078125,304.1546630859375,0.7297611832618713,0.1774604022502899,0.1622327715158462,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.4605653882026672,0.050000000745058,0.0494908578693866,293.2821960449219,297.1499938964844,293.1499938964844,0.2879993319511413,-4134.8115234375,304.1719970703125,0.937182605266571,0.3786045610904693,0.2662534117698669,293.1812744140625,297.1499938964844,293.1499938964844,0.3777391612529754,-6903.859375,304.2307434082031,0.9990000128746032,0.5226900577545166,0.4425158500671386,293.273193359375,297.1499938964844,293.1499938964844,0.0118341799825429,-3346.04541015625,303.1204833984375,0.4605653882026672,0.050000000745058,0.2347633242607116,291.31805419921875,291.1499938964844,260.09600830078125,258.4815979003906,279.9874572753906,294.318603515625,291.3223876953125,1.0,0.3025357723236084,0.7142755389213562,0.7142755389213562,1.0,1.0,-1.3865134716033936,0.580768883228302,0.8057445883750916,0.2539858520030975,0.0,0.0,0.6527621150016785,65.6539306640625,39.0,63.477874755859375,-15915.8271484375,306.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856994628906,309.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18629.892578125,18000.0,0.0,0.0,0.3794452250003814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742024064064026,0.7742102146148682,-7.852928320062347e-06,0.0,0.0003850886714644,0.0,0.0,104.95201110839844,0.0,0.0,0.0,0.568473756313324,4.0,0.0,1.0
566340,293.1859436035156,297.1499938964844,293.1499938964844,0.1092235073447227,-2455.251220703125,304.1585693359375,0.7362685799598694,0.1735841035842895,0.158621460199356,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.4721876382827759,0.050000000745058,0.0492897555232048,293.2838439941406,297.1499938964844,293.1499938964844,0.2835502326488495,-4083.93408203125,304.1719970703125,0.9518110752105712,0.374923437833786,0.2635692358016968,293.1186218261719,297.1499938964844,293.1499938964844,0.3536661863327026,-6550.08984375,304.2431640625,0.9990000128746032,0.534599781036377,0.4203958511352539,293.2703857421875,297.1499938964844,293.1499938964844,0.0116583881899714,-3315.186279296875,303.0884094238281,0.4721876382827759,0.050000000745058,0.2338093817234039,291.3487243652344,291.1499938964844,260.1224975585937,258.5052490234375,280.0359191894531,294.328857421875,291.3489074707031,1.0,0.2924242615699768,0.7137004733085632,0.7137004733085632,1.0,1.0,-1.3510069847106934,0.5646775960922241,0.7863293886184692,0.2452133297920227,0.0,0.0,0.6236343383789062,59.97483825683594,57.0,34.843284606933594,-15410.6962890625,277.81365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.524658203125,309.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18742.337890625,18000.0,0.0,0.0,0.3712557256221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117416262626648,0.7117489576339722,-7.314750291698147e-06,0.0,0.0003767773741856,0.0,0.0,87.92160034179688,0.0,0.0,0.0,0.5374804139137268,4.0,0.0,1.0
