time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1859436035156,297.1499938964844,293.1499938964844,0.1092235073447227,-2455.251220703125,304.1585693359375,0.7362685799598694,0.1735841035842895,0.158621460199356,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472900390625,0.4721876382827759,0.050000000745058,0.0492897555232048,293.2838439941406,297.1499938964844,293.1499938964844,0.2835502326488495,-4083.93408203125,304.1719970703125,0.9518110752105712,0.374923437833786,0.2635692358016968,293.1186218261719,297.1499938964844,293.1499938964844,0.3536661863327026,-6550.08984375,304.2431640625,0.9990000128746032,0.534599781036377,0.4203958511352539,293.2703857421875,297.1499938964844,293.1499938964844,0.0116583881899714,-3315.186279296875,303.0884094238281,0.4721876382827759,0.050000000745058,0.2338093817234039,291.3487243652344,291.1499938964844,260.1224975585937,258.5052490234375,280.0359191894531,294.328857421875,291.3489074707031,1.0,0.2924242615699768,0.7137004733085632,0.7137004733085632,1.0,1.0,-1.3510069847106934,0.5646775960922241,0.7863293886184692,0.2452133297920227,0.0,0.0,0.6236343383789062,59.97483825683594,57.0,34.843284606933594,-15410.6962890625,277.81365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.524658203125,309.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18742.337890625,18000.0,0.0,0.0,0.3712557256221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117416262626648,0.7117489576339722,-7.314750291698147e-06,0.0,0.0003767773741856,0.0,0.0,87.92160034179688,0.0,0.0,0.0,0.5374804139137268,4.0,0.0,1.0
566460,293.1932983398437,297.1499938964844,293.1499938964844,0.1073271408677101,-2421.3701171875,304.15875244140625,0.7335996031761169,0.1711607128381729,0.1560338586568832,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.473122090101242,0.050000000745058,0.0492724180221557,293.2858581542969,297.1499938964844,293.1499938964844,0.2807046175003052,-4052.62109375,304.1693420410156,0.9499484896659852,0.3711206018924713,0.2609373927116394,293.0727233886719,297.1499938964844,293.1499938964844,0.3508418798446655,-6521.759765625,304.21588134765625,0.9990000128746032,0.5447651743888855,0.4184249341487884,293.2676696777344,297.1499938964844,293.1499938964844,0.0116126891225576,-3312.612060546875,303.0519104003906,0.473122090101242,0.050000000745058,0.2337271273136139,291.31890869140625,291.1499938964844,260.1483459472656,258.5283203125,280.0604553222656,294.3382568359375,291.312744140625,1.0,0.2914614975452423,0.7135820388793945,0.7135820388793945,1.0,1.0,-1.342240333557129,0.5607371926307678,0.7815031409263611,0.2429922372102737,0.0,0.0,0.6022447943687439,59.39087677001953,75.0,-40.343257904052734,-15104.9892578125,272.8810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8813171386719,309.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18597.716796875,18000.0,0.0,0.0,0.3614635169506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65725177526474,0.6572586297988892,-6.829059202573262e-06,0.0,0.0003668395220302,0.0,0.0,74.37324523925781,0.0,0.0,0.0,0.5106260180473328,4.0,0.0,1.0
566520,293.1932983398437,297.1499938964844,293.1499938964844,0.1073271408677101,-2421.3701171875,304.15875244140625,0.7335996031761169,0.1711607128381729,0.1560338586568832,294.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.473122090101242,0.050000000745058,0.0492724180221557,293.2858581542969,297.1499938964844,293.1499938964844,0.2807046175003052,-4052.62109375,304.1693420410156,0.9499484896659852,0.3711206018924713,0.2609373927116394,293.0727233886719,297.1499938964844,293.1499938964844,0.3508418798446655,-6521.759765625,304.21588134765625,0.9990000128746032,0.5447651743888855,0.4184249341487884,293.2676696777344,297.1499938964844,293.1499938964844,0.0116126891225576,-3312.612060546875,303.0519104003906,0.473122090101242,0.050000000745058,0.2337271273136139,291.31890869140625,291.1499938964844,260.1483459472656,258.5283203125,280.0604553222656,294.3382568359375,291.312744140625,1.0,0.2914614975452423,0.7135820388793945,0.7135820388793945,1.0,1.0,-1.342240333557129,0.5607371926307678,0.7815031409263611,0.2429922372102737,0.0,0.0,0.6022447943687439,59.39087677001953,75.0,-40.343257904052734,-15104.9892578125,272.8810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8813171386719,309.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18597.716796875,18000.0,0.0,0.0,0.3614635169506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65725177526474,0.6572586297988892,-6.829059202573262e-06,0.0,0.0003668395220302,0.0,0.0,74.37324523925781,0.0,0.0,0.0,0.5106260180473328,4.0,0.0,1.0
566580,293.1915283203125,297.1499938964844,293.1499938964844,0.1072821840643882,-2422.236572265625,304.1558532714844,0.7246930003166199,0.1704092770814895,0.1551302224397659,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479553222656,0.4659421741962433,0.050000000745058,0.0494014434516429,293.2881774902344,297.1499938964844,293.1499938964844,0.2791403234004974,-4036.74755859375,304.1654968261719,0.9342937469482422,0.3672131896018982,0.258335679769516,293.0631408691406,297.1499938964844,293.1499938964844,0.3659218847751617,-6764.03955078125,304.1684875488281,0.9990000128746032,0.5487446784973145,0.43280029296875,293.2664489746094,297.1499938964844,293.1499938964844,0.011662246659398,-3331.69140625,303.0074462890625,0.4659421741962433,0.050000000745058,0.23433917760849,291.2375183105469,291.1499938964844,260.1734313964844,258.5507202148437,280.0664367675781,294.3470764160156,291.2294006347656,1.0,0.2975194454193115,0.7134636044502258,0.7134636044502258,1.0,1.0,-1.3561691045761108,0.5669641494750977,0.789205014705658,0.2462990432977676,0.0,0.0,0.5957620143890381,62.8825798034668,93.0,-98.5758285522461,-15079.1142578125,286.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1362609863281,309.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18270.85546875,18000.0,0.0,0.0,0.3514260649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304781436920166,0.6304847002029419,-6.545777068822645e-06,0.0,0.0003566527739167,0.0,0.0,67.8310546875,0.0,0.0,0.0,0.4969366192817688,4.0,0.0,1.0
566640,293.1915283203125,297.1499938964844,293.1499938964844,0.1072821840643882,-2422.236572265625,304.1558532714844,0.7246930003166199,0.1704092770814895,0.1551302224397659,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479553222656,0.4659421741962433,0.050000000745058,0.0494014434516429,293.2881774902344,297.1499938964844,293.1499938964844,0.2791403234004974,-4036.74755859375,304.1654968261719,0.9342937469482422,0.3672131896018982,0.258335679769516,293.0631408691406,297.1499938964844,293.1499938964844,0.3659218847751617,-6764.03955078125,304.1684875488281,0.9990000128746032,0.5487446784973145,0.43280029296875,293.2664489746094,297.1499938964844,293.1499938964844,0.011662246659398,-3331.69140625,303.0074462890625,0.4659421741962433,0.050000000745058,0.23433917760849,291.2375183105469,291.1499938964844,260.1734313964844,258.5507202148437,280.0664367675781,294.3470764160156,291.2294006347656,1.0,0.2975194454193115,0.7134636044502258,0.7134636044502258,1.0,1.0,-1.3561691045761108,0.5669641494750977,0.789205014705658,0.2462990432977676,0.0,0.0,0.5957620143890381,62.8825798034668,93.0,-98.5758285522461,-15079.1142578125,286.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1362609863281,309.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18270.85546875,18000.0,0.0,0.0,0.3514260649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304781436920166,0.6304847002029419,-6.545777068822645e-06,0.0,0.0003566527739167,0.0,0.0,67.8310546875,0.0,0.0,0.0,0.4969366192817688,4.0,0.0,1.0
566700,293.18829345703125,297.1499938964844,293.1499938964844,0.1077353954315185,-2431.44287109375,304.1539611816406,0.7186172604560852,0.1705140471458435,0.1551917642354965,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.4593334496021271,0.050000000745058,0.0495120584964752,293.2894287109375,297.1499938964844,293.1499938964844,0.2784878015518188,-4030.2587890625,304.16387939453125,0.9226321578025818,0.36521777510643,0.2570407092571258,293.07232666015625,297.1499938964844,293.1499938964844,0.3786503672599792,-6961.3154296875,304.1419982910156,0.9990000128746032,0.5480509400367737,0.4447572231292724,293.26678466796875,297.1499938964844,293.1499938964844,0.0117035573348402,-3344.837646484375,302.9822692871094,0.4593334496021271,0.050000000745058,0.2348638921976089,291.1917419433594,291.1499938964844,260.1856384277344,258.5616455078125,280.0640869140625,294.3515014648437,291.1835327148437,1.0,0.3026794493198395,0.7134044170379639,0.7134044170379639,1.0,1.0,-1.369800686836243,0.5730768442153931,0.7967237830162048,0.2495694756507873,0.0,0.0,0.5975567698478699,65.90656280517578,93.0,-113.07793426513672,-15159.8759765625,299.4882507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.192138671875,309.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.728515625,18000.0,0.0,0.0,0.3468300402164459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278976202011108,0.6279041171073914,-6.489392944786232e-06,0.0,0.0003519883903209,0.0,0.0,66.97740173339844,0.0,0.0,0.0,0.4952543079853058,4.0,0.0,1.0
566760,293.18389892578125,297.1499938964844,293.1499938964844,0.1084353029727935,-2445.139404296875,304.1519775390625,0.7116228342056274,0.1708911508321762,0.1555362045764923,294.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4516759216785431,0.050000000745058,0.0496506169438362,293.2907409667969,297.1499938964844,293.1499938964844,0.2778452932834625,-4023.808349609375,304.1625366210937,0.9096472263336182,0.3631925582885742,0.2557457983493805,293.0901794433594,297.1499938964844,293.1499938964844,0.3942736983299255,-7199.5615234375,304.11505126953125,0.9990000128746032,0.5455365777015686,0.4592961966991424,293.2678527832031,297.1499938964844,293.1499938964844,0.0117510799318552,-3359.32763671875,302.954833984375,0.4516759216785431,0.050000000745058,0.2355211526155471,291.1455383300781,291.1499938964844,260.1976318359375,258.57232666015625,280.0601501464844,294.3561096191406,291.1375732421875,1.0,0.3090116679668426,0.7130857110023499,0.7130857110023499,1.0,1.0,-1.3870645761489868,0.5807747840881348,0.806289792060852,0.253668874502182,0.0,0.0,0.6024811267852783,69.70130157470703,111.0,-120.22372436523438,-15291.2841796875,315.96954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1888732910156,309.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0,18000.0,0.0,0.0,0.3427723348140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319414973258972,0.6319479942321777,-6.485338417405728e-06,0.0,0.0003478703438304,0.0,0.0,67.54544830322266,0.0,0.0,0.0,0.4967642426490783,4.0,0.0,1.0
566820,293.17120361328125,297.1499938964844,293.1499938964844,0.1105457469820976,-2485.3203125,304.1477966308594,0.6958035230636597,0.1725926995277404,0.1570739597082138,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.4355104267597198,0.050000000745058,0.0500044263899326,293.2935791015625,297.1499938964844,293.1499938964844,0.2764603197574615,-4009.474853515625,304.1606750488281,0.8835349082946777,0.3590495884418487,0.2531485855579376,293.1495361328125,297.1499938964844,293.1499938964844,0.4327075779438019,-7772.904296875,304.062744140625,0.9990000128746032,0.5350801944732666,0.4944864809513092,293.2724609375,297.1499938964844,293.1499938964844,0.0118551040068268,-3390.311767578125,302.8925170898437,0.4355104267597198,0.050000000745058,0.2371994704008102,291.0567626953125,291.1499938964844,260.2208251953125,258.593017578125,280.0457458496094,294.36602783203125,291.049560546875,1.0,0.3245307207107544,0.7124484181404114,0.7124484181404114,1.0,1.0,-1.4304702281951904,0.6002157926559448,0.8302544951438904,0.2640527486801147,0.0,0.0,0.6208950877189636,79.39827728271484,114.0,-121.1468505859375,-15674.880859375,359.3999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98956298828125,309.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.625,18000.0,0.0,0.0,0.3369281888008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584644317626953,0.6584710478782654,-6.627503353229258e-06,0.0,0.0003419392742216,0.0,0.0,72.81172180175781,0.0,0.0,0.0,0.5088293552398682,4.0,0.0,1.0
566880,293.17120361328125,297.1499938964844,293.1499938964844,0.1105457469820976,-2485.3203125,304.1477966308594,0.6958035230636597,0.1725926995277404,0.1570739597082138,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.4355104267597198,0.050000000745058,0.0500044263899326,293.2935791015625,297.1499938964844,293.1499938964844,0.2764603197574615,-4009.474853515625,304.1606750488281,0.8835349082946777,0.3590495884418487,0.2531485855579376,293.1495361328125,297.1499938964844,293.1499938964844,0.4327075779438019,-7772.904296875,304.062744140625,0.9990000128746032,0.5350801944732666,0.4944864809513092,293.2724609375,297.1499938964844,293.1499938964844,0.0118551040068268,-3390.311767578125,302.8925170898437,0.4355104267597198,0.050000000745058,0.2371994704008102,291.0567626953125,291.1499938964844,260.2208251953125,258.593017578125,280.0457458496094,294.36602783203125,291.049560546875,1.0,0.3245307207107544,0.7124484181404114,0.7124484181404114,1.0,1.0,-1.4304702281951904,0.6002157926559448,0.8302544951438904,0.2640527486801147,0.0,0.0,0.6208950877189636,79.39827728271484,114.0,-121.1468505859375,-15674.880859375,359.3999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98956298828125,309.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.625,18000.0,0.0,0.0,0.3369281888008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584644317626953,0.6584710478782654,-6.627503353229258e-06,0.0,0.0003419392742216,0.0,0.0,72.81172180175781,0.0,0.0,0.0,0.5088293552398682,4.0,0.0,1.0
566940,293.15447998046875,297.1499938964844,293.1499938964844,0.1134620457887649,-2539.03271484375,304.1437683105469,0.6818288564682007,0.1754689812660217,0.1600685715675354,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4211468994617462,0.050000000745058,0.0504269152879715,293.2962341308594,297.1499938964844,293.1499938964844,0.2738707959651947,-3979.93994140625,304.16162109375,0.8583595752716064,0.3548766076564789,0.2505638897418976,293.2137756347656,297.1499938964844,293.1499938964844,0.4401789605617523,-7863.34521484375,304.0824890136719,0.982045829296112,0.5219821333885193,0.4977931082248688,293.2796936035156,297.1499938964844,293.1499938964844,0.0119200646877288,-3410.507080078125,302.82537841796875,0.4211468994617462,0.050000000745058,0.2392035722732544,291.0152893066406,291.1499938964844,260.24285888671875,258.6126708984375,280.050048828125,294.36163330078125,291.0187683105469,1.0,0.3362012505531311,0.7118111252784729,0.7118111252784729,1.0,1.0,-1.4383456707000732,0.6035058498382568,0.8348398804664612,0.2661983072757721,0.0,0.0,0.643223226070404,90.24590301513672,117.0,-37.66755294799805,-15886.9599609375,389.6426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5707702636719,309.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17474.58203125,18000.0,0.0,0.0,0.3345515727996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041584849357605,0.7041654586791992,-6.962847692193464e-06,0.0,0.0003395273233763,0.0,0.0,83.30870819091797,0.0,0.0,0.0,0.5306795835494995,4.0,0.0,1.0
567000,293.15447998046875,297.1499938964844,293.1499938964844,0.1134620457887649,-2539.03271484375,304.1437683105469,0.6818288564682007,0.1754689812660217,0.1600685715675354,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.4211468994617462,0.050000000745058,0.0504269152879715,293.2962341308594,297.1499938964844,293.1499938964844,0.2738707959651947,-3979.93994140625,304.16162109375,0.8583595752716064,0.3548766076564789,0.2505638897418976,293.2137756347656,297.1499938964844,293.1499938964844,0.4401789605617523,-7863.34521484375,304.0824890136719,0.982045829296112,0.5219821333885193,0.4977931082248688,293.2796936035156,297.1499938964844,293.1499938964844,0.0119200646877288,-3410.507080078125,302.82537841796875,0.4211468994617462,0.050000000745058,0.2392035722732544,291.0152893066406,291.1499938964844,260.24285888671875,258.6126708984375,280.050048828125,294.36163330078125,291.0187683105469,1.0,0.3362012505531311,0.7118111252784729,0.7118111252784729,1.0,1.0,-1.4383456707000732,0.6035058498382568,0.8348398804664612,0.2661983072757721,0.0,0.0,0.643223226070404,90.24590301513672,117.0,-37.66755294799805,-15886.9599609375,389.6426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5707702636719,309.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17474.58203125,18000.0,0.0,0.0,0.3345515727996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041584849357605,0.7041654586791992,-6.962847692193464e-06,0.0,0.0003395273233763,0.0,0.0,83.30870819091797,0.0,0.0,0.0,0.5306795835494995,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142409816384315,-2552.35302734375,304.1446228027344,0.6696365475654602,0.1759030222892761,0.1613105237483978,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.411454439163208,0.050000000745058,0.0508015155792236,293.2992858886719,297.1499938964844,293.1499938964844,0.2694604694843292,-3927.9609375,304.1650390625,0.839377224445343,0.3505514562129974,0.2478638887405395,293.2373352050781,297.1499938964844,293.1499938964844,0.4330678284168243,-7748.91357421875,304.1160583496094,0.9592586755752563,0.5155395865440369,0.4907971322536468,293.2870483398437,297.1499938964844,293.1499938964844,0.0118886902928352,-3407.728759765625,302.76300048828125,0.411454439163208,0.050000000745058,0.2409805059432983,291.0497741699219,291.1499938964844,260.2636413574219,258.6311950683594,280.0780334472656,294.3726501464844,291.0514831542969,1.0,0.3445824086666107,0.7108380198478699,0.7108380198478699,1.0,1.0,-1.4303061962127686,0.5996397733688354,0.8306664228439331,0.2639308571815491,0.0,0.0,0.6539963483810425,99.58967590332033,105.0,17.154024124145508,-15832.6962890625,408.4629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,308.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17650.416015625,18000.0,0.0,0.0,0.3344539105892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344546318054199,0.7344619035720825,-7.267278760991758e-06,0.0,0.0003394281957298,0.0,0.0,91.5445556640625,0.0,0.0,0.0,0.5462812781333923,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142409816384315,-2552.35302734375,304.1446228027344,0.6696365475654602,0.1759030222892761,0.1613105237483978,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.411454439163208,0.050000000745058,0.0508015155792236,293.2992858886719,297.1499938964844,293.1499938964844,0.2694604694843292,-3927.9609375,304.1650390625,0.839377224445343,0.3505514562129974,0.2478638887405395,293.2373352050781,297.1499938964844,293.1499938964844,0.4330678284168243,-7748.91357421875,304.1160583496094,0.9592586755752563,0.5155395865440369,0.4907971322536468,293.2870483398437,297.1499938964844,293.1499938964844,0.0118886902928352,-3407.728759765625,302.76300048828125,0.411454439163208,0.050000000745058,0.2409805059432983,291.0497741699219,291.1499938964844,260.2636413574219,258.6311950683594,280.0780334472656,294.3726501464844,291.0514831542969,1.0,0.3445824086666107,0.7108380198478699,0.7108380198478699,1.0,1.0,-1.4303061962127686,0.5996397733688354,0.8306664228439331,0.2639308571815491,0.0,0.0,0.6539963483810425,99.58967590332033,105.0,17.154024124145508,-15832.6962890625,408.4629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,308.9491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17650.416015625,18000.0,0.0,0.0,0.3344539105892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344546318054199,0.7344619035720825,-7.267278760991758e-06,0.0,0.0003394281957298,0.0,0.0,91.5445556640625,0.0,0.0,0.0,0.5462812781333923,4.0,0.0,1.0
567180,293.15313720703125,297.1499938964844,293.1499938964844,0.1140154600143432,-2547.653076171875,304.14678955078125,0.6659865975379944,0.1756002455949783,0.1612372547388076,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.4090995788574219,0.050000000745058,0.050905805081129,293.3021850585937,297.1499938964844,293.1499938964844,0.265006422996521,-3875.7119140625,304.1674499511719,0.8322614431381226,0.3461809754371643,0.244902417063713,293.2447814941406,297.1499938964844,293.1499938964844,0.4292551577091217,-7686.08642578125,304.13348388671875,0.951341450214386,0.5117976069450378,0.4869329631328583,293.2929077148437,297.1499938964844,293.1499938964844,0.0117755848914384,-3390.877197265625,302.7012023925781,0.4090995788574219,0.050000000745058,0.241475224494934,291.07012939453125,291.1499938964844,260.28302001953125,258.64849853515625,280.115478515625,294.402099609375,291.0719299316406,1.0,0.3457275032997131,0.7098649740219116,0.7098649740219116,1.0,1.0,-1.4227441549301147,0.5959560871124268,0.826788067817688,0.2618938982486725,0.0,0.0,0.6633176207542419,102.10131072998048,93.0,26.65481758117676,-15732.935546875,410.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,308.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.857421875,18000.0,0.0,0.0,0.3356821238994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575823664665222,0.7575898766517639,-7.493433713534614e-06,0.0,0.0003406746836844,0.0,0.0,98.0770492553711,0.0,0.0,0.0,0.5582194924354553,4.0,0.0,1.0
567240,293.15313720703125,297.1499938964844,293.1499938964844,0.1140154600143432,-2547.653076171875,304.14678955078125,0.6659865975379944,0.1756002455949783,0.1612372547388076,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.4090995788574219,0.050000000745058,0.050905805081129,293.3021850585937,297.1499938964844,293.1499938964844,0.265006422996521,-3875.7119140625,304.1674499511719,0.8322614431381226,0.3461809754371643,0.244902417063713,293.2447814941406,297.1499938964844,293.1499938964844,0.4292551577091217,-7686.08642578125,304.13348388671875,0.951341450214386,0.5117976069450378,0.4869329631328583,293.2929077148437,297.1499938964844,293.1499938964844,0.0117755848914384,-3390.877197265625,302.7012023925781,0.4090995788574219,0.050000000745058,0.241475224494934,291.07012939453125,291.1499938964844,260.28302001953125,258.64849853515625,280.115478515625,294.402099609375,291.0719299316406,1.0,0.3457275032997131,0.7098649740219116,0.7098649740219116,1.0,1.0,-1.4227441549301147,0.5959560871124268,0.826788067817688,0.2618938982486725,0.0,0.0,0.6633176207542419,102.10131072998048,93.0,26.65481758117676,-15732.935546875,410.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,308.7196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.857421875,18000.0,0.0,0.0,0.3356821238994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575823664665222,0.7575898766517639,-7.493433713534614e-06,0.0,0.0003406746836844,0.0,0.0,98.0770492553711,0.0,0.0,0.0,0.5582194924354553,4.0,0.0,1.0
567300,293.1550598144531,297.1499938964844,293.1499938964844,0.1136885210871696,-2541.45654296875,304.1479797363281,0.6664031744003296,0.175187349319458,0.1609441488981247,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.409655898809433,0.050000000745058,0.0508807450532913,293.3034362792969,297.1499938964844,293.1499938964844,0.262732595205307,-3849.05126953125,304.1683959960937,0.8315746784210205,0.3440116643905639,0.243371844291687,293.2460327148437,297.1499938964844,293.1499938964844,0.4276597797870636,-7660.53466796875,304.13934326171875,0.9515321254730223,0.5103482007980347,0.4854407906532287,293.295166015625,297.1499938964844,293.1499938964844,0.0116949221119284,-3377.8818359375,302.6713562011719,0.409655898809433,0.050000000745058,0.2413563430309295,291.0795593261719,291.1499938964844,260.2921447753906,258.6566162109375,280.1292724609375,294.4080810546875,291.0809936523437,1.0,0.3444746136665344,0.7093784809112549,0.7093784809112549,1.0,1.0,-1.4185912609100342,0.5939467549324036,0.8246445655822754,0.2607873678207397,0.0,0.0,0.6670593619346619,101.39614868164062,93.0,26.070127487182617,-15677.9248046875,406.7892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038757324219,308.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.740234375,18000.0,0.0,0.0,0.3366244733333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767047643661499,0.7670552730560303,-7.588728749396978e-06,0.0,0.0003416310355532,0.0,0.0,100.85511779785156,0.0,0.0,0.0,0.5631353259086609,4.0,0.0,1.0
567360,293.1573486328125,297.1499938964844,293.1499938964844,0.1132059320807457,-2532.4638671875,304.14923095703125,0.6678133010864258,0.1746697276830673,0.1604633331298828,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.411059707403183,0.050000000745058,0.0508187524974346,293.30450439453125,297.1499938964844,293.1499938964844,0.2604513764381408,-3822.30419921875,304.169189453125,0.8322652578353882,0.3418547213077545,0.2418223470449447,293.2464599609375,297.1499938964844,293.1499938964844,0.4261614680290222,-7636.99560546875,304.1440124511719,0.9537067413330078,0.509050726890564,0.4840919375419616,293.29705810546875,297.1499938964844,293.1499938964844,0.0116034727543592,-3362.78564453125,302.6420288085937,0.411059707403183,0.050000000745058,0.2410622835159301,291.0880126953125,291.1499938964844,260.30084228515625,258.6643981933594,280.1420288085937,294.4140319824219,291.0894775390625,1.0,0.3422799110412597,0.7091058492660522,0.7091058492660522,1.0,1.0,-1.4141076803207395,0.591840386390686,0.8222672343254089,0.259653240442276,0.0,0.0,0.6703447699546814,99.75040435791016,81.0,25.46404457092285,-15622.5810546875,400.5227661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,308.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17785.556640625,18000.0,0.0,0.0,0.3377059996128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754448056221008,0.7754524350166321,-7.673673280805815e-06,0.0,0.0003427286574151,0.0,0.0,103.36204528808594,0.0,0.0,0.0,0.5675016045570374,4.0,0.0,1.0
567420,293.1617126464844,297.1499938964844,293.1499938964844,0.112051285803318,-2511.072021484375,304.1513977050781,0.6735718250274658,0.1736006438732147,0.1593095660209655,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4161281585693359,0.050000000745058,0.0506104603409767,293.30633544921875,297.1499938964844,293.1499938964844,0.2558025121688843,-3767.693115234375,304.1705322265625,0.837116003036499,0.3375706672668457,0.2386837750673294,293.2458190917969,297.1499938964844,293.1499938964844,0.4231747686862945,-7591.2626953125,304.1509094238281,0.9626898169517516,0.5067334175109863,0.481628805398941,293.300048828125,297.1499938964844,293.1499938964844,0.0113952113315463,-3327.077392578125,302.5848388671875,0.4161281585693359,0.050000000745058,0.2400742322206497,291.1065979003906,291.1499938964844,260.3170471191406,258.6788635253906,280.1668395996094,294.4254455566406,291.1083068847656,1.0,0.3356882929801941,0.7085606455802917,0.7085606455802917,1.0,1.0,-1.40456223487854,0.5873767733573914,0.8171855211257935,0.2572569251060486,0.0,0.0,0.6749191284179688,94.31517791748048,69.0,26.850141525268555,-15512.302734375,382.6810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.705078125,18000.0,0.0,0.0,0.340081125497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788490355014801,0.7884981632232666,-7.811621799191926e-06,0.0,0.0003451390948612,0.0,0.0,107.39105987548828,0.0,0.0,0.0,0.574325442314148,4.0,0.0,1.0
567480,293.1617126464844,297.1499938964844,293.1499938964844,0.112051285803318,-2511.072021484375,304.1513977050781,0.6735718250274658,0.1736006438732147,0.1593095660209655,294.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4161281585693359,0.050000000745058,0.0506104603409767,293.30633544921875,297.1499938964844,293.1499938964844,0.2558025121688843,-3767.693115234375,304.1705322265625,0.837116003036499,0.3375706672668457,0.2386837750673294,293.2458190917969,297.1499938964844,293.1499938964844,0.4231747686862945,-7591.2626953125,304.1509094238281,0.9626898169517516,0.5067334175109863,0.481628805398941,293.300048828125,297.1499938964844,293.1499938964844,0.0113952113315463,-3327.077392578125,302.5848388671875,0.4161281585693359,0.050000000745058,0.2400742322206497,291.1065979003906,291.1499938964844,260.3170471191406,258.6788635253906,280.1668395996094,294.4254455566406,291.1083068847656,1.0,0.3356882929801941,0.7085606455802917,0.7085606455802917,1.0,1.0,-1.40456223487854,0.5873767733573914,0.8171855211257935,0.2572569251060486,0.0,0.0,0.6749191284179688,94.31517791748048,69.0,26.850141525268555,-15512.302734375,382.6810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,308.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17847.705078125,18000.0,0.0,0.0,0.340081125497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788490355014801,0.7884981632232666,-7.811621799191926e-06,0.0,0.0003451390948612,0.0,0.0,107.39105987548828,0.0,0.0,0.0,0.574325442314148,4.0,0.0,1.0
567540,293.1651611328125,297.1499938964844,293.1499938964844,0.1108374744653701,-2488.62939453125,304.1529235839844,0.683118999004364,0.1726035326719284,0.1581226885318756,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4242688715457916,0.050000000745058,0.0503237135708332,293.30780029296875,297.1499938964844,293.1499938964844,0.2510649561882019,-3711.869384765625,304.17156982421875,0.8461032509803772,0.3333136439323425,0.2355084270238876,293.244140625,297.1499938964844,293.1499938964844,0.420120894908905,-7545.64892578125,304.1556396484375,0.9760984778404236,0.5046436786651611,0.479335755109787,293.30224609375,297.1499938964844,293.1499938964844,0.0111657287925481,-3286.201171875,302.5293884277344,0.4242688715457916,0.050000000745058,0.2387140244245529,291.1275939941406,291.1499938964844,260.3314819335937,258.69171142578125,280.1909484863281,294.4361877441406,291.1294860839844,1.0,0.326900839805603,0.708015501499176,0.708015501499176,1.0,1.0,-1.3945960998535156,0.5827271938323975,0.8118689060211182,0.2547677457332611,0.0,0.0,0.6765221953392029,86.88765716552734,57.0,29.25549697875977,-15401.955078125,360.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.505859375,18000.0,0.0,0.0,0.3424330055713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954617142677307,0.7954696416854858,-7.895818271208555e-06,0.0,0.0003475259582046,0.0,0.0,109.69123077392578,0.0,0.0,0.0,0.5780647397041321,4.0,0.0,1.0
567600,293.1651611328125,297.1499938964844,293.1499938964844,0.1108374744653701,-2488.62939453125,304.1529235839844,0.683118999004364,0.1726035326719284,0.1581226885318756,294.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4242688715457916,0.050000000745058,0.0503237135708332,293.30780029296875,297.1499938964844,293.1499938964844,0.2510649561882019,-3711.869384765625,304.17156982421875,0.8461032509803772,0.3333136439323425,0.2355084270238876,293.244140625,297.1499938964844,293.1499938964844,0.420120894908905,-7545.64892578125,304.1556396484375,0.9760984778404236,0.5046436786651611,0.479335755109787,293.30224609375,297.1499938964844,293.1499938964844,0.0111657287925481,-3286.201171875,302.5293884277344,0.4242688715457916,0.050000000745058,0.2387140244245529,291.1275939941406,291.1499938964844,260.3314819335937,258.69171142578125,280.1909484863281,294.4361877441406,291.1294860839844,1.0,0.326900839805603,0.708015501499176,0.708015501499176,1.0,1.0,-1.3945960998535156,0.5827271938323975,0.8118689060211182,0.2547677457332611,0.0,0.0,0.6765221953392029,86.88765716552734,57.0,29.25549697875977,-15401.955078125,360.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.505859375,18000.0,0.0,0.0,0.3424330055713653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954617142677307,0.7954696416854858,-7.895818271208555e-06,0.0,0.0003475259582046,0.0,0.0,109.69123077392578,0.0,0.0,0.0,0.5780647397041321,4.0,0.0,1.0
567660,293.167724609375,297.1499938964844,293.1499938964844,0.1096359118819236,-2466.42138671875,304.1539306640625,0.6964559555053711,0.1716942340135574,0.1569685190916061,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4361907541751861,0.050000000745058,0.0499876774847507,293.3089904785156,297.1499938964844,293.1499938964844,0.2462869137525558,-3655.387939453125,304.1723327636719,0.8593517541885376,0.3290714025497436,0.2323086857795715,293.241943359375,297.1499938964844,293.1499938964844,0.4170279800891876,-7500.19482421875,304.15887451171875,0.9920589327812196,0.5027033686637878,0.477147489786148,293.3038330078125,297.1499938964844,293.1499938964844,0.0109266508370637,-3242.33642578125,302.47509765625,0.4361907541751861,0.050000000745058,0.2371200174093246,291.1498718261719,291.1499938964844,260.343994140625,258.702880859375,280.2138977050781,294.4464111328125,291.1518249511719,1.0,0.3165170550346374,0.7075169086456299,0.7075169086456299,1.0,1.0,-1.3844257593154907,0.5780012607574463,0.8064245581626892,0.2522510588169098,0.0,0.0,0.675054132938385,78.21021270751953,45.0,30.79899024963379,-15290.671875,334.8364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.3444474041461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957756519317627,0.7957835793495178,-7.917540642665699e-06,0.0,0.0003495703276712,0.0,0.0,109.98409271240234,0.0,0.0,0.0,0.5783880352973938,4.0,0.0,1.0
567720,293.167724609375,297.1499938964844,293.1499938964844,0.1096359118819236,-2466.42138671875,304.1539306640625,0.6964559555053711,0.1716942340135574,0.1569685190916061,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.4361907541751861,0.050000000745058,0.0499876774847507,293.3089904785156,297.1499938964844,293.1499938964844,0.2462869137525558,-3655.387939453125,304.1723327636719,0.8593517541885376,0.3290714025497436,0.2323086857795715,293.241943359375,297.1499938964844,293.1499938964844,0.4170279800891876,-7500.19482421875,304.15887451171875,0.9920589327812196,0.5027033686637878,0.477147489786148,293.3038330078125,297.1499938964844,293.1499938964844,0.0109266508370637,-3242.33642578125,302.47509765625,0.4361907541751861,0.050000000745058,0.2371200174093246,291.1498718261719,291.1499938964844,260.343994140625,258.702880859375,280.2138977050781,294.4464111328125,291.1518249511719,1.0,0.3165170550346374,0.7075169086456299,0.7075169086456299,1.0,1.0,-1.3844257593154907,0.5780012607574463,0.8064245581626892,0.2522510588169098,0.0,0.0,0.675054132938385,78.21021270751953,45.0,30.79899024963379,-15290.671875,334.8364562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8249206542969,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.146484375,18000.0,0.0,0.0,0.3444474041461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957756519317627,0.7957835793495178,-7.917540642665699e-06,0.0,0.0003495703276712,0.0,0.0,109.98409271240234,0.0,0.0,0.0,0.5783880352973938,4.0,0.0,1.0
567780,293.1712646484375,297.1499938964844,293.1499938964844,0.1083389744162559,-2442.29443359375,304.1548156738281,0.7106465697288513,0.1705427169799804,0.1558089554309845,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.450332909822464,0.050000000745058,0.0496766977012157,293.3099060058594,297.1499938964844,293.1499938964844,0.2413686215877533,-3596.869384765625,304.1731262207031,0.8740988373756409,0.3248608112335205,0.229143887758255,293.2327880859375,297.1499938964844,293.1499938964844,0.4008094668388366,-7257.64306640625,304.18475341796875,0.9990000128746032,0.5021798610687256,0.4619688093662262,293.3047180175781,297.1499938964844,293.1499938964844,0.0106985438615083,-3198.613037109375,302.42340087890625,0.450332909822464,0.050000000745058,0.2356448620557785,291.1805114746094,291.1499938964844,260.3544921875,258.71221923828125,280.24822998046875,294.4560241699219,291.1861877441406,1.0,0.3044606447219848,0.7070183157920837,0.7070183157920837,1.0,1.0,-1.3587646484375,0.5662751793861389,0.7924894690513611,0.2461927682161331,0.0,0.0,0.6693124175071716,69.91949462890625,33.0,54.65603256225586,-15075.677734375,304.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,308.25665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.923828125,18000.0,0.0,0.0,0.3457804322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887916564941406,0.788799524307251,-7.872677088016644e-06,0.0,0.0003509231901261,0.0,0.0,108.08858489990234,0.0,0.0,0.0,0.5749293565750122,4.0,0.0,1.0
567840,293.1712646484375,297.1499938964844,293.1499938964844,0.1083389744162559,-2442.29443359375,304.1548156738281,0.7106465697288513,0.1705427169799804,0.1558089554309845,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.450332909822464,0.050000000745058,0.0496766977012157,293.3099060058594,297.1499938964844,293.1499938964844,0.2413686215877533,-3596.869384765625,304.1731262207031,0.8740988373756409,0.3248608112335205,0.229143887758255,293.2327880859375,297.1499938964844,293.1499938964844,0.4008094668388366,-7257.64306640625,304.18475341796875,0.9990000128746032,0.5021798610687256,0.4619688093662262,293.3047180175781,297.1499938964844,293.1499938964844,0.0106985438615083,-3198.613037109375,302.42340087890625,0.450332909822464,0.050000000745058,0.2356448620557785,291.1805114746094,291.1499938964844,260.3544921875,258.71221923828125,280.24822998046875,294.4560241699219,291.1861877441406,1.0,0.3044606447219848,0.7070183157920837,0.7070183157920837,1.0,1.0,-1.3587646484375,0.5662751793861389,0.7924894690513611,0.2461927682161331,0.0,0.0,0.6693124175071716,69.91949462890625,33.0,54.65603256225586,-15075.677734375,304.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,308.25665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.923828125,18000.0,0.0,0.0,0.3457804322242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887916564941406,0.788799524307251,-7.872677088016644e-06,0.0,0.0003509231901261,0.0,0.0,108.08858489990234,0.0,0.0,0.0,0.5749293565750122,4.0,0.0,1.0
567900,293.17724609375,297.1499938964844,293.1499938964844,0.1070454940199852,-2417.97119140625,304.15631103515625,0.7165647149085999,0.169100284576416,0.1547111123800277,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20965576171875,0.4579216241836548,0.050000000745058,0.0495366752147674,293.3103332519531,297.1499938964844,293.1499938964844,0.2384557425975799,-3561.686279296875,304.1742248535156,0.8816303014755249,0.3227468729019165,0.2275775223970413,293.2151794433594,297.1499938964844,293.1499938964844,0.3849586844444275,-7019.57861328125,304.20721435546875,0.9990000128746032,0.5045778155326843,0.4473583996295929,293.3045349121094,297.1499938964844,293.1499938964844,0.010576500557363,-3172.650390625,302.40240478515625,0.4579216241836548,0.050000000745058,0.2349806725978851,291.2191162109375,291.1499938964844,260.3589172363281,258.7161865234375,280.2722473144531,294.4606018066406,291.226806640625,1.0,0.2976083755493164,0.7067690491676331,0.7067690491676331,1.0,1.0,-1.3371840715408323,0.5565139651298523,0.7806701064109802,0.2410631030797958,0.0,0.0,0.6608948111534119,66.02722930908203,33.0,83.8408432006836,-14891.498046875,285.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875,308.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18240.998046875,18000.0,0.0,0.0,0.3458874821662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780489325523376,0.7780567407608032,-7.801237188687082e-06,0.0,0.0003510318056214,0.0,0.0,105.18791961669922,0.0,0.0,0.0,0.5695631504058838,4.0,0.0,1.0
567960,293.1858825683594,297.1499938964844,293.1499938964844,0.1052266284823417,-2383.883056640625,304.1584777832031,0.7220821380615234,0.1670597195625305,0.1530060768127441,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.4664467275142669,0.050000000745058,0.0493930019438266,293.31085205078125,297.1499938964844,293.1499938964844,0.2354775667190551,-3525.62353515625,304.1752319335937,0.8902066946029663,0.3206183910369873,0.225996658205986,293.1896057128906,297.1499938964844,293.1499938964844,0.3679400384426117,-6764.7841796875,304.22772216796875,0.9990000128746032,0.5087679624557495,0.4318522810935974,293.3038024902344,297.1499938964844,293.1499938964844,0.0104550207033753,-3146.225830078125,302.383544921875,0.4664467275142669,0.050000000745058,0.2342991381883621,291.2615661621094,291.1499938964844,260.3628234863281,258.7196655273437,280.297119140625,294.4650573730469,291.2691650390625,1.0,0.2902846038341522,0.7066189646720886,0.7066189646720886,1.0,1.0,-1.313637137413025,0.5459150075912476,0.7677221298217773,0.2355369180440902,0.0,0.0,0.6492016315460205,62.01830291748047,36.0,99.77992248535156,-14664.87890625,267.2704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,308.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18413.892578125,18000.0,0.0,0.0,0.3454533517360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759233832359314,0.75924152135849,-7.664696568099316e-06,0.0,0.000350591231836,0.0,0.0,100.1104507446289,0.0,0.0,0.0,0.5603262186050415,4.0,0.0,1.0
568020,293.201904296875,297.1499938964844,293.1499938964844,0.1013299375772476,-2311.115234375,304.1620483398437,0.7275497913360596,0.1628881841897964,0.1490004658699035,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.4767850339412689,0.050000000745058,0.0492030158638954,293.31207275390625,297.1499938964844,293.1499938964844,0.2300775945186615,-3460.482177734375,304.1757507324219,0.9015600681304932,0.3162960410118103,0.2228658944368362,293.13006591796875,297.1499938964844,293.1499938964844,0.3437120616436004,-6405.634765625,304.2414245605469,0.9990000128746032,0.5198315978050232,0.4104434549808502,293.3013000488281,297.1499938964844,293.1499938964844,0.0102692395448684,-3106.301025390625,302.34637451171875,0.4767850339412689,0.050000000745058,0.2333979308605194,291.32452392578125,291.1499938964844,260.3688659667969,258.7250366210937,280.3366394042969,294.473388671875,291.32763671875,1.0,0.2803187668323517,0.706318736076355,0.706318736076355,1.0,1.0,-1.2780532836914062,0.5299472212791443,0.748106062412262,0.2271907478570938,0.0,0.0,0.6211298108100891,56.659366607666016,39.0,76.28470611572266,-14226.3447265625,241.68670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18658.291015625,18000.0,0.0,0.0,0.3427222967147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048070430755615,0.7048143148422241,-7.236091732920613e-06,0.0,0.0003478195576462,0.0,0.0,85.96533203125,0.0,0.0,0.0,0.5337538719177246,4.0,0.0,1.0
568080,293.201904296875,297.1499938964844,293.1499938964844,0.1013299375772476,-2311.115234375,304.1620483398437,0.7275497913360596,0.1628881841897964,0.1490004658699035,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194580078125,0.4767850339412689,0.050000000745058,0.0492030158638954,293.31207275390625,297.1499938964844,293.1499938964844,0.2300775945186615,-3460.482177734375,304.1757507324219,0.9015600681304932,0.3162960410118103,0.2228658944368362,293.13006591796875,297.1499938964844,293.1499938964844,0.3437120616436004,-6405.634765625,304.2414245605469,0.9990000128746032,0.5198315978050232,0.4104434549808502,293.3013000488281,297.1499938964844,293.1499938964844,0.0102692395448684,-3106.301025390625,302.34637451171875,0.4767850339412689,0.050000000745058,0.2333979308605194,291.32452392578125,291.1499938964844,260.3688659667969,258.7250366210937,280.3366394042969,294.473388671875,291.32763671875,1.0,0.2803187668323517,0.706318736076355,0.706318736076355,1.0,1.0,-1.2780532836914062,0.5299472212791443,0.748106062412262,0.2271907478570938,0.0,0.0,0.6211298108100891,56.659366607666016,39.0,76.28470611572266,-14226.3447265625,241.68670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18658.291015625,18000.0,0.0,0.0,0.3427222967147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048070430755615,0.7048143148422241,-7.236091732920613e-06,0.0,0.0003478195576462,0.0,0.0,85.96533203125,0.0,0.0,0.0,0.5337538719177246,4.0,0.0,1.0
568140,293.2061462402344,297.1499938964844,293.1499938964844,0.0989748239517211,-2267.5908203125,304.1618347167969,0.7314429879188538,0.1606826037168502,0.1463319361209869,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.4830086231231689,0.050000000745058,0.0490817502140998,293.3133850097656,297.1499938964844,293.1499938964844,0.2257218658924102,-3408.545654296875,304.17437744140625,0.9083540439605712,0.3119245171546936,0.2197435051202774,293.0804748535156,297.1499938964844,293.1499938964844,0.3279491066932678,-6175.078125,304.2369079589844,0.9990000128746032,0.5304314494132996,0.3961727023124695,293.2980651855469,297.1499938964844,293.1499938964844,0.0101502211764454,-3083.64697265625,302.30523681640625,0.4830086231231689,0.050000000745058,0.2328226864337921,291.337890625,291.1499938964844,260.3724975585937,258.728271484375,280.3663330078125,294.48065185546875,291.3372497558594,1.0,0.2734483182430267,0.7060185670852661,0.7060185670852661,1.0,1.0,-1.25313138961792,0.5187470316886902,0.734384298324585,0.2214780300855636,0.0,0.0,0.5947566032409668,53.21739959716797,42.0,23.979013442993164,-13848.8642578125,225.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65087890625,308.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18656.146484375,18000.0,0.0,0.0,0.3375937342643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472229361534119,0.6472296714782715,-6.762830253137508e-06,0.0,0.0003426147159188,0.0,0.0,72.22319030761719,0.0,0.0,0.0,0.5057844519615173,4.0,0.0,1.0
