time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2061462402344,297.1499938964844,293.1499938964844,0.0989748239517211,-2267.5908203125,304.1618347167969,0.7314429879188538,0.1606826037168502,0.1463319361209869,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.4830086231231689,0.050000000745058,0.0490817502140998,293.3133850097656,297.1499938964844,293.1499938964844,0.2257218658924102,-3408.545654296875,304.17437744140625,0.9083540439605712,0.3119245171546936,0.2197435051202774,293.0804748535156,297.1499938964844,293.1499938964844,0.3279491066932678,-6175.078125,304.2369079589844,0.9990000128746032,0.5304314494132996,0.3961727023124695,293.2980651855469,297.1499938964844,293.1499938964844,0.0101502211764454,-3083.64697265625,302.30523681640625,0.4830086231231689,0.050000000745058,0.2328226864337921,291.337890625,291.1499938964844,260.3724975585937,258.728271484375,280.3663330078125,294.48065185546875,291.3372497558594,1.0,0.2734483182430267,0.7060185670852661,0.7060185670852661,1.0,1.0,-1.25313138961792,0.5187470316886902,0.734384298324585,0.2214780300855636,0.0,0.0,0.5947566032409668,53.21739959716797,42.0,23.979013442993164,-13848.8642578125,225.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65087890625,308.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18656.146484375,18000.0,0.0,0.0,0.3375937342643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472229361534119,0.6472296714782715,-6.762830253137508e-06,0.0,0.0003426147159188,0.0,0.0,72.22319030761719,0.0,0.0,0.0,0.5057844519615173,4.0,0.0,1.0
568260,293.2026062011719,297.1499938964844,293.1499938964844,0.0983675941824913,-2257.056396484375,304.1589050292969,0.7353464365005493,0.1599746942520141,0.1454594731330871,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4868898093700409,0.050000000745058,0.049006700515747,293.314697265625,297.1499938964844,293.1499938964844,0.2220336943864822,-3364.940185546875,304.1723937988281,0.911361277103424,0.3075182139873504,0.2166291624307632,293.0463256835937,297.1499938964844,293.1499938964844,0.3182603716850281,-6036.5107421875,304.22393798828125,0.9990000128746032,0.5391404628753662,0.3870767652988434,293.29461669921875,297.1499938964844,293.1499938964844,0.010073073208332,-3072.027587890625,302.2611694335937,0.4868898093700409,0.050000000745058,0.2324666827917099,291.31903076171875,291.1499938964844,260.3735656738281,258.729248046875,280.3865051269531,294.48699951171875,291.3160095214844,1.0,0.2690685987472534,0.7059642672538757,0.7059642672538757,1.0,1.0,-1.2369070053100586,0.511464536190033,0.7254425287246704,0.2179413586854934,0.0,0.0,0.5732144713401794,51.08271026611328,45.0,-19.58967399597168,-13563.857421875,214.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18534.2421875,18000.0,0.0,0.0,0.3305198848247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986571907997131,0.5986635684967041,-6.367833066178719e-06,0.0,0.0003354356740601,0.0,0.0,61.75888442993164,0.0,0.0,0.0,0.4824506342411041,4.0,0.0,1.0
568320,293.2026062011719,297.1499938964844,293.1499938964844,0.0983675941824913,-2257.056396484375,304.1589050292969,0.7353464365005493,0.1599746942520141,0.1454594731330871,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4868898093700409,0.050000000745058,0.049006700515747,293.314697265625,297.1499938964844,293.1499938964844,0.2220336943864822,-3364.940185546875,304.1723937988281,0.911361277103424,0.3075182139873504,0.2166291624307632,293.0463256835937,297.1499938964844,293.1499938964844,0.3182603716850281,-6036.5107421875,304.22393798828125,0.9990000128746032,0.5391404628753662,0.3870767652988434,293.29461669921875,297.1499938964844,293.1499938964844,0.010073073208332,-3072.027587890625,302.2611694335937,0.4868898093700409,0.050000000745058,0.2324666827917099,291.31903076171875,291.1499938964844,260.3735656738281,258.729248046875,280.3865051269531,294.48699951171875,291.3160095214844,1.0,0.2690685987472534,0.7059642672538757,0.7059642672538757,1.0,1.0,-1.2369070053100586,0.511464536190033,0.7254425287246704,0.2179413586854934,0.0,0.0,0.5732144713401794,51.08271026611328,45.0,-19.58967399597168,-13563.857421875,214.90432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18534.2421875,18000.0,0.0,0.0,0.3305198848247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986571907997131,0.5986635684967041,-6.367833066178719e-06,0.0,0.0003354356740601,0.0,0.0,61.75888442993164,0.0,0.0,0.0,0.4824506342411041,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981615334749221,-2254.095458984375,304.1562805175781,0.737177848815918,0.1594092696905136,0.144907534122467,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890625,0.4888385236263275,0.050000000745058,0.0489697977900505,293.3160095214844,297.1499938964844,293.1499938964844,0.2186578214168548,-3325.077392578125,304.1705627441406,0.9104707837104796,0.3030773401260376,0.2135189920663833,293.0233459472656,297.1499938964844,293.1499938964844,0.3135756850242615,-5973.6513671875,304.2070617675781,0.9990000128746032,0.5464420318603516,0.3825234174728393,293.2916564941406,297.1499938964844,293.1499938964844,0.010018260218203,-3066.213623046875,302.2145080566406,0.4888385236263275,0.050000000745058,0.2322916388511657,291.28485107421875,291.1499938964844,260.3720092773437,258.72784423828125,280.4001770019531,294.4927673339844,291.28106689453125,1.0,0.2666650116443634,0.7059099674224854,0.7059099674224854,1.0,1.0,-1.226789116859436,0.5068967938423157,0.7198922634124756,0.2158319652080536,0.0,0.0,0.5574436187744141,50.00606536865234,48.0,-42.81738662719727,-13368.92578125,209.1635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45831298828125,308.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.787109375,18000.0,0.0,0.0,0.3221815526485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562921941280365,0.5629280209541321,-6.081763785914518e-06,0.0,0.0003269733279012,0.0,0.0,54.70573425292969,0.0,0.0,0.0,0.4654467701911926,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981615334749221,-2254.095458984375,304.1562805175781,0.737177848815918,0.1594092696905136,0.144907534122467,294.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890625,0.4888385236263275,0.050000000745058,0.0489697977900505,293.3160095214844,297.1499938964844,293.1499938964844,0.2186578214168548,-3325.077392578125,304.1705627441406,0.9104707837104796,0.3030773401260376,0.2135189920663833,293.0233459472656,297.1499938964844,293.1499938964844,0.3135756850242615,-5973.6513671875,304.2070617675781,0.9990000128746032,0.5464420318603516,0.3825234174728393,293.2916564941406,297.1499938964844,293.1499938964844,0.010018260218203,-3066.213623046875,302.2145080566406,0.4888385236263275,0.050000000745058,0.2322916388511657,291.28485107421875,291.1499938964844,260.3720092773437,258.72784423828125,280.4001770019531,294.4927673339844,291.28106689453125,1.0,0.2666650116443634,0.7059099674224854,0.7059099674224854,1.0,1.0,-1.226789116859436,0.5068967938423157,0.7198922634124756,0.2158319652080536,0.0,0.0,0.5574436187744141,50.00606536865234,48.0,-42.81738662719727,-13368.92578125,209.1635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45831298828125,308.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.787109375,18000.0,0.0,0.0,0.3221815526485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562921941280365,0.5629280209541321,-6.081763785914518e-06,0.0,0.0003269733279012,0.0,0.0,54.70573425292969,0.0,0.0,0.0,0.4654467701911926,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980878621339798,-2253.142333984375,304.1552734375,0.7372596263885498,0.1591191291809082,0.1446450501680374,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.4891949594020843,0.050000000745058,0.0489631332457065,293.3166809082031,297.1499938964844,293.1499938964844,0.2170051634311676,-3305.498046875,304.1698303222656,0.908746302127838,0.3008428514003753,0.211962878704071,293.0155029296875,297.1499938964844,293.1499938964844,0.3127655982971191,-5965.3115234375,304.1981506347656,0.9990000128746032,0.5495924949645996,0.3816940784454345,293.2904968261719,297.1499938964844,293.1499938964844,0.0099947238340973,-3064.261962890625,302.1903381347656,0.4891949594020843,0.050000000745058,0.2322600334882736,291.2659912109375,291.1499938964844,260.37017822265625,258.7262268066406,280.4049377441406,294.49560546875,291.2621459960937,1.0,0.2660762667655945,0.7058828473091125,0.7058828473091125,1.0,1.0,-1.22356379032135,0.5054314136505127,0.7181323170661926,0.2151837795972824,0.0,0.0,0.5515990853309631,49.792816162109375,48.0,-48.24674606323242,-13300.017578125,207.62091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.620849609375,308.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18314.689453125,18000.0,0.0,0.0,0.3177717924118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495937466621399,0.5495997071266174,-5.976198735879734e-06,0.0,0.0003224979736842,0.0,0.0,52.21180725097656,0.0,0.0,0.0,0.4591455161571502,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0980142876505851,-2252.167724609375,304.1544494628906,0.7368379235267639,0.1588154137134552,0.14437897503376,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4891944229602813,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153541445732116,-3285.876220703125,304.16925048828125,0.9063196182250975,0.2985990345478058,0.2104049921035766,293.00982666015625,297.1499938964844,293.1499938964844,0.3128243386745453,-5970.00439453125,304.1893005371094,0.9990000128746032,0.5524131059646606,0.3816954493522644,293.28961181640625,297.1499938964844,293.1499938964844,0.0099724251776933,-3062.593505859375,302.16558837890625,0.4891944229602813,0.050000000745058,0.2322601526975631,291.2470092773437,291.1499938964844,260.3676147460937,258.72393798828125,280.408935546875,294.4984436035156,291.24322509765625,1.0,0.2658370733261108,0.7057545185089111,0.7057545185089111,1.0,1.0,-1.2213754653930664,0.5044082999229431,0.7169671058654785,0.2147342711687088,0.0,0.0,0.5470355153083801,49.763702392578125,51.0,-50.82501983642578,-13246.857421875,206.8183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7571716308594,308.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18251.423828125,18000.0,0.0,0.0,0.313325434923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389919877052307,0.5389978885650635,-5.891990895179333e-06,0.0,0.0003179854829795,0.0,0.0,50.27510833740234,0.0,0.0,0.0,0.4541409611701965,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978383719921112,-2249.602294921875,304.1532897949219,0.7346752285957336,0.158155009150505,0.1438196301460266,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4882717430591583,0.050000000745058,0.0489805378019809,293.3187255859375,297.1499938964844,293.1499938964844,0.2120228856801986,-3246.077392578125,304.1683959960937,0.8998619318008423,0.294085144996643,0.207283079624176,293.0044250488281,297.1499938964844,293.1499938964844,0.3151787221431732,-6012.73828125,304.1723022460937,0.9990000128746032,0.5570734739303589,0.3838453292846679,293.2886657714844,297.1499938964844,293.1499938964844,0.0099290888756513,-3059.472900390625,302.1144104003906,0.4882717430591583,0.050000000745058,0.2323425859212875,291.2103576660156,291.1499938964844,260.3603515625,258.7174377441406,280.41363525390625,294.5042724609375,291.2067565917969,1.0,0.2662603259086609,0.7054978609085083,0.7054978609085083,1.0,1.0,-1.2196557521820068,0.503554105758667,0.7161015868186951,0.214381068944931,0.0,0.0,0.541461706161499,50.18120574951172,54.0,-50.91704559326172,-13180.2470703125,207.1031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,308.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3515625,18000.0,0.0,0.0,0.3046643137931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250590443611145,0.5250648260116577,-5.777718342869775e-06,0.0,0.000309195544105,0.0,0.0,47.76997756958008,0.0,0.0,0.0,0.4475264251232147,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978383719921112,-2249.602294921875,304.1532897949219,0.7346752285957336,0.158155009150505,0.1438196301460266,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.4882717430591583,0.050000000745058,0.0489805378019809,293.3187255859375,297.1499938964844,293.1499938964844,0.2120228856801986,-3246.077392578125,304.1683959960937,0.8998619318008423,0.294085144996643,0.207283079624176,293.0044250488281,297.1499938964844,293.1499938964844,0.3151787221431732,-6012.73828125,304.1723022460937,0.9990000128746032,0.5570734739303589,0.3838453292846679,293.2886657714844,297.1499938964844,293.1499938964844,0.0099290888756513,-3059.472900390625,302.1144104003906,0.4882717430591583,0.050000000745058,0.2323425859212875,291.2103576660156,291.1499938964844,260.3603515625,258.7174377441406,280.41363525390625,294.5042724609375,291.2067565917969,1.0,0.2662603259086609,0.7054978609085083,0.7054978609085083,1.0,1.0,-1.2196557521820068,0.503554105758667,0.7161015868186951,0.214381068944931,0.0,0.0,0.541461706161499,50.18120574951172,54.0,-50.91704559326172,-13180.2470703125,207.1031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93994140625,308.9430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18142.3515625,18000.0,0.0,0.0,0.3046643137931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250590443611145,0.5250648260116577,-5.777718342869775e-06,0.0,0.000309195544105,0.0,0.0,47.76997756958008,0.0,0.0,0.0,0.4475264251232147,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0976032167673111,-2245.8359375,304.152587890625,0.731066882610321,0.1574143469333648,0.143208846449852,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4863405227661133,0.050000000745058,0.0490173548460006,293.3200378417969,297.1499938964844,293.1499938964844,0.2086368352174759,-3205.35595703125,304.1679077148437,0.8915777206420898,0.2895403802394867,0.2041527330875396,293.0060119628906,297.1499938964844,293.1499938964844,0.3200288116931915,-6092.306640625,304.1568603515625,0.9990000128746032,0.5604501366615295,0.3883651196956634,293.2887268066406,297.1499938964844,293.1499938964844,0.0098855001851916,-3056.18603515625,302.060791015625,0.4863405227661133,0.050000000745058,0.2325172275304794,291.1761169433594,291.1499938964844,260.3500061035156,258.7082214355469,280.4140930175781,294.51043701171875,291.1728515625,1.0,0.2676791846752167,0.7052412033081055,0.7052412033081055,1.0,1.0,-1.2208430767059326,0.504012405872345,0.7168307304382324,0.2146102488040924,0.0,0.0,0.5402960181236267,51.130977630615234,57.0,-47.90792465209961,-13156.6953125,209.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945373535156,308.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.2968097031116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196751356124878,0.5196808576583862,-5.723110007238574e-06,0.0,0.0003012241213582,0.0,0.0,46.75014877319336,0.0,0.0,0.0,0.4448216259479522,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0976032167673111,-2245.8359375,304.152587890625,0.731066882610321,0.1574143469333648,0.143208846449852,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4863405227661133,0.050000000745058,0.0490173548460006,293.3200378417969,297.1499938964844,293.1499938964844,0.2086368352174759,-3205.35595703125,304.1679077148437,0.8915777206420898,0.2895403802394867,0.2041527330875396,293.0060119628906,297.1499938964844,293.1499938964844,0.3200288116931915,-6092.306640625,304.1568603515625,0.9990000128746032,0.5604501366615295,0.3883651196956634,293.2887268066406,297.1499938964844,293.1499938964844,0.0098855001851916,-3056.18603515625,302.060791015625,0.4863405227661133,0.050000000745058,0.2325172275304794,291.1761169433594,291.1499938964844,260.3500061035156,258.7082214355469,280.4140930175781,294.51043701171875,291.1728515625,1.0,0.2676791846752167,0.7052412033081055,0.7052412033081055,1.0,1.0,-1.2208430767059326,0.504012405872345,0.7168307304382324,0.2146102488040924,0.0,0.0,0.5402960181236267,51.130977630615234,57.0,-47.90792465209961,-13156.6953125,209.4788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9945373535156,308.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.2968097031116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196751356124878,0.5196808576583862,-5.723110007238574e-06,0.0,0.0003012241213582,0.0,0.0,46.75014877319336,0.0,0.0,0.0,0.4448216259479522,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972930267453193,-2240.580078125,304.1522521972656,0.7263529300689697,0.1565910279750824,0.142538920044899,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4836204349994659,0.050000000745058,0.0490700341761112,293.32135009765625,297.1499938964844,293.1499938964844,0.2051808536052703,-3163.528076171875,304.1676940917969,0.8819350004196167,0.2849701941013336,0.2010151147842407,293.0135192871094,297.1499938964844,293.1499938964844,0.3268599808216095,-6200.57958984375,304.1432189941406,0.9990000128746032,0.5625882148742676,0.3947432339191437,293.289794921875,297.1499938964844,293.1499938964844,0.0098398402333259,-3052.2724609375,302.0047912597656,0.4836204349994659,0.050000000745058,0.232767105102539,291.1451721191406,291.1499938964844,260.3378295898437,258.69732666015625,280.4119873046875,294.5169372558594,291.14227294921875,1.0,0.2698822319507599,0.7048702836036682,0.7048702836036682,1.0,1.0,-1.22429096698761,0.5054729580879211,0.7188180088996887,0.2152399718761444,0.0,0.0,0.5430393815040588,52.51290512084961,60.0,-43.330596923828125,-13166.4912109375,213.5352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9234313964844,308.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.10546875,18000.0,0.0,0.0,0.2902491688728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217233896255493,0.5217291116714478,-5.718150532629807e-06,0.0,0.0002945660089608,0.0,0.0,46.95916748046875,0.0,0.0,0.0,0.4454720914363861,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972930267453193,-2240.580078125,304.1522521972656,0.7263529300689697,0.1565910279750824,0.142538920044899,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4836204349994659,0.050000000745058,0.0490700341761112,293.32135009765625,297.1499938964844,293.1499938964844,0.2051808536052703,-3163.528076171875,304.1676940917969,0.8819350004196167,0.2849701941013336,0.2010151147842407,293.0135192871094,297.1499938964844,293.1499938964844,0.3268599808216095,-6200.57958984375,304.1432189941406,0.9990000128746032,0.5625882148742676,0.3947432339191437,293.289794921875,297.1499938964844,293.1499938964844,0.0098398402333259,-3052.2724609375,302.0047912597656,0.4836204349994659,0.050000000745058,0.232767105102539,291.1451721191406,291.1499938964844,260.3378295898437,258.69732666015625,280.4119873046875,294.5169372558594,291.14227294921875,1.0,0.2698822319507599,0.7048702836036682,0.7048702836036682,1.0,1.0,-1.22429096698761,0.5054729580879211,0.7188180088996887,0.2152399718761444,0.0,0.0,0.5430393815040588,52.51290512084961,60.0,-43.330596923828125,-13166.4912109375,213.5352935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9234313964844,308.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.10546875,18000.0,0.0,0.0,0.2902491688728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217233896255493,0.5217291116714478,-5.718150532629807e-06,0.0,0.0002945660089608,0.0,0.0,46.95916748046875,0.0,0.0,0.0,0.4454720914363861,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0969023257493972,-2233.74072265625,304.15216064453125,0.7207759618759155,0.1556878089904785,0.1418087780475616,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4802561104297638,0.050000000745058,0.0491358079016208,293.32257080078125,297.1499938964844,293.1499938964844,0.2016501426696777,-3120.535888671875,304.1676940917969,0.8714221119880676,0.2803779542446136,0.1978710293769836,293.02593994140625,297.1499938964844,293.1499938964844,0.3352594077587127,-6331.005859375,304.13153076171875,0.9990000128746032,0.5635340809822083,0.4025663435459137,293.29168701171875,297.1499938964844,293.1499938964844,0.0097910985350608,-3047.469482421875,301.9464111328125,0.4802561104297638,0.050000000745058,0.233079120516777,291.1178894042969,291.1499938964844,260.3251342773437,258.6858215332031,280.4076843261719,294.5237731933594,291.1153869628906,1.0,0.2727002203464508,0.704499363899231,0.704499363899231,1.0,1.0,-1.229483723640442,0.5077316761016846,0.7217520475387573,0.2161846458911895,0.0,0.0,0.5491821765899658,54.25001525878906,63.0,-38.28971099853516,-13202.291015625,218.9644927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7396545410156,308.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.703125,18000.0,0.0,0.0,0.2853309214115143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302711725234985,0.530276894569397,-5.756739028583979e-06,0.0,0.000289574614726,0.0,0.0,48.25163650512695,0.0,0.0,0.0,0.4490734338760376,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0969023257493972,-2233.74072265625,304.15216064453125,0.7207759618759155,0.1556878089904785,0.1418087780475616,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4802561104297638,0.050000000745058,0.0491358079016208,293.32257080078125,297.1499938964844,293.1499938964844,0.2016501426696777,-3120.535888671875,304.1676940917969,0.8714221119880676,0.2803779542446136,0.1978710293769836,293.02593994140625,297.1499938964844,293.1499938964844,0.3352594077587127,-6331.005859375,304.13153076171875,0.9990000128746032,0.5635340809822083,0.4025663435459137,293.29168701171875,297.1499938964844,293.1499938964844,0.0097910985350608,-3047.469482421875,301.9464111328125,0.4802561104297638,0.050000000745058,0.233079120516777,291.1178894042969,291.1499938964844,260.3251342773437,258.6858215332031,280.4076843261719,294.5237731933594,291.1153869628906,1.0,0.2727002203464508,0.704499363899231,0.704499363899231,1.0,1.0,-1.229483723640442,0.5077316761016846,0.7217520475387573,0.2161846458911895,0.0,0.0,0.5491821765899658,54.25001525878906,63.0,-38.28971099853516,-13202.291015625,218.9644927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7396545410156,308.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.703125,18000.0,0.0,0.0,0.2853309214115143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302711725234985,0.530276894569397,-5.756739028583979e-06,0.0,0.000289574614726,0.0,0.0,48.25163650512695,0.0,0.0,0.0,0.4490734338760376,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966768637299537,-2229.731201171875,304.15216064453125,0.7177069783210754,0.1552077680826187,0.1414217203855514,294.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.4783574938774109,0.050000000745058,0.0491728670895099,293.3231811523437,297.1499938964844,293.1499938964844,0.1998570561408996,-3098.60693359375,304.167724609375,0.865976095199585,0.2780739367008209,0.1962964385747909,293.0337219238281,297.1499938964844,293.1499938964844,0.339935839176178,-6402.765625,304.1264038085937,0.9990000128746032,0.5635780096054077,0.4069080054759979,293.2929077148437,297.1499938964844,293.1499938964844,0.009765394963324,-3044.68896484375,301.9163818359375,0.4783574938774109,0.050000000745058,0.233254924416542,291.1056213378906,291.1499938964844,260.3185729980469,258.67987060546875,280.4049072265625,294.5273132324219,291.1033020019531,1.0,0.2742942273616791,0.7043139338493347,0.7043139338493347,1.0,1.0,-1.2325958013534546,0.5090963244438171,0.7234994173049927,0.2167539298534393,0.0,0.0,0.5533755421638489,55.2313346862793,63.0,-35.67682647705078,-13228.318359375,222.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119689941406,308.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.28355473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367496013641357,0.536755383014679,-5.791238436358981e-06,0.0,0.000287772010779,0.0,0.0,49.28248977661133,0.0,0.0,0.0,0.4518903195858001,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964310839772224,-2225.323974609375,304.1522216796875,0.7144555449485779,0.1547098755836486,0.1410205066204071,294.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4763182699680328,0.050000000745058,0.0492123626172542,293.3237609863281,297.1499938964844,293.1499938964844,0.1980442851781845,-3076.37255859375,304.1678161621094,0.8604663610458374,0.2757646739482879,0.1947198361158371,293.0424194335937,297.1499938964844,293.1499938964844,0.3448753654956817,-6478.029296875,304.1217346191406,0.9990000128746032,0.5633466243743896,0.4114845395088196,293.2943115234375,297.1499938964844,293.1499938964844,0.0097386864945292,-3041.619873046875,301.8857727050781,0.4763182699680328,0.050000000745058,0.2334422618150711,291.0943603515625,291.1499938964844,260.3119201660156,258.6737670898437,280.40203857421875,294.5309143066406,291.0922546386719,1.0,0.2759903967380523,0.7040899991989136,0.7040899991989136,1.0,1.0,-1.2359870672225952,0.510578989982605,0.725408136844635,0.2173700034618377,0.0,0.0,0.558221161365509,56.27827835083008,66.0,-32.93453598022461,-13258.9150390625,225.51348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4645690917969,308.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17839.748046875,18000.0,0.0,0.0,0.2822510302066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445734262466431,0.544579267501831,-5.835507636220427e-06,0.0,0.0002864489215426,0.0,0.0,50.563602447509766,0.0,0.0,0.0,0.4553404450416565,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958787724375724,-2215.319091796875,304.15240478515625,0.707359254360199,0.153663769364357,0.1401778906583786,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4717998802661896,0.050000000745058,0.0492977760732173,293.3249206542969,297.1499938964844,293.1499938964844,0.1943578571081161,-3030.958251953125,304.16802978515625,0.8494033217430115,0.2711303234100342,0.1915601938962936,293.0621032714844,297.1499938964844,293.1499938964844,0.3554030954837799,-6636.88037109375,304.1136474609375,0.9990000128746032,0.5620866417884827,0.4212122857570648,293.29754638671875,297.1499938964844,293.1499938964844,0.0096820117905735,-3034.53076171875,301.8230895996094,0.4717998802661896,0.050000000745058,0.2338474243879318,291.074951171875,291.1499938964844,260.2982177734375,258.66119384765625,280.3956604003906,294.5382995605469,291.0732727050781,1.0,0.2796358168125152,0.7036421298980713,0.7036421298980713,1.0,1.0,-1.2434481382369995,0.5138478875160217,0.729600191116333,0.2187464982271194,0.0,0.0,0.5695704817771912,58.54498672485352,69.0,-27.23189163208008,-13331.99609375,232.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12408447265625,308.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17783.384765625,18000.0,0.0,0.0,0.2810662090778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638583302497864,0.5638642311096191,-5.952386345597915e-06,0.0,0.0002852464676834,0.0,0.0,53.863914489746094,0.0,0.0,0.0,0.4640017449855804,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958787724375724,-2215.319091796875,304.15240478515625,0.707359254360199,0.153663769364357,0.1401778906583786,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.4717998802661896,0.050000000745058,0.0492977760732173,293.3249206542969,297.1499938964844,293.1499938964844,0.1943578571081161,-3030.958251953125,304.16802978515625,0.8494033217430115,0.2711303234100342,0.1915601938962936,293.0621032714844,297.1499938964844,293.1499938964844,0.3554030954837799,-6636.88037109375,304.1136474609375,0.9990000128746032,0.5620866417884827,0.4212122857570648,293.29754638671875,297.1499938964844,293.1499938964844,0.0096820117905735,-3034.53076171875,301.8230895996094,0.4717998802661896,0.050000000745058,0.2338474243879318,291.074951171875,291.1499938964844,260.2982177734375,258.66119384765625,280.3956604003906,294.5382995605469,291.0732727050781,1.0,0.2796358168125152,0.7036421298980713,0.7036421298980713,1.0,1.0,-1.2434481382369995,0.5138478875160217,0.729600191116333,0.2187464982271194,0.0,0.0,0.5695704817771912,58.54498672485352,69.0,-27.23189163208008,-13331.99609375,232.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12408447265625,308.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17783.384765625,18000.0,0.0,0.0,0.2810662090778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638583302497864,0.5638642311096191,-5.952386345597915e-06,0.0,0.0002852464676834,0.0,0.0,53.863914489746094,0.0,0.0,0.0,0.4640017449855804,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952510088682174,-2203.83447265625,304.15264892578125,0.6997761726379395,0.1525680422782898,0.1392882913351059,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.4666241109371185,0.050000000745058,0.0493904612958431,293.3260192871094,297.1499938964844,293.1499938964844,0.1905923038721084,-2984.30078125,304.16827392578125,0.8384484648704529,0.266474962234497,0.1883909255266189,293.0843505859375,297.1499938964844,293.1499938964844,0.3665966391563415,-6803.76904296875,304.1071472167969,0.9990000128746032,0.5598060488700867,0.4315198957920074,293.3013000488281,297.1499938964844,293.1499938964844,0.0096208760514855,-3026.120849609375,301.7584533691406,0.4666241109371185,0.050000000745058,0.2342870831489563,291.0597229003906,291.1499938964844,260.2840881347656,258.6481628417969,280.3887023925781,294.5458984375,291.0585021972656,1.0,0.2835421562194824,0.7031943202018738,0.7031943202018738,1.0,1.0,-1.2515873908996582,0.5174167156219482,0.73417067527771,0.2202873975038528,0.0,0.0,0.582667887210846,61.00661087036133,72.0,-21.36390686035156,-13418.4765625,241.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455139160156,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17733.845703125,18000.0,0.0,0.0,0.2817091345787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873400568962097,0.5873461365699768,-6.105317879701033e-06,0.0,0.0002858989755623,0.0,0.0,58.13556289672852,0.0,0.0,0.0,0.4747763574123382,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952510088682174,-2203.83447265625,304.15264892578125,0.6997761726379395,0.1525680422782898,0.1392882913351059,294.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.4666241109371185,0.050000000745058,0.0493904612958431,293.3260192871094,297.1499938964844,293.1499938964844,0.1905923038721084,-2984.30078125,304.16827392578125,0.8384484648704529,0.266474962234497,0.1883909255266189,293.0843505859375,297.1499938964844,293.1499938964844,0.3665966391563415,-6803.76904296875,304.1071472167969,0.9990000128746032,0.5598060488700867,0.4315198957920074,293.3013000488281,297.1499938964844,293.1499938964844,0.0096208760514855,-3026.120849609375,301.7584533691406,0.4666241109371185,0.050000000745058,0.2342870831489563,291.0597229003906,291.1499938964844,260.2840881347656,258.6481628417969,280.3887023925781,294.5458984375,291.0585021972656,1.0,0.2835421562194824,0.7031943202018738,0.7031943202018738,1.0,1.0,-1.2515873908996582,0.5174167156219482,0.73417067527771,0.2202873975038528,0.0,0.0,0.582667887210846,61.00661087036133,72.0,-21.36390686035156,-13418.4765625,241.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455139160156,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17733.845703125,18000.0,0.0,0.0,0.2817091345787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873400568962097,0.5873461365699768,-6.105317879701033e-06,0.0,0.0002858989755623,0.0,0.0,58.13556289672852,0.0,0.0,0.0,0.4747763574123382,4.0,0.0,1.0
569460,293.1885681152344,297.1499938964844,293.1499938964844,0.0947824120521545,-2195.293212890625,304.15252685546875,0.6925985217094421,0.1518866717815399,0.1386362463235855,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4607774019241333,0.050000000745058,0.0494883097708225,293.3270874023437,297.1499938964844,293.1499938964844,0.1867485344409942,-2936.39697265625,304.1686096191406,0.8277100920677185,0.261798620223999,0.18521049618721,293.1103515625,297.1499938964844,293.1499938964844,0.378169447183609,-6974.35205078125,304.1022033691406,0.9990000128746032,0.5562061667442322,0.4421414732933044,293.3053894042969,297.1499938964844,293.1499938964844,0.009555141441524,-3016.307373046875,301.69219970703125,0.4607774019241333,0.050000000745058,0.2347512245178222,291.048828125,291.1499938964844,260.26953125,258.6346740722656,280.3816833496094,294.5536499023437,291.0480041503906,1.0,0.287639170885086,0.7026908993721008,0.7026908993721008,1.0,1.0,-1.2604109048843384,0.5212706327438354,0.7391403317451477,0.2219967097043991,0.0,0.0,0.5969290137290955,63.61057662963867,75.0,-15.523505210876465,-13517.240234375,250.0583648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,308.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.646484375,18000.0,0.0,0.0,0.2840149998664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141477227210999,0.6141539812088013,-6.291590580076445e-06,0.0,0.000288239098154,0.0,0.0,63.34920883178711,0.0,0.0,0.0,0.4873290956020355,4.0,0.0,1.0
569520,293.1885681152344,297.1499938964844,293.1499938964844,0.0947824120521545,-2195.293212890625,304.15252685546875,0.6925985217094421,0.1518866717815399,0.1386362463235855,294.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4607774019241333,0.050000000745058,0.0494883097708225,293.3270874023437,297.1499938964844,293.1499938964844,0.1867485344409942,-2936.39697265625,304.1686096191406,0.8277100920677185,0.261798620223999,0.18521049618721,293.1103515625,297.1499938964844,293.1499938964844,0.378169447183609,-6974.35205078125,304.1022033691406,0.9990000128746032,0.5562061667442322,0.4421414732933044,293.3053894042969,297.1499938964844,293.1499938964844,0.009555141441524,-3016.307373046875,301.69219970703125,0.4607774019241333,0.050000000745058,0.2347512245178222,291.048828125,291.1499938964844,260.26953125,258.6346740722656,280.3816833496094,294.5536499023437,291.0480041503906,1.0,0.287639170885086,0.7026908993721008,0.7026908993721008,1.0,1.0,-1.2604109048843384,0.5212706327438354,0.7391403317451477,0.2219967097043991,0.0,0.0,0.5969290137290955,63.61057662963867,75.0,-15.523505210876465,-13517.240234375,250.0583648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,308.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.646484375,18000.0,0.0,0.0,0.2840149998664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141477227210999,0.6141539812088013,-6.291590580076445e-06,0.0,0.000288239098154,0.0,0.0,63.34920883178711,0.0,0.0,0.0,0.4873290956020355,4.0,0.0,1.0
569580,293.18524169921875,297.1499938964844,293.1499938964844,0.0946227312088012,-2192.496826171875,304.1519470214844,0.6862569451332092,0.1515814512968063,0.1383924484252929,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.4549735486507416,0.050000000745058,0.0495898947119712,293.328125,297.1499938964844,293.1499938964844,0.1828385889530182,-2887.392333984375,304.1689147949219,0.8170623779296875,0.2571032345294952,0.1820187270641327,293.1397399902344,297.1499938964844,293.1499938964844,0.3899370729923248,-7145.96826171875,304.0985412597656,0.9990000128746032,0.5512571334838867,0.4529056847095489,293.3096923828125,297.1499938964844,293.1499938964844,0.0094851655885577,-3005.1708984375,301.6244812011719,0.4549735486507416,0.050000000745058,0.2352331131696701,291.041748046875,291.1499938964844,260.2545166015625,258.6207580566406,280.3742370605469,294.5614624023437,291.0412902832031,1.0,0.2918769419193268,0.7021874785423279,0.7021874785423279,1.0,1.0,-1.2699079513549805,0.52541583776474,0.7444921135902405,0.2238936424255371,0.0,0.0,0.6118754148483276,66.32103729248047,78.0,-10.0654296875,-13628.369140625,259.5321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,307.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.84375,18000.0,0.0,0.0,0.2877531945705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434210538864136,0.6434275507926941,-6.507720172521658e-06,0.0,0.0002920328988693,0.0,0.0,69.46187591552734,0.0,0.0,0.0,0.501305341720581,4.0,0.0,1.0
569640,293.18524169921875,297.1499938964844,293.1499938964844,0.0946227312088012,-2192.496826171875,304.1519470214844,0.6862569451332092,0.1515814512968063,0.1383924484252929,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.4549735486507416,0.050000000745058,0.0495898947119712,293.328125,297.1499938964844,293.1499938964844,0.1828385889530182,-2887.392333984375,304.1689147949219,0.8170623779296875,0.2571032345294952,0.1820187270641327,293.1397399902344,297.1499938964844,293.1499938964844,0.3899370729923248,-7145.96826171875,304.0985412597656,0.9990000128746032,0.5512571334838867,0.4529056847095489,293.3096923828125,297.1499938964844,293.1499938964844,0.0094851655885577,-3005.1708984375,301.6244812011719,0.4549735486507416,0.050000000745058,0.2352331131696701,291.041748046875,291.1499938964844,260.2545166015625,258.6207580566406,280.3742370605469,294.5614624023437,291.0412902832031,1.0,0.2918769419193268,0.7021874785423279,0.7021874785423279,1.0,1.0,-1.2699079513549805,0.52541583776474,0.7444921135902405,0.2238936424255371,0.0,0.0,0.6118754148483276,66.32103729248047,78.0,-10.0654296875,-13628.369140625,259.5321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,307.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.84375,18000.0,0.0,0.0,0.2877531945705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434210538864136,0.6434275507926941,-6.507720172521658e-06,0.0,0.0002920328988693,0.0,0.0,69.46187591552734,0.0,0.0,0.0,0.501305341720581,4.0,0.0,1.0
569700,293.1832580566406,297.1499938964844,293.1499938964844,0.0946075096726417,-2192.28271484375,304.151611328125,0.6833000779151917,0.1515257507562637,0.1383622139692306,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401916503906,0.452170729637146,0.050000000745058,0.0496420077979564,293.32861328125,297.1499938964844,293.1499938964844,0.180858701467514,-2862.468994140625,304.1690673828125,0.8116500377655029,0.254749059677124,0.1804191172122955,293.1553039550781,297.1499938964844,293.1499938964844,0.3958686292171478,-7231.826171875,304.0971374511719,0.9990000128746032,0.5483283400535583,0.458329826593399,293.3119506835937,297.1499938964844,293.1499938964844,0.0094484239816665,-2999.052001953125,301.590087890625,0.452170729637146,0.050000000745058,0.235480323433876,291.0397644042969,291.1499938964844,260.24688720703125,258.6136474609375,280.37042236328125,294.5653991699219,291.0395202636719,1.0,0.2940340936183929,0.7019357085227966,0.7019357085227966,1.0,1.0,-1.274821639060974,0.5275601148605347,0.7472615242004395,0.2248898446559906,0.0,0.0,0.6194302439689636,67.71287536621094,78.0,-7.1920247077941895,-13688.109375,264.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796875,307.8255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17647.48828125,18000.0,0.0,0.0,0.2900793254375458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586945056915283,0.6587011218070984,-6.625694368267432e-06,0.0,0.0002943936560768,0.0,0.0,72.83199310302734,0.0,0.0,0.0,0.5087001919746399,4.0,0.0,1.0
569760,293.1810302734375,297.1499938964844,293.1499938964844,0.0946350246667862,-2192.8505859375,304.1512756347656,0.6804938316345215,0.1515417695045471,0.1383929103612899,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.4494427144527435,0.050000000745058,0.0496948659420013,293.3291015625,297.1499938964844,293.1499938964844,0.1788626164197921,-2837.266845703125,304.16925048828125,0.8060845732688904,0.2523910701274872,0.1788170635700225,293.1713256835937,297.1499938964844,293.1499938964844,0.4018105268478393,-7317.4189453125,304.095947265625,0.9990000128746032,0.5451139211654663,0.4637665152549743,293.31427001953125,297.1499938964844,293.1499938964844,0.0094104399904608,-2992.54296875,301.5553283691406,0.4494427144527435,0.050000000745058,0.2357310503721237,291.0388488769531,291.1499938964844,260.2391662597656,258.6064453125,280.3666687011719,294.5693664550781,291.038818359375,1.0,0.2962097525596618,0.7016597986221313,0.7016597986221313,1.0,1.0,-1.2798258066177368,0.5297385454177856,0.7500872015953064,0.2259051650762558,0.0,0.0,0.626935601234436,69.12528228759766,81.0,-4.266993522644043,-13750.1591796875,269.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6270446777344,307.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17638.49609375,18000.0,0.0,0.0,0.2926573157310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741830706596375,0.6741898655891418,-6.7490236688172445e-06,0.0,0.0002970099740196,0.0,0.0,76.38103485107422,0.0,0.0,0.0,0.5162681341171265,4.0,0.0,1.0
569820,293.1749572753906,297.1499938964844,293.1499938964844,0.0949150621891021,-2198.15869140625,304.1503601074219,0.6755614280700684,0.1519804149866104,0.138752669095993,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.4442413449287414,0.050000000745058,0.0498021617531776,293.3300476074219,297.1499938964844,293.1499938964844,0.1748269647359848,-2786.085205078125,304.1695556640625,0.7947756052017212,0.24766406416893,0.1756060868501663,293.2050476074219,297.1499938964844,293.1499938964844,0.4136502742767334,-7486.75830078125,304.09423828125,0.9990000128746032,0.5377373695373535,0.4746110439300537,293.3191223144531,297.1499938964844,293.1499938964844,0.0093306703492999,-2978.332763671875,301.48455810546875,0.4442413449287414,0.050000000745058,0.2362400144338607,291.0401306152344,291.1499938964844,260.2234191894531,258.5918273925781,280.35894775390625,294.5773010253906,291.0404968261719,1.0,0.3006040751934051,0.7011079788208008,0.7011079788208008,1.0,1.0,-1.2901601791381836,0.5342384576797485,0.7559216618537903,0.228023499250412,0.0,0.0,0.6415355801582336,71.99628448486328,69.0,1.3445252180099487,-13881.326171875,279.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.423828125,18000.0,0.0,0.0,0.2984307408332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052004337310791,0.7052074670791626,-7.007234671618789e-06,0.0,0.0003028692444786,0.0,0.0,83.90061950683594,0.0,0.0,0.0,0.5316226482391357,4.0,0.0,1.0
569880,293.1749572753906,297.1499938964844,293.1499938964844,0.0949150621891021,-2198.15869140625,304.1503601074219,0.6755614280700684,0.1519804149866104,0.138752669095993,294.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.4442413449287414,0.050000000745058,0.0498021617531776,293.3300476074219,297.1499938964844,293.1499938964844,0.1748269647359848,-2786.085205078125,304.1695556640625,0.7947756052017212,0.24766406416893,0.1756060868501663,293.2050476074219,297.1499938964844,293.1499938964844,0.4136502742767334,-7486.75830078125,304.09423828125,0.9990000128746032,0.5377373695373535,0.4746110439300537,293.3191223144531,297.1499938964844,293.1499938964844,0.0093306703492999,-2978.332763671875,301.48455810546875,0.4442413449287414,0.050000000745058,0.2362400144338607,291.0401306152344,291.1499938964844,260.2234191894531,258.5918273925781,280.35894775390625,294.5773010253906,291.0404968261719,1.0,0.3006040751934051,0.7011079788208008,0.7011079788208008,1.0,1.0,-1.2901601791381836,0.5342384576797485,0.7559216618537903,0.228023499250412,0.0,0.0,0.6415355801582336,71.99628448486328,69.0,1.3445252180099487,-13881.326171875,279.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3221740722656,307.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.423828125,18000.0,0.0,0.0,0.2984307408332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052004337310791,0.7052074670791626,-7.007234671618789e-06,0.0,0.0003028692444786,0.0,0.0,83.90061950683594,0.0,0.0,0.0,0.5316226482391357,4.0,0.0,1.0
569940,293.1690673828125,297.1499938964844,293.1499938964844,0.095225304365158,-2203.6923828125,304.1497802734375,0.6771408319473267,0.1525511443614959,0.1393289566040039,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4447839558124542,0.050000000745058,0.0497905425727367,293.3306884765625,297.1499938964844,293.1499938964844,0.1704369336366653,-2729.77734375,304.1703796386719,0.7903029918670654,0.2429717779159546,0.1723191738128662,293.23211669921875,297.1499938964844,293.1499938964844,0.4131049513816833,-7468.26611328125,304.11431884765625,0.9990000128746032,0.5308193564414978,0.4734483957290649,293.3238830566406,297.1499938964844,293.1499938964844,0.0092091765254735,-2952.54833984375,301.4162292480469,0.4447839558124542,0.050000000745058,0.2361848950386047,291.059326171875,291.1499938964844,260.20733642578125,258.57684326171875,280.3634338378906,294.5851745605469,291.0633544921875,1.0,0.2991765141487121,0.7005561590194702,0.7005561590194702,1.0,1.0,-1.2854408025741575,0.5320124626159668,0.7534283399581909,0.2267303764820099,0.0,0.0,0.6528273820877075,71.62899780273438,57.0,32.398563385009766,-13918.5615234375,277.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0843200683594,307.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.224609375,18000.0,0.0,0.0,0.3046273589134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336220145225525,0.7336292862892151,-7.265692602231866e-06,0.0,0.0003091580292675,0.0,0.0,91.37787628173828,0.0,0.0,0.0,0.545910656452179,4.0,0.0,1.0
