time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.1690673828125,297.1499938964844,293.1499938964844,0.095225304365158,-2203.6923828125,304.1497802734375,0.6771408319473267,0.1525511443614959,0.1393289566040039,294.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.4447839558124542,0.050000000745058,0.0497905425727367,293.3306884765625,297.1499938964844,293.1499938964844,0.1704369336366653,-2729.77734375,304.1703796386719,0.7903029918670654,0.2429717779159546,0.1723191738128662,293.23211669921875,297.1499938964844,293.1499938964844,0.4131049513816833,-7468.26611328125,304.11431884765625,0.9990000128746032,0.5308193564414978,0.4734483957290649,293.3238830566406,297.1499938964844,293.1499938964844,0.0092091765254735,-2952.54833984375,301.4162292480469,0.4447839558124542,0.050000000745058,0.2361848950386047,291.059326171875,291.1499938964844,260.20733642578125,258.57684326171875,280.3634338378906,294.5851745605469,291.0633544921875,1.0,0.2991765141487121,0.7005561590194702,0.7005561590194702,1.0,1.0,-1.2854408025741575,0.5320124626159668,0.7534283399581909,0.2267303764820099,0.0,0.0,0.6528273820877075,71.62899780273438,57.0,32.398563385009766,-13918.5615234375,277.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0843200683594,307.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.224609375,18000.0,0.0,0.0,0.3046273589134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336220145225525,0.7336292862892151,-7.265692602231866e-06,0.0,0.0003091580292675,0.0,0.0,91.37787628173828,0.0,0.0,0.0,0.545910656452179,4.0,0.0,1.0
570060,293.17047119140625,297.1499938964844,293.1499938964844,0.0944475382566452,-2188.208251953125,304.1512145996094,0.6821640729904175,0.151804119348526,0.1389231532812118,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4501487016677856,0.050000000745058,0.0496810264885425,293.33087158203125,297.1499938964844,293.1499938964844,0.165542647242546,-2666.1533203125,304.1717529296875,0.791467547416687,0.2383522242307663,0.1690014600753784,293.2375183105469,297.1499938964844,293.1499938964844,0.4010454416275024,-7280.10302734375,304.146484375,0.9990000128746032,0.5275940299034119,0.462344765663147,293.3274841308594,297.1499938964844,293.1499938964844,0.0090476125478744,-2913.8388671875,301.3572692871094,0.4501487016677856,0.050000000745058,0.2356654107570648,291.11383056640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3786926269531,294.5928649902344,291.1200561523437,1.0,0.2934419810771942,0.700038492679596,0.700038492679596,1.0,1.0,-1.2668932676315308,0.523675799369812,0.743217408657074,0.2221778482198715,0.0,0.0,0.6542574167251587,68.57219696044922,45.0,70.67040252685547,-13821.5380859375,263.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9645690917969,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.912109375,18000.0,0.0,0.0,0.3103731274604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466152310371399,0.7466226816177368,-7.427418040606426e-06,0.0,0.0003149892727378,0.0,0.0,95.35317993164062,0.0,0.0,0.0,0.5528435111045837,4.0,0.0,1.0
570120,293.17047119140625,297.1499938964844,293.1499938964844,0.0944475382566452,-2188.208251953125,304.1512145996094,0.6821640729904175,0.151804119348526,0.1389231532812118,294.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4501487016677856,0.050000000745058,0.0496810264885425,293.33087158203125,297.1499938964844,293.1499938964844,0.165542647242546,-2666.1533203125,304.1717529296875,0.791467547416687,0.2383522242307663,0.1690014600753784,293.2375183105469,297.1499938964844,293.1499938964844,0.4010454416275024,-7280.10302734375,304.146484375,0.9990000128746032,0.5275940299034119,0.462344765663147,293.3274841308594,297.1499938964844,293.1499938964844,0.0090476125478744,-2913.8388671875,301.3572692871094,0.4501487016677856,0.050000000745058,0.2356654107570648,291.11383056640625,291.1499938964844,260.1909484863281,258.5616149902344,280.3786926269531,294.5928649902344,291.1200561523437,1.0,0.2934419810771942,0.700038492679596,0.700038492679596,1.0,1.0,-1.2668932676315308,0.523675799369812,0.743217408657074,0.2221778482198715,0.0,0.0,0.6542574167251587,68.57219696044922,45.0,70.67040252685547,-13821.5380859375,263.2164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9645690917969,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17874.912109375,18000.0,0.0,0.0,0.3103731274604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466152310371399,0.7466226816177368,-7.427418040606426e-06,0.0,0.0003149892727378,0.0,0.0,95.35317993164062,0.0,0.0,0.0,0.5528435111045837,4.0,0.0,1.0
570180,293.1805419921875,297.1499938964844,293.1499938964844,0.0921844393014907,-2144.55908203125,304.15460205078125,0.6885002255439758,0.1492582112550735,0.1368829309940338,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4598179161548614,0.050000000745058,0.0495046935975551,293.3302307128906,297.1499938964844,293.1499938964844,0.160520851612091,-2600.30078125,304.1728515625,0.7972678542137146,0.2339005172252655,0.1657413691282272,293.2192077636719,297.1499938964844,293.1499938964844,0.3805690407752991,-6969.1376953125,304.1817932128906,0.9990000128746032,0.5290433168411255,0.4438821375370025,293.3290100097656,297.1499938964844,293.1499938964844,0.0088699804618954,-2868.93310546875,301.3072204589844,0.4598179161548614,0.050000000745058,0.2348289489746093,291.18621826171875,291.1499938964844,260.1742553710937,258.5461120605469,280.40191650390625,294.5993347167969,291.19390869140625,1.0,0.2842752337455749,0.6995208859443665,0.6995208859443665,1.0,1.0,-1.2371580600738523,0.5104256272315979,0.7267324328422546,0.2150307446718216,0.0,0.0,0.6447412967681885,63.66210174560547,48.0,97.48816680908205,-13595.46484375,241.47195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0009460449219,307.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.5390625,18000.0,0.0,0.0,0.3147322535514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737683117389679,0.7376905083656311,-7.407658813463058e-06,0.0,0.0003194132295902,0.0,0.0,93.50160217285156,0.0,0.0,0.0,0.5488805770874023,4.0,0.0,1.0
570240,293.1805419921875,297.1499938964844,293.1499938964844,0.0921844393014907,-2144.55908203125,304.15460205078125,0.6885002255439758,0.1492582112550735,0.1368829309940338,294.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4598179161548614,0.050000000745058,0.0495046935975551,293.3302307128906,297.1499938964844,293.1499938964844,0.160520851612091,-2600.30078125,304.1728515625,0.7972678542137146,0.2339005172252655,0.1657413691282272,293.2192077636719,297.1499938964844,293.1499938964844,0.3805690407752991,-6969.1376953125,304.1817932128906,0.9990000128746032,0.5290433168411255,0.4438821375370025,293.3290100097656,297.1499938964844,293.1499938964844,0.0088699804618954,-2868.93310546875,301.3072204589844,0.4598179161548614,0.050000000745058,0.2348289489746093,291.18621826171875,291.1499938964844,260.1742553710937,258.5461120605469,280.40191650390625,294.5993347167969,291.19390869140625,1.0,0.2842752337455749,0.6995208859443665,0.6995208859443665,1.0,1.0,-1.2371580600738523,0.5104256272315979,0.7267324328422546,0.2150307446718216,0.0,0.0,0.6447412967681885,63.66210174560547,48.0,97.48816680908205,-13595.46484375,241.47195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0009460449219,307.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.5390625,18000.0,0.0,0.0,0.3147322535514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737683117389679,0.7376905083656311,-7.407658813463058e-06,0.0,0.0003194132295902,0.0,0.0,93.50160217285156,0.0,0.0,0.0,0.5488805770874023,4.0,0.0,1.0
570300,293.1876220703125,297.1499938964844,293.1499938964844,0.0906104743480682,-2114.439453125,304.1566467285156,0.6896504163742065,0.1474816054105758,0.135336622595787,294.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160949707031,0.4637595415115356,0.050000000745058,0.0494391396641731,293.329833984375,297.1499938964844,293.1499938964844,0.158065378665924,-2567.955078125,304.17315673828125,0.7990313768386841,0.2316973954439163,0.1641571223735809,293.2032775878906,297.1499938964844,293.1499938964844,0.3721338510513305,-6842.88720703125,304.19122314453125,0.9990000128746032,0.5312904715538025,0.4368170499801636,293.3290100097656,297.1499938964844,293.1499938964844,0.0087895104661583,-2848.02392578125,301.2847595214844,0.4637595415115356,0.050000000745058,0.2345179915428161,291.2246398925781,291.1499938964844,260.1658020019531,258.5382995605469,280.4114990234375,294.6021728515625,291.2313842773437,1.0,0.2809680104255676,0.6992620825767517,0.6992620825767517,1.0,1.0,-1.2244620323181152,0.5047994256019592,0.719662606716156,0.2119078785181045,0.0,0.0,0.6359009742736816,61.81340408325195,48.0,98.27599334716795,-13472.6240234375,232.97100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0816955566406,307.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18287.537109375,18000.0,0.0,0.0,0.3161481916904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240861654281616,0.724093496799469,-7.319530141103314e-06,0.0,0.000320850231219,0.0,0.0,90.17221069335938,0.0,0.0,0.0,0.5423777103424072,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.089081734418869,-2085.3935546875,304.158203125,0.6896792650222778,0.1459067016839981,0.1337457597255706,294.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.4665665030479431,0.050000000745058,0.0493917018175125,293.3294372558594,297.1499938964844,293.1499938964844,0.1557855904102325,-2537.984619140625,304.173095703125,0.7996698021888733,0.229493960738182,0.1625866442918777,293.1878662109375,297.1499938964844,293.1499938964844,0.3658144772052765,-6749.34228515625,304.1951599121094,0.9990000128746032,0.5336490273475647,0.4316316843032837,293.3287048339844,297.1499938964844,293.1499938964844,0.008720657788217,-2830.66357421875,301.2611083984375,0.4665665030479431,0.050000000745058,0.2342929691076278,291.25311279296875,291.1499938964844,260.1573181152344,258.5304260253906,280.4177551269531,294.6047668457031,291.2575378417969,1.0,0.278284877538681,0.6991944909095764,0.6991944909095764,1.0,1.0,-1.214114546775818,0.5002530813217163,0.7138614654541016,0.2094071060419082,0.0,0.0,0.6261122822761536,60.460060119628906,51.0,83.1892318725586,-13352.435546875,226.4677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.197509765625,307.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18397.396484375,18000.0,0.0,0.0,0.3170156180858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058470845222473,0.7058542966842651,-7.1859999479784165e-06,0.0,0.0003217305638827,0.0,0.0,85.6796646118164,0.0,0.0,0.0,0.5336185097694397,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874835476279258,-2055.329345703125,304.15802001953125,0.6906390190124512,0.1446688026189804,0.1320831328630447,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.4701487123966217,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1516804546117782,-2484.19091796875,304.1722106933594,0.7988578081130981,0.2250829339027404,0.1594670414924621,293.1664733886719,297.1499938964844,293.1499938964844,0.3572938144207001,-6625.70947265625,304.19403076171875,0.9990000128746032,0.5370462536811829,0.4246057271957397,293.32745361328125,297.1499938964844,293.1499938964844,0.0086113158613443,-2804.888427734375,301.209228515625,0.4701487123966217,0.050000000745058,0.2339923977851867,291.2802429199219,291.1499938964844,260.1401062011719,258.5145263671875,280.42431640625,294.60919189453125,291.28125,1.0,0.2746048867702484,0.6990593075752258,0.6990593075752258,1.0,1.0,-1.1995006799697876,0.4938576221466064,0.7056430578231812,0.2058181464672088,0.0,0.0,0.6065574288368225,58.64149475097656,54.0,40.71480178833008,-13149.44140625,217.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5086975097656,307.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18469.787109375,18000.0,0.0,0.0,0.3171174526214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653146147727966,0.6653214693069458,-6.864882834634045e-06,0.0,0.0003218339115846,0.0,0.0,75.97653198242188,0.0,0.0,0.0,0.5140004754066467,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874835476279258,-2055.329345703125,304.15802001953125,0.6906390190124512,0.1446688026189804,0.1320831328630447,294.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.4701487123966217,0.050000000745058,0.0493283383548259,293.32879638671875,297.1499938964844,293.1499938964844,0.1516804546117782,-2484.19091796875,304.1722106933594,0.7988578081130981,0.2250829339027404,0.1594670414924621,293.1664733886719,297.1499938964844,293.1499938964844,0.3572938144207001,-6625.70947265625,304.19403076171875,0.9990000128746032,0.5370462536811829,0.4246057271957397,293.32745361328125,297.1499938964844,293.1499938964844,0.0086113158613443,-2804.888427734375,301.209228515625,0.4701487123966217,0.050000000745058,0.2339923977851867,291.2802429199219,291.1499938964844,260.1401062011719,258.5145263671875,280.42431640625,294.60919189453125,291.28125,1.0,0.2746048867702484,0.6990593075752258,0.6990593075752258,1.0,1.0,-1.1995006799697876,0.4938576221466064,0.7056430578231812,0.2058181464672088,0.0,0.0,0.6065574288368225,58.64149475097656,54.0,40.71480178833008,-13149.44140625,217.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5086975097656,307.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18469.787109375,18000.0,0.0,0.0,0.3171174526214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653146147727966,0.6653214693069458,-6.864882834634045e-06,0.0,0.0003218339115846,0.0,0.0,75.97653198242188,0.0,0.0,0.0,0.5140004754066467,4.0,0.0,1.0
570540,293.1913757324219,297.1499938964844,293.1499938964844,0.0869402736425399,-2045.468505859375,304.15625,0.6912487149238586,0.1440559923648834,0.1314441263675689,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.4716600477695465,0.050000000745058,0.049300730228424,293.3282470703125,297.1499938964844,293.1499938964844,0.1480031758546829,-2436.12060546875,304.1709289550781,0.7954950928688049,0.2206652760505676,0.1563689559698104,293.1540222167969,297.1499938964844,293.1499938964844,0.3534978032112121,-6574.14208984375,304.185546875,0.9990000128746032,0.5391680002212524,0.421506255865097,293.32598876953125,297.1499938964844,293.1499938964844,0.0085283406078815,-2787.571044921875,301.1520080566406,0.4716600477695465,0.050000000745058,0.2338614463806152,291.27899169921875,291.1499938964844,260.1226501464844,258.4984741210937,280.42535400390625,294.6128234863281,291.2777709960937,1.0,0.2727833986282348,0.6989241242408752,0.6989241242408752,1.0,1.0,-1.1911020278930664,0.4901981055736542,0.7009039521217346,0.2036715894937515,0.0,0.0,0.5892033576965332,57.81885147094727,57.0,3.186292886734009,-13003.806640625,213.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764038085937,307.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.482421875,18000.0,0.0,0.0,0.3152754008769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272241473197937,0.627230703830719,-6.556572770932689e-06,0.0,0.0003199644561391,0.0,0.0,67.43448638916016,0.0,0.0,0.0,0.4956052303314209,4.0,0.0,1.0
570600,293.1913757324219,297.1499938964844,293.1499938964844,0.0869402736425399,-2045.468505859375,304.15625,0.6912487149238586,0.1440559923648834,0.1314441263675689,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.4716600477695465,0.050000000745058,0.049300730228424,293.3282470703125,297.1499938964844,293.1499938964844,0.1480031758546829,-2436.12060546875,304.1709289550781,0.7954950928688049,0.2206652760505676,0.1563689559698104,293.1540222167969,297.1499938964844,293.1499938964844,0.3534978032112121,-6574.14208984375,304.185546875,0.9990000128746032,0.5391680002212524,0.421506255865097,293.32598876953125,297.1499938964844,293.1499938964844,0.0085283406078815,-2787.571044921875,301.1520080566406,0.4716600477695465,0.050000000745058,0.2338614463806152,291.27899169921875,291.1499938964844,260.1226501464844,258.4984741210937,280.42535400390625,294.6128234863281,291.2777709960937,1.0,0.2727833986282348,0.6989241242408752,0.6989241242408752,1.0,1.0,-1.1911020278930664,0.4901981055736542,0.7009039521217346,0.2036715894937515,0.0,0.0,0.5892033576965332,57.81885147094727,57.0,3.186292886734009,-13003.806640625,213.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764038085937,307.9271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18428.482421875,18000.0,0.0,0.0,0.3152754008769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272241473197937,0.627230703830719,-6.556572770932689e-06,0.0,0.0003199644561391,0.0,0.0,67.43448638916016,0.0,0.0,0.0,0.4956052303314209,4.0,0.0,1.0
570660,293.18896484375,297.1499938964844,293.1499938964844,0.0866341218352317,-2040.2110595703125,304.1546936035156,0.6901814341545105,0.1434967368841171,0.1309409737586975,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.4715583026409149,0.050000000745058,0.0493026450276374,293.3277893066406,297.1499938964844,293.1499938964844,0.1445676982402801,-2391.16845703125,304.169677734375,0.7899420857429504,0.216239184141159,0.1532867401838302,293.1484680175781,297.1499938964844,293.1499938964844,0.3535436689853668,-6580.39111328125,304.173583984375,0.9990000128746032,0.5402041077613831,0.4217176735401153,293.32489013671875,297.1499938964844,293.1499938964844,0.0084605682641267,-2775.126708984375,301.0904235839844,0.4715583026409149,0.050000000745058,0.2338705062866211,291.2616882324219,291.1499938964844,260.10504150390625,258.4822998046875,280.42315673828125,294.6160583496094,291.2593994140625,1.0,0.2724205255508423,0.6987208724021912,0.6987208724021912,1.0,1.0,-1.1870638132095337,0.4884331822395324,0.6986306309700012,0.2025240659713745,0.0,0.0,0.5753556489944458,57.806148529052734,60.0,-20.436935424804688,-12913.2646484375,211.6862945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,308.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18341.52734375,18000.0,0.0,0.0,0.3119168281555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961925983428955,0.5961989164352417,-6.306368504738202e-06,0.0,0.0003165559319313,0.0,0.0,60.927207946777344,0.0,0.0,0.0,0.4807112514972687,4.0,0.0,1.0
570720,293.18896484375,297.1499938964844,293.1499938964844,0.0866341218352317,-2040.2110595703125,304.1546936035156,0.6901814341545105,0.1434967368841171,0.1309409737586975,294.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.4715583026409149,0.050000000745058,0.0493026450276374,293.3277893066406,297.1499938964844,293.1499938964844,0.1445676982402801,-2391.16845703125,304.169677734375,0.7899420857429504,0.216239184141159,0.1532867401838302,293.1484680175781,297.1499938964844,293.1499938964844,0.3535436689853668,-6580.39111328125,304.173583984375,0.9990000128746032,0.5402041077613831,0.4217176735401153,293.32489013671875,297.1499938964844,293.1499938964844,0.0084605682641267,-2775.126708984375,301.0904235839844,0.4715583026409149,0.050000000745058,0.2338705062866211,291.2616882324219,291.1499938964844,260.10504150390625,258.4822998046875,280.42315673828125,294.6160583496094,291.2593994140625,1.0,0.2724205255508423,0.6987208724021912,0.6987208724021912,1.0,1.0,-1.1870638132095337,0.4884331822395324,0.6986306309700012,0.2025240659713745,0.0,0.0,0.5753556489944458,57.806148529052734,60.0,-20.436935424804688,-12913.2646484375,211.6862945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,308.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18341.52734375,18000.0,0.0,0.0,0.3119168281555176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961925983428955,0.5961989164352417,-6.306368504738202e-06,0.0,0.0003165559319313,0.0,0.0,60.927207946777344,0.0,0.0,0.0,0.4807112514972687,4.0,0.0,1.0
570780,293.1869812011719,297.1499938964844,293.1499938964844,0.0863945037126541,-2036.2381591796875,304.1535339355469,0.6876055002212524,0.1429126858711242,0.1304489523172378,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.4701696038246155,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412461400032043,-2347.538330078125,304.1686706542969,0.7826805710792542,0.2118054628372192,0.1502157896757125,293.14898681640625,297.1499938964844,293.1499938964844,0.3565722405910492,-6630.7890625,304.1606750488281,0.9990000128746032,0.5401501059532166,0.4245642125606537,293.3244934082031,297.1499938964844,293.1499938964844,0.008400279097259,-2765.01318359375,301.0255126953125,0.4701696038246155,0.050000000745058,0.2339911162853241,291.23736572265625,291.1499938964844,260.08721923828125,258.466064453125,280.4184265136719,294.6192626953125,291.2346496582031,1.0,0.2732065320014953,0.6985176205635071,0.6985176205635071,1.0,1.0,-1.1863778829574585,0.488130509853363,0.6982473731040955,0.2021655589342117,0.0,0.0,0.5652965307235718,58.43659591674805,63.0,-32.13746643066406,-12870.0205078125,212.7272491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,308.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.57421875,18000.0,0.0,0.0,0.3075559139251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732502937316895,0.5732564330101013,-6.12219855611329e-06,0.0,0.0003121301415376,0.0,0.0,56.37224197387695,0.0,0.0,0.0,0.4697579741477966,4.0,0.0,1.0
570840,293.1869812011719,297.1499938964844,293.1499938964844,0.0863945037126541,-2036.2381591796875,304.1535339355469,0.6876055002212524,0.1429126858711242,0.1304489523172378,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.240234375,0.4701696038246155,0.050000000745058,0.0493280664086341,293.32745361328125,297.1499938964844,293.1499938964844,0.1412461400032043,-2347.538330078125,304.1686706542969,0.7826805710792542,0.2118054628372192,0.1502157896757125,293.14898681640625,297.1499938964844,293.1499938964844,0.3565722405910492,-6630.7890625,304.1606750488281,0.9990000128746032,0.5401501059532166,0.4245642125606537,293.3244934082031,297.1499938964844,293.1499938964844,0.008400279097259,-2765.01318359375,301.0255126953125,0.4701696038246155,0.050000000745058,0.2339911162853241,291.23736572265625,291.1499938964844,260.08721923828125,258.466064453125,280.4184265136719,294.6192626953125,291.2346496582031,1.0,0.2732065320014953,0.6985176205635071,0.6985176205635071,1.0,1.0,-1.1863778829574585,0.488130509853363,0.6982473731040955,0.2021655589342117,0.0,0.0,0.5652965307235718,58.43659591674805,63.0,-32.13746643066406,-12870.0205078125,212.7272491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576171875,308.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.57421875,18000.0,0.0,0.0,0.3075559139251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732502937316895,0.5732564330101013,-6.12219855611329e-06,0.0,0.0003121301415376,0.0,0.0,56.37224197387695,0.0,0.0,0.0,0.4697579741477966,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862775668501854,-2034.300537109375,304.1531066894531,0.6858484745025635,0.1426033824682235,0.1301960498094558,294.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271728515625,0.4690578579902649,0.050000000745058,0.049348097294569,293.3273010253906,297.1499938964844,293.1499938964844,0.1396055370569229,-2325.901611328125,304.16827392578125,0.7785576581954956,0.2095870673656463,0.1486842483282089,293.1512756347656,297.1499938964844,293.1499938964844,0.3589917123317718,-6669.166015625,304.15435791015625,0.9990000128746032,0.5397125482559204,0.4267946183681488,293.3245544433594,297.1499938964844,293.1499938964844,0.0083714704960584,-2760.34423828125,300.9920349121094,0.4690578579902649,0.050000000745058,0.2340861409902572,291.22418212890625,291.1499938964844,260.0782470703125,258.4579162597656,280.4153747558594,294.62091064453125,291.221435546875,1.0,0.2739512920379638,0.698415994644165,0.698415994644165,1.0,1.0,-1.1870508193969729,0.4884212613105774,0.6986294984817505,0.2022281140089035,0.0,0.0,0.5616694092750549,58.95166015625,63.0,-34.84892654418945,-12863.083984375,213.9959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7155456542969,308.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.92578125,18000.0,0.0,0.0,0.3051666617393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647297501564026,0.5647358298301697,-6.053235210856656e-06,0.0,0.0003097053559031,0.0,0.0,54.72943878173828,0.0,0.0,0.0,0.4656926095485687,4.0,0.0,1.0
570960,293.1854858398437,297.1499938964844,293.1499938964844,0.0861554443836212,-2032.2569580078125,304.1527709960937,0.6838318705558777,0.1422806680202484,0.1299355775117874,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.467691034078598,0.050000000745058,0.0493723228573799,293.3271484375,297.1499938964844,293.1499938964844,0.1379708349704742,-2304.27734375,304.1679077148437,0.7741838097572327,0.207368716597557,0.1471553146839141,293.1548156738281,297.1499938964844,293.1499938964844,0.3619165122509002,-6714.78564453125,304.14825439453125,0.9990000128746032,0.5390052199363708,0.4294767081737518,293.3248291015625,297.1499938964844,293.1499938964844,0.0083430027589201,-2755.7529296875,300.9579467773437,0.467691034078598,0.050000000745058,0.234201043844223,291.2109680175781,291.1499938964844,260.0692443847656,258.44976806640625,280.41229248046875,294.62261962890625,291.208251953125,1.0,0.2748932838439941,0.6982533931732178,0.6982533931732178,1.0,1.0,-1.1882888078689575,0.4889433085918426,0.6993455290794373,0.2024125307798385,0.0,0.0,0.5589310526847839,59.58098602294922,66.0,-36.06900787353516,-12864.0673828125,215.69000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83428955078125,308.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.802734375,18000.0,0.0,0.0,0.3027262091636657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580440759658813,0.5580500364303589,-5.998156666464638e-06,0.0,0.0003072286199312,0.0,0.0,53.45328521728516,0.0,0.0,0.0,0.4624933302402496,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858838930726051,-2027.624755859375,304.1523132324219,0.6791612505912781,0.1415922939777374,0.1293872445821762,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4642200767993927,0.050000000745058,0.0494317486882209,293.326904296875,297.1499938964844,293.1499938964844,0.1347090154886245,-2260.92236328125,304.1673889160156,0.7648899555206299,0.2029353529214859,0.1441068798303604,293.1651611328125,297.1499938964844,293.1499938964844,0.3690548837184906,-6824.18310546875,304.136962890625,0.9990000128746032,0.5367937684059143,0.4359874725341797,293.3258972167969,297.1499938964844,293.1499938964844,0.0082861231639981,-2746.485595703125,300.8882141113281,0.4642200767993927,0.050000000745058,0.234482929110527,291.18524169921875,291.1499938964844,260.0511474609375,258.4334411621094,280.40545654296875,294.62615966796875,291.18267822265625,1.0,0.2772798240184784,0.6979281902313232,0.6979281902313232,1.0,1.0,-1.1921954154968262,0.4906056821346283,0.7015897631645203,0.2031276226043701,0.0,0.0,0.5559654235839844,61.13839340209961,69.0,-35.813079833984375,-12885.8740234375,220.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03515625,18000.0,0.0,0.0,0.2979305386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497464537620544,0.5497523546218872,-5.925280220253626e-06,0.0,0.0003023616154678,0.0,0.0,51.861175537109375,0.0,0.0,0.0,0.4584636688232422,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858838930726051,-2027.624755859375,304.1523132324219,0.6791612505912781,0.1415922939777374,0.1293872445821762,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4642200767993927,0.050000000745058,0.0494317486882209,293.326904296875,297.1499938964844,293.1499938964844,0.1347090154886245,-2260.92236328125,304.1673889160156,0.7648899555206299,0.2029353529214859,0.1441068798303604,293.1651611328125,297.1499938964844,293.1499938964844,0.3690548837184906,-6824.18310546875,304.136962890625,0.9990000128746032,0.5367937684059143,0.4359874725341797,293.3258972167969,297.1499938964844,293.1499938964844,0.0082861231639981,-2746.485595703125,300.8882141113281,0.4642200767993927,0.050000000745058,0.234482929110527,291.18524169921875,291.1499938964844,260.0511474609375,258.4334411621094,280.40545654296875,294.62615966796875,291.18267822265625,1.0,0.2772798240184784,0.6979281902313232,0.6979281902313232,1.0,1.0,-1.1921954154968262,0.4906056821346283,0.7015897631645203,0.2031276226043701,0.0,0.0,0.5559654235839844,61.13839340209961,69.0,-35.813079833984375,-12885.8740234375,220.18788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.03515625,18000.0,0.0,0.0,0.2979305386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497464537620544,0.5497523546218872,-5.925280220253626e-06,0.0,0.0003023616154678,0.0,0.0,51.861175537109375,0.0,0.0,0.0,0.4584636688232422,4.0,0.0,1.0
571140,293.183837890625,297.1499938964844,293.1499938964844,0.0855682268738746,-2022.125,304.1520690917969,0.673861026763916,0.1408463567495346,0.1287988126277923,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4599095284938812,0.050000000745058,0.0495034642517566,293.3265991210937,297.1499938964844,293.1499938964844,0.131453663110733,-2217.376220703125,304.1670227050781,0.7551778554916382,0.198512002825737,0.1410729885101318,293.1792297363281,297.1499938964844,293.1499938964844,0.3775947988033294,-6952.86181640625,304.12713623046875,0.9990000128746032,0.5335626006126404,0.4437180459499359,293.32763671875,297.1499938964844,293.1499938964844,0.0082284780219197,-2736.850341796875,300.8163757324219,0.4599095284938812,0.050000000745058,0.2348231226205825,291.1610412597656,291.1499938964844,260.032958984375,258.4171142578125,280.3977355957031,294.62994384765625,291.15869140625,1.0,0.280204564332962,0.6976029872894287,0.6976029872894287,1.0,1.0,-1.197620511054993,0.4929254055023193,0.7046951055526733,0.2042185664176941,0.0,0.0,0.5561318397521973,63.02934265136719,72.0,-33.80928039550781,-12928.83984375,225.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0775451660156,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.2935978472232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475882291793823,0.5475941300392151,-5.89583169130492e-06,0.0,0.000297964492347,0.0,0.0,51.375709533691406,0.0,0.0,0.0,0.4572691321372986,4.0,0.0,1.0
571200,293.183837890625,297.1499938964844,293.1499938964844,0.0855682268738746,-2022.125,304.1520690917969,0.673861026763916,0.1408463567495346,0.1287988126277923,294.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.4599095284938812,0.050000000745058,0.0495034642517566,293.3265991210937,297.1499938964844,293.1499938964844,0.131453663110733,-2217.376220703125,304.1670227050781,0.7551778554916382,0.198512002825737,0.1410729885101318,293.1792297363281,297.1499938964844,293.1499938964844,0.3775947988033294,-6952.86181640625,304.12713623046875,0.9990000128746032,0.5335626006126404,0.4437180459499359,293.32763671875,297.1499938964844,293.1499938964844,0.0082284780219197,-2736.850341796875,300.8163757324219,0.4599095284938812,0.050000000745058,0.2348231226205825,291.1610412597656,291.1499938964844,260.032958984375,258.4171142578125,280.3977355957031,294.62994384765625,291.15869140625,1.0,0.280204564332962,0.6976029872894287,0.6976029872894287,1.0,1.0,-1.197620511054993,0.4929254055023193,0.7046951055526733,0.2042185664176941,0.0,0.0,0.5561318397521973,63.02934265136719,72.0,-33.80928039550781,-12928.83984375,225.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0775451660156,308.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.2935978472232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475882291793823,0.5475941300392151,-5.89583169130492e-06,0.0,0.000297964492347,0.0,0.0,51.375709533691406,0.0,0.0,0.0,0.4572691321372986,4.0,0.0,1.0
571260,293.1835632324219,297.1499938964844,293.1499938964844,0.0852017104625701,-2015.6309814453125,304.1519775390625,0.6681598424911499,0.1400452554225921,0.1281696856021881,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4552606046199798,0.050000000745058,0.0495851561427116,293.3265380859375,297.1499938964844,293.1499938964844,0.1281851977109909,-2173.36181640625,304.16680908203125,0.7453168630599976,0.1940528452396392,0.1380424350500106,293.1960754394531,297.1499938964844,293.1499938964844,0.3872076272964477,-7095.751953125,304.1187744140625,0.9990000128746032,0.5294138789176941,0.4523633122444153,293.3299560546875,297.1499938964844,293.1499938964844,0.0081691611558198,-2726.550537109375,300.7426452636719,0.4552606046199798,0.050000000745058,0.2352106273174286,291.1390380859375,291.1499938964844,260.0146484375,258.4008483886719,280.38995361328125,294.6339416503906,291.136962890625,1.0,0.2835353016853332,0.6972055435180664,0.6972055435180664,1.0,1.0,-1.204167723655701,0.4957124292850494,0.7084552645683289,0.2055764496326446,0.0,0.0,0.5590845346450806,65.18985748291016,60.0,-30.71237564086914,-12987.9716796875,232.66151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0603942871094,308.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0234375,18000.0,0.0,0.0,0.2900684177875519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508938431739807,0.5508997440338135,-5.904437784920447e-06,0.0,0.0002943825675174,0.0,0.0,51.8544921875,0.0,0.0,0.0,0.4585877656936645,4.0,0.0,1.0
571320,293.1835632324219,297.1499938964844,293.1499938964844,0.0852017104625701,-2015.6309814453125,304.1519775390625,0.6681598424911499,0.1400452554225921,0.1281696856021881,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4552606046199798,0.050000000745058,0.0495851561427116,293.3265380859375,297.1499938964844,293.1499938964844,0.1281851977109909,-2173.36181640625,304.16680908203125,0.7453168630599976,0.1940528452396392,0.1380424350500106,293.1960754394531,297.1499938964844,293.1499938964844,0.3872076272964477,-7095.751953125,304.1187744140625,0.9990000128746032,0.5294138789176941,0.4523633122444153,293.3299560546875,297.1499938964844,293.1499938964844,0.0081691611558198,-2726.550537109375,300.7426452636719,0.4552606046199798,0.050000000745058,0.2352106273174286,291.1390380859375,291.1499938964844,260.0146484375,258.4008483886719,280.38995361328125,294.6339416503906,291.136962890625,1.0,0.2835353016853332,0.6972055435180664,0.6972055435180664,1.0,1.0,-1.204167723655701,0.4957124292850494,0.7084552645683289,0.2055764496326446,0.0,0.0,0.5590845346450806,65.18985748291016,60.0,-30.71237564086914,-12987.9716796875,232.66151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0603942871094,308.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.0234375,18000.0,0.0,0.0,0.2900684177875519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508938431739807,0.5508997440338135,-5.904437784920447e-06,0.0,0.0002943825675174,0.0,0.0,51.8544921875,0.0,0.0,0.0,0.4585877656936645,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845967233180999,-2004.3863525390625,304.15234375,0.6681999564170837,0.1392516791820526,0.1274235397577285,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4566960632801056,0.050000000745058,0.0495593920350074,293.3275146484375,297.1499938964844,293.1499938964844,0.1244777366518974,-2122.7470703125,304.1674194335937,0.7411526441574097,0.1893837451934814,0.1347920447587967,293.2071228027344,297.1499938964844,293.1499938964844,0.3853951394557953,-7062.67236328125,304.1328125,0.9990000128746032,0.525976300239563,0.4496526718139648,293.3324279785156,297.1499938964844,293.1499938964844,0.0080785574391484,-2706.366943359375,300.6721496582031,0.4566960632801056,0.050000000745058,0.2350884079933166,291.13446044921875,291.1499938964844,259.9963073730469,258.3846740722656,280.3931884765625,294.6379699707031,291.1363830566406,1.0,0.2812426686286926,0.6968080997467041,0.6968080997467041,1.0,1.0,-1.1959484815597534,0.4920124113559723,0.7039360404014587,0.2035710960626602,0.0,0.0,0.5619615912437439,64.42066192626953,48.0,0.3777295649051666,-12959.0322265625,228.16729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97491455078125,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2874396741390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557290256023407,0.5572961568832397,-5.943066753388848e-06,0.0,0.0002917147357948,0.0,0.0,52.95042037963867,0.0,0.0,0.0,0.4613761901855469,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845967233180999,-2004.3863525390625,304.15234375,0.6681999564170837,0.1392516791820526,0.1274235397577285,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4566960632801056,0.050000000745058,0.0495593920350074,293.3275146484375,297.1499938964844,293.1499938964844,0.1244777366518974,-2122.7470703125,304.1674194335937,0.7411526441574097,0.1893837451934814,0.1347920447587967,293.2071228027344,297.1499938964844,293.1499938964844,0.3853951394557953,-7062.67236328125,304.1328125,0.9990000128746032,0.525976300239563,0.4496526718139648,293.3324279785156,297.1499938964844,293.1499938964844,0.0080785574391484,-2706.366943359375,300.6721496582031,0.4566960632801056,0.050000000745058,0.2350884079933166,291.13446044921875,291.1499938964844,259.9963073730469,258.3846740722656,280.3931884765625,294.6379699707031,291.1363830566406,1.0,0.2812426686286926,0.6968080997467041,0.6968080997467041,1.0,1.0,-1.1959484815597534,0.4920124113559723,0.7039360404014587,0.2035710960626602,0.0,0.0,0.5619615912437439,64.42066192626953,48.0,0.3777295649051666,-12959.0322265625,228.16729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97491455078125,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2874396741390228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557290256023407,0.5572961568832397,-5.943066753388848e-06,0.0,0.0002917147357948,0.0,0.0,52.95042037963867,0.0,0.0,0.0,0.4613761901855469,4.0,0.0,1.0
571500,293.1830139160156,297.1499938964844,293.1499938964844,0.0841781571507453,-1996.4022216796875,304.1526794433594,0.6702495813369751,0.1388835310935974,0.1270349621772766,294.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.459548145532608,0.050000000745058,0.0495096817612648,293.3281555175781,297.1499938964844,293.1499938964844,0.1224237084388732,-2094.36865234375,304.16796875,0.7409812211990356,0.1870095878839492,0.1331121027469635,293.20684814453125,297.1499938964844,293.1499938964844,0.3800923228263855,-6979.99755859375,304.1455993652344,0.9990000128746032,0.525304913520813,0.4443771541118622,293.3333740234375,297.1499938964844,293.1499938964844,0.008019944652915,-2691.51708984375,300.6412658691406,0.459548145532608,0.050000000745058,0.2348526120185852,291.1465148925781,291.1499938964844,259.9870910644531,258.3766174316406,280.3985290527344,294.6399841308594,291.1493835449219,1.0,0.278463065624237,0.696609377861023,0.696609377861023,1.0,1.0,-1.1867929697036743,0.4879684150218963,0.6988245844841003,0.2013717591762542,0.0,0.0,0.5610108375549316,63.03171157836914,48.0,18.68796730041504,-12889.80859375,222.1457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9262390136719,308.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.171875,18000.0,0.0,0.0,0.2863259613513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577002763748169,0.5577062368392944,-5.955206233920762e-06,0.0,0.0002905844594351,0.0,0.0,53.09238052368164,0.0,0.0,0.0,0.4616532921791076,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837432220578193,-1988.081298828125,304.1529846191406,0.6735140681266785,0.138550728559494,0.1266539841890335,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4636780321598053,0.050000000745058,0.0494408458471298,293.3284912109375,297.1499938964844,293.1499938964844,0.1203350722789764,-2065.385009765625,304.16851806640625,0.7419180870056152,0.1846850365400314,0.1314216703176498,293.2027587890625,297.1499938964844,293.1499938964844,0.3724938333034515,-6863.1396484375,304.16021728515625,0.9990000128746032,0.5253823399543762,0.4369665682315826,293.3339233398437,297.1499938964844,293.1499938964844,0.0079575944691896,-2675.30029296875,300.6122131347656,0.4636780321598053,0.050000000745058,0.2345260828733444,291.1618347167969,291.1499938964844,259.9779052734375,258.3685913085937,280.40545654296875,294.6419677734375,291.1651611328125,1.0,0.2747501134872436,0.6964539289474487,0.6964539289474487,1.0,1.0,-1.1749390363693235,0.4827660322189331,0.6921730041503906,0.1985552757978439,0.0,0.0,0.5586974024772644,61.1214485168457,51.0,31.7891902923584,-12786.4853515625,214.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8848571777344,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.150390625,18000.0,0.0,0.0,0.2852309644222259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555465042591095,0.5554710030555725,-5.951868388365256e-06,0.0,0.000289473158773,0.0,0.0,52.7818603515625,0.0,0.0,0.0,0.4607811570167541,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830660238862037,-1975.2264404296875,304.1531066894531,0.6768358945846558,0.137974202632904,0.1260390430688858,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4680228233337402,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164417266845703,-2011.260009765625,304.1687927246094,0.7404890656471252,0.1801634281873703,0.1281832009553909,293.19061279296875,297.1499938964844,293.1499938964844,0.3636495471000671,-6729.814453125,304.1710205078125,0.9990000128746032,0.5265129804611206,0.4288334250450134,293.3339538574219,297.1499938964844,293.1499938964844,0.0078536383807659,-2648.8173828125,300.5545959472656,0.4680228233337402,0.050000000745058,0.2341741919517517,291.18426513671875,291.1499938964844,259.9595031738281,258.3526611328125,280.41259765625,294.6455383300781,291.1845703125,1.0,0.2709029614925384,0.6961429715156555,0.6961429715156555,1.0,1.0,-1.1600338220596311,0.4762389361858368,0.6837949156761169,0.1949072778224945,0.0,0.0,0.5522624850273132,59.03260803222656,54.0,21.42947578430176,-12598.3310546875,205.10948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.16796875,18000.0,0.0,0.0,0.2829126715660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450891256332397,0.5450950264930725,-5.9002927628171165e-06,0.0,0.0002871204051189,0.0,0.0,51.09452438354492,0.0,0.0,0.0,0.4563564956188202,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830660238862037,-1975.2264404296875,304.1531066894531,0.6768358945846558,0.137974202632904,0.1260390430688858,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4680228233337402,0.050000000745058,0.0493666604161262,293.3284912109375,297.1499938964844,293.1499938964844,0.1164417266845703,-2011.260009765625,304.1687927246094,0.7404890656471252,0.1801634281873703,0.1281832009553909,293.19061279296875,297.1499938964844,293.1499938964844,0.3636495471000671,-6729.814453125,304.1710205078125,0.9990000128746032,0.5265129804611206,0.4288334250450134,293.3339538574219,297.1499938964844,293.1499938964844,0.0078536383807659,-2648.8173828125,300.5545959472656,0.4680228233337402,0.050000000745058,0.2341741919517517,291.18426513671875,291.1499938964844,259.9595031738281,258.3526611328125,280.41259765625,294.6455383300781,291.1845703125,1.0,0.2709029614925384,0.6961429715156555,0.6961429715156555,1.0,1.0,-1.1600338220596311,0.4762389361858368,0.6837949156761169,0.1949072778224945,0.0,0.0,0.5522624850273132,59.03260803222656,54.0,21.42947578430176,-12598.3310546875,205.10948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,308.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.16796875,18000.0,0.0,0.0,0.2829126715660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450891256332397,0.5450950264930725,-5.9002927628171165e-06,0.0,0.0002871204051189,0.0,0.0,51.09452438354492,0.0,0.0,0.0,0.4563564956188202,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826946645975112,-1968.4615478515625,304.1526794433594,0.6778960824012756,0.1375061869621276,0.1255671977996826,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4697838723659515,0.050000000745058,0.0493352860212326,293.32781982421875,297.1499938964844,293.1499938964844,0.1129792630672454,-1963.16650390625,304.1683044433594,0.7367328405380249,0.1757761538028717,0.1250789016485214,293.1816711425781,297.1499938964844,293.1499938964844,0.3599669337272644,-6676.8017578125,304.1699523925781,0.9990000128746032,0.5273023247718811,0.4253450930118561,293.3332824707031,297.1499938964844,293.1499938964844,0.0077738841064274,-2630.508544921875,300.4917297363281,0.4697838723659515,0.050000000745058,0.2340253442525863,291.1802978515625,291.1499938964844,259.94110107421875,258.3368835449219,280.41473388671875,294.6482238769531,291.17938232421875,1.0,0.2689375281333923,0.6958319544792175,0.6958319544792175,1.0,1.0,-1.1513359546661377,0.472405195236206,0.6789307594299316,0.1927522718906402,0.0,0.0,0.548366904258728,58.11664581298828,57.0,-0.7685111165046692,-12469.5107421875,200.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087463378906,308.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.796875,18000.0,0.0,0.0,0.2804846167564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363895893096924,0.5363954305648804,-5.838054221385392e-06,0.0,0.0002846562420018,0.0,0.0,49.570404052734375,0.0,0.0,0.0,0.4523903429508209,4.0,0.0,1.0
