time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826946645975112,-1968.4615478515625,304.1526794433594,0.6778960824012756,0.1375061869621276,0.1255671977996826,294.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4697838723659515,0.050000000745058,0.0493352860212326,293.32781982421875,297.1499938964844,293.1499938964844,0.1129792630672454,-1963.16650390625,304.1683044433594,0.7367328405380249,0.1757761538028717,0.1250789016485214,293.1816711425781,297.1499938964844,293.1499938964844,0.3599669337272644,-6676.8017578125,304.1699523925781,0.9990000128746032,0.5273023247718811,0.4253450930118561,293.3332824707031,297.1499938964844,293.1499938964844,0.0077738841064274,-2630.508544921875,300.4917297363281,0.4697838723659515,0.050000000745058,0.2340253442525863,291.1802978515625,291.1499938964844,259.94110107421875,258.3368835449219,280.41473388671875,294.6482238769531,291.17938232421875,1.0,0.2689375281333923,0.6958319544792175,0.6958319544792175,1.0,1.0,-1.1513359546661377,0.472405195236206,0.6789307594299316,0.1927522718906402,0.0,0.0,0.548366904258728,58.11664581298828,57.0,-0.7685111165046692,-12469.5107421875,200.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087463378906,308.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.796875,18000.0,0.0,0.0,0.2804846167564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363895893096924,0.5363954305648804,-5.838054221385392e-06,0.0,0.0002846562420018,0.0,0.0,49.570404052734375,0.0,0.0,0.0,0.4523903429508209,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824515223503112,-1964.1788330078125,304.1521911621094,0.6772384643554688,0.1370923072099685,0.1251859217882156,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698478877544403,0.050000000745058,0.0493341609835624,293.3269348144531,297.1499938964844,293.1499938964844,0.1096897274255752,-1917.2774658203125,304.16766357421875,0.7312466502189636,0.1714480072259903,0.1220511272549629,293.177490234375,297.1499938964844,293.1499938964844,0.3597974181175232,-6677.43212890625,304.1635131835937,0.9990000128746032,0.5273581743240356,0.4252164363861084,293.3325500488281,297.1499938964844,293.1499938964844,0.0077047636732459,-2615.395263671875,300.42706298828125,0.4698478877544403,0.050000000745058,0.2340200245380401,291.1689147949219,291.1499938964844,259.9227294921875,258.32135009765625,280.4123229980469,294.6502685546875,291.1673583984375,1.0,0.2684644758701324,0.6956862211227417,0.6956862211227417,1.0,1.0,-1.1470801830291748,0.4705369472503662,0.6765432357788086,0.1916837692260742,0.0,0.0,0.5465458035469055,58.0286750793457,60.0,-13.777246475219728,-12397.1171875,198.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.94921875,18000.0,0.0,0.0,0.2781582474708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314722061157227,0.5314779877662659,-5.797518497274723e-06,0.0,0.0002822952519636,0.0,0.0,48.68333053588867,0.0,0.0,0.0,0.4500593841075897,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824515223503112,-1964.1788330078125,304.1521911621094,0.6772384643554688,0.1370923072099685,0.1251859217882156,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4698478877544403,0.050000000745058,0.0493341609835624,293.3269348144531,297.1499938964844,293.1499938964844,0.1096897274255752,-1917.2774658203125,304.16766357421875,0.7312466502189636,0.1714480072259903,0.1220511272549629,293.177490234375,297.1499938964844,293.1499938964844,0.3597974181175232,-6677.43212890625,304.1635131835937,0.9990000128746032,0.5273581743240356,0.4252164363861084,293.3325500488281,297.1499938964844,293.1499938964844,0.0077047636732459,-2615.395263671875,300.42706298828125,0.4698478877544403,0.050000000745058,0.2340200245380401,291.1689147949219,291.1499938964844,259.9227294921875,258.32135009765625,280.4123229980469,294.6502685546875,291.1673583984375,1.0,0.2684644758701324,0.6956862211227417,0.6956862211227417,1.0,1.0,-1.1470801830291748,0.4705369472503662,0.6765432357788086,0.1916837692260742,0.0,0.0,0.5465458035469055,58.0286750793457,60.0,-13.777246475219728,-12397.1171875,198.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,308.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.94921875,18000.0,0.0,0.0,0.2781582474708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5314722061157227,0.5314779877662659,-5.797518497274723e-06,0.0,0.0002822952519636,0.0,0.0,48.68333053588867,0.0,0.0,0.0,0.4500593841075897,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822687000036239,-1961.0552978515625,304.1517639160156,0.6751536726951599,0.1366861760616302,0.1248438656330108,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.468568354845047,0.050000000745058,0.0493571050465106,293.326171875,297.1499938964844,293.1499938964844,0.1064825654029846,-1872.283203125,304.1671447753906,0.7243131399154663,0.1671232730150222,0.1190517917275428,293.1781005859375,297.1499938964844,293.1499938964844,0.3624719083309173,-6720.70263671875,304.1545104980469,0.9990000128746032,0.5265486836433411,0.427765280008316,293.3321838378906,297.1499938964844,293.1499938964844,0.0076414970681071,-2602.0068359375,300.3604431152344,0.468568354845047,0.050000000745058,0.2341288626194,291.1537170410156,291.1499938964844,259.9043884277344,258.3060302734375,280.40728759765625,294.6519470214844,291.15203857421875,1.0,0.2691728770732879,0.6955404877662659,0.6955404877662659,1.0,1.0,-1.146285891532898,0.4701662957668304,0.6761196255683899,0.1914336383342743,0.0,0.0,0.547055184841156,58.59801483154297,63.0,-19.801071166992188,-12371.54296875,199.7690277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73876953125,308.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.2761482894420624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306788086891174,0.5306845903396606,-5.782394509878941e-06,0.0,0.0002802553935907,0.0,0.0,48.480865478515625,0.0,0.0,0.0,0.4495634734630584,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822687000036239,-1961.0552978515625,304.1517639160156,0.6751536726951599,0.1366861760616302,0.1248438656330108,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.468568354845047,0.050000000745058,0.0493571050465106,293.326171875,297.1499938964844,293.1499938964844,0.1064825654029846,-1872.283203125,304.1671447753906,0.7243131399154663,0.1671232730150222,0.1190517917275428,293.1781005859375,297.1499938964844,293.1499938964844,0.3624719083309173,-6720.70263671875,304.1545104980469,0.9990000128746032,0.5265486836433411,0.427765280008316,293.3321838378906,297.1499938964844,293.1499938964844,0.0076414970681071,-2602.0068359375,300.3604431152344,0.468568354845047,0.050000000745058,0.2341288626194,291.1537170410156,291.1499938964844,259.9043884277344,258.3060302734375,280.40728759765625,294.6519470214844,291.15203857421875,1.0,0.2691728770732879,0.6955404877662659,0.6955404877662659,1.0,1.0,-1.146285891532898,0.4701662957668304,0.6761196255683899,0.1914336383342743,0.0,0.0,0.547055184841156,58.59801483154297,63.0,-19.801071166992188,-12371.54296875,199.7690277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73876953125,308.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.2761482894420624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306788086891174,0.5306845903396606,-5.782394509878941e-06,0.0,0.0002802553935907,0.0,0.0,48.480865478515625,0.0,0.0,0.0,0.4495634734630584,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821812748908996,-1959.5631103515625,304.151611328125,0.6736709475517273,0.1364764869213104,0.1246762424707412,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4674945771694183,0.050000000745058,0.0493760518729686,293.32586669921875,297.1499938964844,293.1499938964844,0.1048867776989936,-1849.7796630859373,304.1669311523437,0.7203509211540222,0.1649514883756637,0.1175529360771179,293.1800537109375,297.1499938964844,293.1499938964844,0.3646764755249023,-6755.10791015625,304.1496887207031,0.9990000128746032,0.5258097052574158,0.4298592209815979,293.3321838378906,297.1499938964844,293.1499938964844,0.0076108672656118,-2595.5498046875,300.3265380859375,0.4674945771694183,0.050000000745058,0.2342187315225601,291.14599609375,291.1499938964844,259.895263671875,258.2984619140625,280.404052734375,294.6527099609375,291.14434814453125,1.0,0.2698872983455658,0.6954676508903503,0.6954676508903503,1.0,1.0,-1.146929144859314,0.4704300165176391,0.6764991283416748,0.1915550678968429,0.0,0.0,0.5480978488922119,59.086219787597656,63.0,-20.73781013488769,-12373.13671875,200.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,308.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.2753246426582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317816734313965,0.5317874550819397,-5.784641416539671e-06,0.0,0.00027941953158,0.0,0.0,48.63042831420898,0.0,0.0,0.0,0.449989914894104,4.0,0.0,1.0
572160,293.17535400390625,297.1499938964844,293.1499938964844,0.0820908322930336,-1958.0076904296875,304.1514892578125,0.6719421744346619,0.1362592130899429,0.1245068460702896,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4661527872085571,0.050000000745058,0.0493993200361728,293.3256225585937,297.1499938964844,293.1499938964844,0.1032896265387535,-1827.174072265625,304.166748046875,0.7160448431968689,0.1627701818943023,0.1160511821508407,293.1830139160156,297.1499938964844,293.1499938964844,0.3673761785030365,-6796.69287109375,304.14483642578125,0.9990000128746032,0.5248488783836365,0.4324178099632263,293.3323669433594,297.1499938964844,293.1499938964844,0.0075806588865816,-2589.15966796875,300.2922668457031,0.4661527872085571,0.050000000745058,0.2343291044235229,291.13848876953125,291.1499938964844,259.8861694335937,258.2909851074219,280.4008483886719,294.65350341796875,291.1369323730469,1.0,0.2708056569099426,0.6953315734863281,0.6953315734863281,1.0,1.0,-1.1481542587280271,0.4709300994873047,0.6772242188453674,0.1918003261089325,0.0,0.0,0.5496187210083008,59.69202423095703,66.0,-20.735858917236328,-12382.4580078125,202.5113677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665954589844,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.94140625,18000.0,0.0,0.0,0.2746502757072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338058471679688,0.533811628818512,-5.79309516979265e-06,0.0,0.0002787350967992,0.0,0.0,48.93618392944336,0.0,0.0,0.0,0.4508354365825653,4.0,0.0,1.0
572220,293.1744689941406,297.1499938964844,293.1499938964844,0.0818903148174285,-1954.5052490234373,304.1513366699219,0.6678850054740906,0.1357964873313903,0.12415511906147,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4626987874507904,0.050000000745058,0.0494571328163147,293.32537841796875,297.1499938964844,293.1499938964844,0.100081093609333,-1781.5009765625,304.16650390625,0.7062130570411682,0.1583741307258606,0.1130336448550224,293.19158935546875,297.1499938964844,293.1499938964844,0.3740406632423401,-6897.89501953125,304.1354675292969,0.9990000128746032,0.5222774744033813,0.4387106299400329,293.3331604003906,297.1499938964844,293.1499938964844,0.0075204614549875,-2576.26513671875,300.22265625,0.4626987874507904,0.050000000745058,0.2346033453941345,291.124755859375,291.1499938964844,259.8680114746094,258.2762451171875,280.3936767578125,294.655029296875,291.1234130859375,1.0,0.273158460855484,0.6950594782829285,0.6950594782829285,1.0,1.0,-1.1520613431930542,0.4725562632083893,0.6795050501823425,0.1926372498273849,0.0,0.0,0.5539229512214661,61.20940780639648,69.0,-19.14877319335937,-12420.466796875,206.7626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,308.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1953125,18000.0,0.0,0.0,0.273814707994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540355384349823,0.540361225605011,-5.82734719500877e-06,0.0,0.000277887127595,0.0,0.0,49.98266220092773,0.0,0.0,0.0,0.4536758363246918,4.0,0.0,1.0
572280,293.1744689941406,297.1499938964844,293.1499938964844,0.0818903148174285,-1954.5052490234373,304.1513366699219,0.6678850054740906,0.1357964873313903,0.12415511906147,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4626987874507904,0.050000000745058,0.0494571328163147,293.32537841796875,297.1499938964844,293.1499938964844,0.100081093609333,-1781.5009765625,304.16650390625,0.7062130570411682,0.1583741307258606,0.1130336448550224,293.19158935546875,297.1499938964844,293.1499938964844,0.3740406632423401,-6897.89501953125,304.1354675292969,0.9990000128746032,0.5222774744033813,0.4387106299400329,293.3331604003906,297.1499938964844,293.1499938964844,0.0075204614549875,-2576.26513671875,300.22265625,0.4626987874507904,0.050000000745058,0.2346033453941345,291.124755859375,291.1499938964844,259.8680114746094,258.2762451171875,280.3936767578125,294.655029296875,291.1234130859375,1.0,0.273158460855484,0.6950594782829285,0.6950594782829285,1.0,1.0,-1.1520613431930542,0.4725562632083893,0.6795050501823425,0.1926372498273849,0.0,0.0,0.5539229512214661,61.20940780639648,69.0,-19.14877319335937,-12420.466796875,206.7626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,308.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.1953125,18000.0,0.0,0.0,0.273814707994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540355384349823,0.540361225605011,-5.82734719500877e-06,0.0,0.000277887127595,0.0,0.0,49.98266220092773,0.0,0.0,0.0,0.4536758363246918,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816566497087478,-1950.3536376953125,304.1512756347656,0.6632375717163086,0.1352924257516861,0.1237791031599044,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4585216343402862,0.050000000745058,0.0495276004076004,293.32537841796875,297.1499938964844,293.1499938964844,0.0968479886651039,-1735.1409912109375,304.1664123535156,0.6952172517776489,0.1539318561553955,0.1099930554628372,293.20318603515625,297.1499938964844,293.1499938964844,0.3820920288562774,-7018.41845703125,304.1269226074219,0.9990000128746032,0.5188806653022766,0.4462614953517914,293.33453369140625,297.1499938964844,293.1499938964844,0.0074600167572498,-2563.06201171875,300.1515808105469,0.4585216343402862,0.050000000745058,0.2349376082420349,291.1128234863281,291.1499938964844,259.8500061035156,258.2618103027344,280.3856201171875,294.6566162109375,291.1116943359375,1.0,0.2760646045207977,0.694787323474884,0.694787323474884,1.0,1.0,-1.1575089693069458,0.4748468101024627,0.6826621294021606,0.1938461065292358,0.0,0.0,0.5596982836723328,63.06900024414063,57.0,-16.696762084960938,-12479.1318359375,212.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,308.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.6171875,18000.0,0.0,0.0,0.2737323641777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498695969581604,0.5498754382133484,-5.88281181990169e-06,0.0,0.0002778035413939,0.0,0.0,51.56804275512695,0.0,0.0,0.0,0.4578992426395416,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816566497087478,-1950.3536376953125,304.1512756347656,0.6632375717163086,0.1352924257516861,0.1237791031599044,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4585216343402862,0.050000000745058,0.0495276004076004,293.32537841796875,297.1499938964844,293.1499938964844,0.0968479886651039,-1735.1409912109375,304.1664123535156,0.6952172517776489,0.1539318561553955,0.1099930554628372,293.20318603515625,297.1499938964844,293.1499938964844,0.3820920288562774,-7018.41845703125,304.1269226074219,0.9990000128746032,0.5188806653022766,0.4462614953517914,293.33453369140625,297.1499938964844,293.1499938964844,0.0074600167572498,-2563.06201171875,300.1515808105469,0.4585216343402862,0.050000000745058,0.2349376082420349,291.1128234863281,291.1499938964844,259.8500061035156,258.2618103027344,280.3856201171875,294.6566162109375,291.1116943359375,1.0,0.2760646045207977,0.694787323474884,0.694787323474884,1.0,1.0,-1.1575089693069458,0.4748468101024627,0.6826621294021606,0.1938461065292358,0.0,0.0,0.5596982836723328,63.06900024414063,57.0,-16.696762084960938,-12479.1318359375,212.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320068359375,308.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.6171875,18000.0,0.0,0.0,0.2737323641777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498695969581604,0.5498754382133484,-5.88281181990169e-06,0.0,0.0002778035413939,0.0,0.0,51.56804275512695,0.0,0.0,0.0,0.4578992426395416,4.0,0.0,1.0
572460,293.1733093261719,297.1499938964844,293.1499938964844,0.0812094584107399,-1941.962890625,304.151611328125,0.6642007827758789,0.1348080933094024,0.1233001351356506,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4604867398738861,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933963060379028,-1685.1607666015625,304.1667175292969,0.6901068687438965,0.1495111435651779,0.1068713814020156,293.2103271484375,297.1499938964844,293.1499938964844,0.378948837518692,-6966.2978515625,304.1404724121094,0.9990000128746032,0.5160578489303589,0.4426738023757934,293.33599853515625,297.1499938964844,293.1499938964844,0.0073742088861763,-2541.151123046875,300.08465576171875,0.4604867398738861,0.050000000745058,0.2347781509160995,291.1170349121094,291.1499938964844,259.83203125,258.2476806640625,280.3882141113281,294.6581115722656,291.1199645996094,1.0,0.2734465599060058,0.6944407820701599,0.6944407820701599,1.0,1.0,-1.1486577987670898,0.4708915054798126,0.6777662634849548,0.1918029487133026,0.0,0.0,0.5642812252044678,62.098731994628906,45.0,13.326181411743164,-12454.0498046875,207.3779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,307.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.76953125,18000.0,0.0,0.0,0.2742943465709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602809190750122,0.5602868795394897,-5.953623713139677e-06,0.0,0.0002783738891594,0.0,0.0,53.41197204589844,0.0,0.0,0.0,0.4626047015190124,4.0,0.0,1.0
572520,293.1733093261719,297.1499938964844,293.1499938964844,0.0812094584107399,-1941.962890625,304.151611328125,0.6642007827758789,0.1348080933094024,0.1233001351356506,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4604867398738861,0.050000000745058,0.049493983387947,293.32525634765625,297.1499938964844,293.1499938964844,0.0933963060379028,-1685.1607666015625,304.1667175292969,0.6901068687438965,0.1495111435651779,0.1068713814020156,293.2103271484375,297.1499938964844,293.1499938964844,0.378948837518692,-6966.2978515625,304.1404724121094,0.9990000128746032,0.5160578489303589,0.4426738023757934,293.33599853515625,297.1499938964844,293.1499938964844,0.0073742088861763,-2541.151123046875,300.08465576171875,0.4604867398738861,0.050000000745058,0.2347781509160995,291.1170349121094,291.1499938964844,259.83203125,258.2476806640625,280.3882141113281,294.6581115722656,291.1199645996094,1.0,0.2734465599060058,0.6944407820701599,0.6944407820701599,1.0,1.0,-1.1486577987670898,0.4708915054798126,0.6777662634849548,0.1918029487133026,0.0,0.0,0.5642812252044678,62.098731994628906,45.0,13.326181411743164,-12454.0498046875,207.3779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,307.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.76953125,18000.0,0.0,0.0,0.2742943465709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602809190750122,0.5602868795394897,-5.953623713139677e-06,0.0,0.0002783738891594,0.0,0.0,53.41197204589844,0.0,0.0,0.0,0.4626047015190124,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805242508649826,-1928.7203369140625,304.1522216796875,0.6704546213150024,0.1344277560710907,0.122811384499073,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4678208529949188,0.050000000745058,0.0493704229593277,293.324462890625,297.1499938964844,293.1499938964844,0.0897157341241836,-1631.392578125,304.1672668457031,0.6904236674308777,0.1452294290065765,0.1037588939070701,293.2031555175781,297.1499938964844,293.1499938964844,0.3648490309715271,-6749.0341796875,304.1673278808594,0.9990000128746032,0.515948474407196,0.4292283952236175,293.33648681640625,297.1499938964844,293.1499938964844,0.0072628962807357,-2509.158935546875,300.03045654296875,0.4678208529949188,0.050000000745058,0.2341920286417007,291.1541748046875,291.1499938964844,259.81396484375,258.23370361328125,280.3995361328125,294.65948486328125,291.1588134765625,1.0,0.2666895389556885,0.6940942406654358,0.6940942406654358,1.0,1.0,-1.1273492574691772,0.4615659415721893,0.6657832860946655,0.1868587732315063,0.0,0.0,0.5614145994186401,58.68231201171875,48.0,46.09757232666016,-12292.62109375,193.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.07421875,18000.0,0.0,0.0,0.2748823761940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603525638580322,0.5603585839271545,-5.981090907880571e-06,0.0,0.0002789706632029,0.0,0.0,53.62464904785156,0.0,0.0,0.0,0.4629472196102142,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805242508649826,-1928.7203369140625,304.1522216796875,0.6704546213150024,0.1344277560710907,0.122811384499073,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4678208529949188,0.050000000745058,0.0493704229593277,293.324462890625,297.1499938964844,293.1499938964844,0.0897157341241836,-1631.392578125,304.1672668457031,0.6904236674308777,0.1452294290065765,0.1037588939070701,293.2031555175781,297.1499938964844,293.1499938964844,0.3648490309715271,-6749.0341796875,304.1673278808594,0.9990000128746032,0.515948474407196,0.4292283952236175,293.33648681640625,297.1499938964844,293.1499938964844,0.0072628962807357,-2509.158935546875,300.03045654296875,0.4678208529949188,0.050000000745058,0.2341920286417007,291.1541748046875,291.1499938964844,259.81396484375,258.23370361328125,280.3995361328125,294.65948486328125,291.1588134765625,1.0,0.2666895389556885,0.6940942406654358,0.6940942406654358,1.0,1.0,-1.1273492574691772,0.4615659415721893,0.6657832860946655,0.1868587732315063,0.0,0.0,0.5614145994186401,58.68231201171875,48.0,46.09757232666016,-12292.62109375,193.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,307.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.07421875,18000.0,0.0,0.0,0.2748823761940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603525638580322,0.5603585839271545,-5.981090907880571e-06,0.0,0.0002789706632029,0.0,0.0,53.62464904785156,0.0,0.0,0.0,0.4629472196102142,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0802178755402565,-1922.7679443359373,304.1523742675781,0.6729865074157715,0.1342874020338058,0.1226275116205215,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4704412519931793,0.050000000745058,0.0493235662579536,293.32373046875,297.1499938964844,293.1499938964844,0.0879324153065681,-1605.3424072265625,304.1673583984375,0.6898615956306458,0.1431635469198227,0.1022650301456451,293.1955871582031,297.1499938964844,293.1499938964844,0.3589730262756347,-6660.0283203125,304.1747436523437,0.9990000128746032,0.51676344871521,0.4240165054798126,293.336181640625,297.1499938964844,293.1499938964844,0.0072108879685401,-2493.888427734375,300.0057373046875,0.4704412519931793,0.050000000745058,0.2339697629213333,291.17529296875,291.1499938964844,259.8049011230469,258.22674560546875,280.40362548828125,294.6600341796875,291.1791076660156,1.0,0.2643941044807434,0.6939209699630737,0.6939209699630737,1.0,1.0,-1.1187517642974854,0.4578185379505157,0.660933256149292,0.1848186552524566,0.0,0.0,0.5575982332229614,57.37998580932617,48.0,48.64598083496094,-12200.8125,188.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,307.9337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.341796875,18000.0,0.0,0.0,0.2749672532081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555741786956787,0.5555801391601562,-5.963954208709765e-06,0.0,0.000279056810541,0.0,0.0,52.88455581665039,0.0,0.0,0.0,0.4609672725200653,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800121426582336,-1918.8271484375,304.1523132324219,0.6747404932975769,0.1341782063245773,0.1224845573306083,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.472188264131546,0.050000000745058,0.049291469156742,293.3227844238281,297.1499938964844,293.1499938964844,0.0862690061330795,-1581.1798095703125,304.167236328125,0.6884539127349854,0.1411463171243667,0.100815512239933,293.1884460449219,297.1499938964844,293.1499938964844,0.3548862934112549,-6598.9755859375,304.1776428222656,0.9990000128746032,0.5175919532775879,0.4204090535640716,293.3356018066406,297.1499938964844,293.1499938964844,0.0071657649241387,-2481.2470703125,299.97906494140625,0.472188264131546,0.050000000745058,0.2338175177574157,291.18780517578125,291.1499938964844,259.7958374023437,258.2198486328125,280.4013366699219,294.6540222167969,291.189208984375,1.0,0.2626249194145202,0.6938669681549072,0.6938669681549072,1.0,1.0,-1.1122878789901731,0.4550118446350097,0.6572760343551636,0.1833339631557464,0.0,0.0,0.5537676811218262,56.48145294189453,51.0,35.7308464050293,-12116.921875,184.9903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,307.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.3359375,18000.0,0.0,0.0,0.2748807370662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489153265953064,0.5489212274551392,-5.929086000833195e-06,0.0,0.0002789690042845,0.0,0.0,51.7838249206543,0.0,0.0,0.0,0.4581174254417419,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798420831561088,-1915.7518310546875,304.1518249511719,0.6766878962516785,0.1340172588825225,0.1222911849617958,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832156613469123,-1537.19677734375,304.16656494140625,0.6839443445205688,0.1371985673904419,0.0980147868394851,293.1771545410156,297.1499938964844,293.1499938964844,0.3503945171833038,-6534.13671875,304.1756896972656,0.9990000128746032,0.5189141631126404,0.4163388609886169,293.33447265625,297.1499938964844,293.1499938964844,0.0070910928770899,-2462.03662109375,299.9183349609375,0.4741033613681793,0.050000000745058,0.233647346496582,291.1886291503906,291.1499938964844,259.7776184082031,258.2061462402344,280.38555908203125,294.6272277832031,291.1879577636719,1.0,0.2604929208755493,0.6937589645385742,0.6937589645385742,1.0,1.0,-1.103559494018555,0.451212465763092,0.6523469686508179,0.1813509613275528,0.0,0.0,0.5483471751213074,55.45847702026367,54.0,6.161068916320801,-12002.880859375,180.4068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,307.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18115.75,18000.0,0.0,0.0,0.2742406725883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374292731285095,0.5374351143836975,-5.85112957196543e-06,0.0,0.0002783194067887,0.0,0.0,49.791160583496094,0.0,0.0,0.0,0.4529468715190887,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798420831561088,-1915.7518310546875,304.1518249511719,0.6766878962516785,0.1340172588825225,0.1222911849617958,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.4741033613681793,0.050000000745058,0.0492555946111679,293.3206787109375,297.1499938964844,293.1499938964844,0.0832156613469123,-1537.19677734375,304.16656494140625,0.6839443445205688,0.1371985673904419,0.0980147868394851,293.1771545410156,297.1499938964844,293.1499938964844,0.3503945171833038,-6534.13671875,304.1756896972656,0.9990000128746032,0.5189141631126404,0.4163388609886169,293.33447265625,297.1499938964844,293.1499938964844,0.0070910928770899,-2462.03662109375,299.9183349609375,0.4741033613681793,0.050000000745058,0.233647346496582,291.1886291503906,291.1499938964844,259.7776184082031,258.2061462402344,280.38555908203125,294.6272277832031,291.1879577636719,1.0,0.2604929208755493,0.6937589645385742,0.6937589645385742,1.0,1.0,-1.103559494018555,0.451212465763092,0.6523469686508179,0.1813509613275528,0.0,0.0,0.5483471751213074,55.45847702026367,54.0,6.161068916320801,-12002.880859375,180.4068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,307.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18115.75,18000.0,0.0,0.0,0.2742406725883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374292731285095,0.5374351143836975,-5.85112957196543e-06,0.0,0.0002783194067887,0.0,0.0,49.791160583496094,0.0,0.0,0.0,0.4529468715190887,4.0,0.0,1.0
572940,293.1672058105469,297.1499938964844,293.1499938964844,0.0797847434878349,-1914.8607177734373,304.1513061523437,0.6767802834510803,0.1338861733675003,0.1221637576818466,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4743785262107849,0.050000000745058,0.0492504090070724,293.31854248046875,297.1499938964844,293.1499938964844,0.0802836194634437,-1495.226318359375,304.1659240722656,0.677456796169281,0.1333059817552566,0.0952846184372901,293.1709289550781,297.1499938964844,293.1499938964844,0.3495549261569977,-6525.1494140625,304.16845703125,0.9990000128746032,0.5194977521896362,0.4157447218894958,293.3334655761719,297.1499938964844,293.1499938964844,0.007026141975075,-2446.017578125,299.854736328125,0.4743785262107849,0.050000000745058,0.2336227297782898,291.1808776855469,291.1499938964844,259.7593078613281,258.1925048828125,280.3729858398437,294.6111145019531,291.17974853515625,1.0,0.2599029541015625,0.693651020526886,0.693651020526886,1.0,1.0,-1.099379062652588,0.4493712484836578,0.6500077843666077,0.180418387055397,0.0,0.0,0.5447129011154175,55.273136138916016,57.0,-7.933598518371582,-11946.8486328125,178.8024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.044921875,18000.0,0.0,0.0,0.2731780707836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295858979225159,0.5295916795730591,-5.792909178126138e-06,0.0,0.0002772410225588,0.0,0.0,48.422119140625,0.0,0.0,0.0,0.4493095278739929,4.0,0.0,1.0
573000,293.1672058105469,297.1499938964844,293.1499938964844,0.0797847434878349,-1914.8607177734373,304.1513061523437,0.6767802834510803,0.1338861733675003,0.1221637576818466,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4743785262107849,0.050000000745058,0.0492504090070724,293.31854248046875,297.1499938964844,293.1499938964844,0.0802836194634437,-1495.226318359375,304.1659240722656,0.677456796169281,0.1333059817552566,0.0952846184372901,293.1709289550781,297.1499938964844,293.1499938964844,0.3495549261569977,-6525.1494140625,304.16845703125,0.9990000128746032,0.5194977521896362,0.4157447218894958,293.3334655761719,297.1499938964844,293.1499938964844,0.007026141975075,-2446.017578125,299.854736328125,0.4743785262107849,0.050000000745058,0.2336227297782898,291.1808776855469,291.1499938964844,259.7593078613281,258.1925048828125,280.3729858398437,294.6111145019531,291.17974853515625,1.0,0.2599029541015625,0.693651020526886,0.693651020526886,1.0,1.0,-1.099379062652588,0.4493712484836578,0.6500077843666077,0.180418387055397,0.0,0.0,0.5447129011154175,55.273136138916016,57.0,-7.933598518371582,-11946.8486328125,178.8024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.044921875,18000.0,0.0,0.0,0.2731780707836151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295858979225159,0.5295916795730591,-5.792909178126138e-06,0.0,0.0002772410225588,0.0,0.0,48.422119140625,0.0,0.0,0.0,0.4493095278739929,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797822102904319,-1915.0164794921875,304.15087890625,0.6753495335578918,0.1337633728981018,0.1220708340406417,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4733658134937286,0.050000000745058,0.0492695532739162,293.3165283203125,297.1499938964844,293.1499938964844,0.077404573559761,-1454.276611328125,304.1654357910156,0.6694273948669434,0.1294451504945755,0.0925976857542991,293.1697692871094,297.1499938964844,293.1499938964844,0.3516387641429901,-6560.150390625,304.1588134765625,0.9990000128746032,0.5192134380340576,0.4179206192493438,293.3327331542969,297.1499938964844,293.1499938964844,0.0069667072966694,-2431.70263671875,299.7895202636719,0.4733658134937286,0.050000000745058,0.2337135374546051,291.1696472167969,291.1499938964844,259.7408752441406,258.178955078125,280.3639831542969,294.60479736328125,291.1683044433594,1.0,0.2605379223823547,0.6934983730316162,0.6934983730316162,1.0,1.0,-1.0987849235534668,0.4490638375282287,0.649721086025238,0.1802912801504135,0.0,0.0,0.5428200364112854,55.750972747802734,60.0,-14.680534362792969,-11930.7216796875,179.5178680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,307.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9296875,18000.0,0.0,0.0,0.2719212770462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524828314781189,0.5248340368270874,-5.7549027587811e-06,0.0,0.0002759655180852,0.0,0.0,47.58395767211914,0.0,0.0,0.0,0.4470723867416382,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797822102904319,-1915.0164794921875,304.15087890625,0.6753495335578918,0.1337633728981018,0.1220708340406417,294.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4733658134937286,0.050000000745058,0.0492695532739162,293.3165283203125,297.1499938964844,293.1499938964844,0.077404573559761,-1454.276611328125,304.1654357910156,0.6694273948669434,0.1294451504945755,0.0925976857542991,293.1697692871094,297.1499938964844,293.1499938964844,0.3516387641429901,-6560.150390625,304.1588134765625,0.9990000128746032,0.5192134380340576,0.4179206192493438,293.3327331542969,297.1499938964844,293.1499938964844,0.0069667072966694,-2431.70263671875,299.7895202636719,0.4733658134937286,0.050000000745058,0.2337135374546051,291.1696472167969,291.1499938964844,259.7408752441406,258.178955078125,280.3639831542969,294.60479736328125,291.1683044433594,1.0,0.2605379223823547,0.6934983730316162,0.6934983730316162,1.0,1.0,-1.0987849235534668,0.4490638375282287,0.649721086025238,0.1802912801504135,0.0,0.0,0.5428200364112854,55.750972747802734,60.0,-14.680534362792969,-11930.7216796875,179.5178680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,307.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9296875,18000.0,0.0,0.0,0.2719212770462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524828314781189,0.5248340368270874,-5.7549027587811e-06,0.0,0.0002759655180852,0.0,0.0,47.58395767211914,0.0,0.0,0.0,0.4470723867416382,4.0,0.0,1.0
573180,293.1643371582031,297.1499938964844,293.1499938964844,0.0798037350177764,-1915.619140625,304.1505432128906,0.6727339625358582,0.1336365938186645,0.1219952255487442,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4712889790534973,0.050000000745058,0.0493081808090209,293.3146667480469,297.1499938964844,293.1499938964844,0.0745423436164856,-1413.8514404296875,304.1650695800781,0.6603206396102905,0.125603049993515,0.0899400189518928,293.1731262207031,297.1499938964844,293.1499938964844,0.356059730052948,-6629.6796875,304.14849853515625,0.9990000128746032,0.518041729927063,0.422279804944992,293.33233642578125,297.1499938964844,293.1499938964844,0.0069105732254683,-2418.304931640625,299.7231140136719,0.4712889790534973,0.050000000745058,0.233896791934967,291.1572570800781,291.1499938964844,259.7223815917969,258.1654968261719,280.3576965332031,294.6065368652344,291.1558532714844,1.0,0.2621387243270874,0.6933457255363464,0.6933457255363464,1.0,1.0,-1.101001858711243,0.4499678015708923,0.6510340571403503,0.1807973533868789,0.0,0.0,0.5426828861236572,56.75893020629883,63.0,-17.003734588623047,-11946.2412109375,182.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2706926465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232894420623779,0.5232951641082764,-5.737424544349778e-06,0.0,0.0002747186517808,0.0,0.0,47.27881622314453,0.0,0.0,0.0,0.4462739825248718,4.0,0.0,1.0
573240,293.1643371582031,297.1499938964844,293.1499938964844,0.0798037350177764,-1915.619140625,304.1505432128906,0.6727339625358582,0.1336365938186645,0.1219952255487442,294.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4712889790534973,0.050000000745058,0.0493081808090209,293.3146667480469,297.1499938964844,293.1499938964844,0.0745423436164856,-1413.8514404296875,304.1650695800781,0.6603206396102905,0.125603049993515,0.0899400189518928,293.1731262207031,297.1499938964844,293.1499938964844,0.356059730052948,-6629.6796875,304.14849853515625,0.9990000128746032,0.518041729927063,0.422279804944992,293.33233642578125,297.1499938964844,293.1499938964844,0.0069105732254683,-2418.304931640625,299.7231140136719,0.4712889790534973,0.050000000745058,0.233896791934967,291.1572570800781,291.1499938964844,259.7223815917969,258.1654968261719,280.3576965332031,294.6065368652344,291.1558532714844,1.0,0.2621387243270874,0.6933457255363464,0.6933457255363464,1.0,1.0,-1.101001858711243,0.4499678015708923,0.6510340571403503,0.1807973533868789,0.0,0.0,0.5426828861236572,56.75893020629883,63.0,-17.003734588623047,-11946.2412109375,182.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,307.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2706926465034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232894420623779,0.5232951641082764,-5.737424544349778e-06,0.0,0.0002747186517808,0.0,0.0,47.27881622314453,0.0,0.0,0.0,0.4462739825248718,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0798173621296882,-1915.9688720703125,304.1504211425781,0.67107754945755,0.1335693001747131,0.1219603195786476,294.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4698930382728576,0.050000000745058,0.0493336357176303,293.3138122558594,297.1499938964844,293.1499938964844,0.0731101632118225,-1393.74169921875,304.1649169921875,0.6555014848709106,0.1236865669488906,0.0886193215847015,293.17626953125,297.1499938964844,293.1499938964844,0.358996719121933,-6674.990234375,304.1434631347656,0.9990000128746032,0.5171291828155518,0.4251279234886169,293.332275390625,297.1499938964844,293.1499938964844,0.0068833092227578,-2411.79541015625,299.6895446777344,0.4698930382728576,0.050000000745058,0.2340175211429596,291.1510314941406,291.1499938964844,259.71307373046875,258.1587829589844,280.3554382324219,294.6099548339844,291.1496887207031,1.0,0.2632355391979217,0.6932694315910339,0.6932694315910339,1.0,1.0,-1.1029683351516724,0.450790137052536,0.6521782279014587,0.1812431812286377,0.0,0.0,0.5432373285293579,57.42955780029297,63.0,-17.243614196777344,-11963.37890625,183.9281616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899230957031,307.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.2701528370380401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5236698389053345,0.5236755609512329,-5.736119419452734e-06,0.0,0.0002741707721725,0.0,0.0,47.31520080566406,0.0,0.0,0.0,0.4463905692100525,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798307284712791,-1916.3092041015625,304.1503295898437,0.6692367792129517,0.133498728275299,0.1219259947538375,294.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.4682718515396118,0.050000000745058,0.0493626333773136,293.31298828125,297.1499938964844,293.1499938964844,0.0716745257377624,-1373.6685791015625,304.1648254394531,0.6505734324455261,0.1217726096510887,0.087302953004837,293.1802978515625,297.1499938964844,293.1499938964844,0.3623463213443756,-6726.19091796875,304.1385498046875,0.9990000128746032,0.5160061717033386,0.4283498525619507,293.3323059082031,297.1499938964844,293.1499938964844,0.0068564401008188,-2405.361572265625,299.6557922363281,0.4682718515396118,0.050000000745058,0.23415507376194,291.1449584960937,291.1499938964844,259.7037353515625,258.1520690917969,280.3539733886719,294.61492919921875,291.1436767578125,1.0,0.264498621225357,0.6931438446044922,0.6931438446044922,1.0,1.0,-1.1054139137268066,0.4518081843852997,0.6536057591438293,0.1817854642868042,0.0,0.0,0.5441823601722717,58.19628143310547,66.0,-17.047378540039062,-11985.5546875,186.11691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,307.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.427734375,18000.0,0.0,0.0,0.2696926593780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247788429260254,0.5247846245765686,-5.739550488215173e-06,0.0,0.000273703772109,0.0,0.0,47.47153472900391,0.0,0.0,0.0,0.4468346834182739,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798519998788833,-1916.87158203125,304.1501770019531,0.6651259064674377,0.1333469301462173,0.1218568459153175,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4643591940402984,0.050000000745058,0.049429964274168,293.3114624023437,297.1499938964844,293.1499938964844,0.0687876492738723,-1333.5799560546875,304.1647033691406,0.6405502557754517,0.1179520338773727,0.0846821814775466,293.19061279296875,297.1499938964844,293.1499938964844,0.3701043128967285,-6843.427734375,304.1294860839844,0.9990000128746032,0.5131505131721497,0.4357394874095917,293.33258056640625,297.1499938964844,293.1499938964844,0.0068033849820494,-2392.55126953125,299.5877685546875,0.4643591940402984,0.050000000745058,0.2344744652509689,291.13360595703125,291.1499938964844,259.6849670410156,258.1386413574219,280.352783203125,294.6290283203125,291.1324462890625,1.0,0.2674472630023956,0.6928927302360535,0.6928927302360535,1.0,1.0,-1.111518621444702,0.4543676674365997,0.65715092420578,0.1831422597169876,0.0,0.0,0.547140896320343,59.98231887817383,69.0,-15.878889083862305,-12042.6630859375,191.3762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,307.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.93359375,18000.0,0.0,0.0,0.2690871655941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290369391441345,0.529042661190033,-5.759973646490835e-06,0.0,0.0002730892738327,0.0,0.0,48.12530517578125,0.0,0.0,0.0,0.4486465156078338,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798519998788833,-1916.87158203125,304.1501770019531,0.6651259064674377,0.1333469301462173,0.1218568459153175,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4643591940402984,0.050000000745058,0.049429964274168,293.3114624023437,297.1499938964844,293.1499938964844,0.0687876492738723,-1333.5799560546875,304.1647033691406,0.6405502557754517,0.1179520338773727,0.0846821814775466,293.19061279296875,297.1499938964844,293.1499938964844,0.3701043128967285,-6843.427734375,304.1294860839844,0.9990000128746032,0.5131505131721497,0.4357394874095917,293.33258056640625,297.1499938964844,293.1499938964844,0.0068033849820494,-2392.55126953125,299.5877685546875,0.4643591940402984,0.050000000745058,0.2344744652509689,291.13360595703125,291.1499938964844,259.6849670410156,258.1386413574219,280.352783203125,294.6290283203125,291.1324462890625,1.0,0.2674472630023956,0.6928927302360535,0.6928927302360535,1.0,1.0,-1.111518621444702,0.4543676674365997,0.65715092420578,0.1831422597169876,0.0,0.0,0.547140896320343,59.98231887817383,69.0,-15.878889083862305,-12042.6630859375,191.3762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,307.9169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.93359375,18000.0,0.0,0.0,0.2690871655941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290369391441345,0.529042661190033,-5.759973646490835e-06,0.0,0.0002730892738327,0.0,0.0,48.12530517578125,0.0,0.0,0.0,0.4486465156078338,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798641666769981,-1917.2437744140625,304.1501159667969,0.6606274843215942,0.1331832110881805,0.1217857897281646,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.459685206413269,0.050000000745058,0.0495078191161155,293.3099975585937,297.1499938964844,293.1499938964844,0.065881922841072,-1293.6337890625,304.1646423339844,0.6304574012756348,0.114162378013134,0.0820817053318023,293.20343017578125,297.1499938964844,293.1499938964844,0.3790178298950195,-6976.4306640625,304.1214904785156,0.9990000128746032,0.5095314383506775,0.4441312253475189,293.3331604003906,297.1499938964844,293.1499938964844,0.006750916596502,-2379.71826171875,299.5191650390625,0.459685206413269,0.050000000745058,0.2348437756299972,291.1233825683594,291.1499938964844,259.66607666015625,258.125244140625,280.3532409667969,294.64776611328125,291.12237548828125,1.0,0.2708477675914764,0.69264155626297,0.69264155626297,1.0,1.0,-1.1189206838607788,0.4574896991252899,0.6614309549331665,0.1847942620515823,0.0,0.0,0.551389217376709,62.052528381347656,57.0,-14.28863525390625,-12113.5654296875,197.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,307.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.01171875,18000.0,0.0,0.0,0.2689941525459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535781979560852,0.5357877612113953,-5.797299309051596e-06,0.0,0.0002729948901105,0.0,0.0,49.20711135864258,0.0,0.0,0.0,0.4515966176986694,4.0,0.0,1.0
