time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798641666769981,-1917.2437744140625,304.1501159667969,0.6606274843215942,0.1331832110881805,0.1217857897281646,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.459685206413269,0.050000000745058,0.0495078191161155,293.3099975585937,297.1499938964844,293.1499938964844,0.065881922841072,-1293.6337890625,304.1646423339844,0.6304574012756348,0.114162378013134,0.0820817053318023,293.20343017578125,297.1499938964844,293.1499938964844,0.3790178298950195,-6976.4306640625,304.1214904785156,0.9990000128746032,0.5095314383506775,0.4441312253475189,293.3331604003906,297.1499938964844,293.1499938964844,0.006750916596502,-2379.71826171875,299.5191650390625,0.459685206413269,0.050000000745058,0.2348437756299972,291.1233825683594,291.1499938964844,259.66607666015625,258.125244140625,280.3532409667969,294.64776611328125,291.12237548828125,1.0,0.2708477675914764,0.69264155626297,0.69264155626297,1.0,1.0,-1.1189206838607788,0.4574896991252899,0.6614309549331665,0.1847942620515823,0.0,0.0,0.551389217376709,62.052528381347656,57.0,-14.28863525390625,-12113.5654296875,197.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,307.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.01171875,18000.0,0.0,0.0,0.2689941525459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535781979560852,0.5357877612113953,-5.797299309051596e-06,0.0,0.0002729948901105,0.0,0.0,49.20711135864258,0.0,0.0,0.0,0.4515966176986694,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797650590538978,-1915.3836669921875,304.1502685546875,0.6611647009849548,0.1330925375223159,0.1216749772429466,294.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4604853987693786,0.050000000745058,0.0494942292571067,293.3080749511719,297.1499938964844,293.1499938964844,0.0635026544332504,-1261.156494140625,304.1647033691406,0.6261175274848938,0.111299879848957,0.0800263881683349,293.2108764648437,297.1499938964844,293.1499938964844,0.3781207203865051,-6958.5849609375,304.1312866210937,0.9990000128746032,0.506941020488739,0.442678153514862,293.3336181640625,297.1499938964844,293.1499938964844,0.0066946139559149,-2364.3583984375,299.4669494628906,0.4604853987693786,0.050000000745058,0.2347793281078338,291.123046875,291.1499938964844,259.65087890625,258.114501953125,280.3553161621094,294.6524963378906,291.1249694824219,1.0,0.2694437205791473,0.6923836469650269,0.6923836469650269,1.0,1.0,-1.1144905090332031,0.4554724395275116,0.6590180993080139,0.1838489919900894,0.0,0.0,0.5544915795326233,61.65284729003906,57.0,4.662662982940674,-12113.2705078125,195.4729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,307.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.748046875,18000.0,0.0,0.0,0.2692650556564331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422217845916748,0.5422276258468628,-5.837669050379191e-06,0.0,0.000273269804893,0.0,0.0,50.28732681274414,0.0,0.0,0.0,0.4544479846954345,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0797093734145164,-1914.287109375,304.1503295898437,0.6618887186050415,0.1330791860818863,0.1216454282402992,294.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4613249897956848,0.050000000745058,0.0494801327586174,293.3075256347656,297.1499938964844,293.1499938964844,0.0628945305943489,-1252.86279296875,304.16473388671875,0.6255602836608887,0.110605888068676,0.0795266181230545,293.2113342285156,297.1499938964844,293.1499938964844,0.3766213059425354,-6934.79150390625,304.1356201171875,0.9990000128746032,0.506541907787323,0.4411649107933044,293.33367919921875,297.1499938964844,293.1499938964844,0.0066778170876204,-2359.355224609375,299.4554443359375,0.4613249897956848,0.050000000745058,0.2347124516963958,291.1271057128906,291.1499938964844,259.6470642089844,258.11181640625,280.3544616699219,294.6495666503906,291.1297302246094,1.0,0.2686347961425781,0.6923191547393799,0.6923191547393799,1.0,1.0,-1.1119425296783447,0.4543467164039612,0.6575958132743835,0.1832858026027679,0.0,0.0,0.5546203851699829,61.26287460327149,45.0,12.093524932861328,-12101.8681640625,193.9301147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,307.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.138671875,18000.0,0.0,0.0,0.2693508565425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433102250099182,0.5433160662651062,-5.84717417950742e-06,0.0,0.0002733568835537,0.0,0.0,50.49054718017578,0.0,0.0,0.0,0.4549499154090881,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793646350502967,-1907.4498291015625,304.1507873535156,0.6685130000114441,0.1330723166465759,0.1215032041072845,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4683553874492645,0.050000000745058,0.049361202865839,293.3048095703125,297.1499938964844,293.1499938964844,0.059762105345726,-1210.375244140625,304.1650390625,0.6251237392425537,0.1071627214550972,0.0770155787467956,293.2044677734375,297.1499938964844,293.1499938964844,0.3633002340793609,-6728.484375,304.16278076171875,0.9990000128746032,0.506351888179779,0.4281867444515228,293.3337097167969,297.1499938964844,293.1499938964844,0.0065827220678329,-2330.13232421875,299.4029846191406,0.4683553874492645,0.050000000745058,0.2341482937335968,291.15826416015625,291.1499938964844,259.6278991699219,258.0983581542969,280.34228515625,294.61151123046875,291.1621398925781,1.0,0.2622095048427582,0.6919967532157898,0.6919967532157898,1.0,1.0,-1.0923649072647097,0.4457536041736603,0.6466113328933716,0.1790189146995544,0.0,0.0,0.5515549778938293,58.000282287597656,48.0,38.36542892456055,-11967.91015625,181.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,307.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7421875,18000.0,0.0,0.0,0.2696344554424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420291423797607,0.5420349836349487,-5.861053523403825e-06,0.0,0.0002736446913331,0.0,0.0,50.43101501464844,0.0,0.0,0.0,0.4546392560005188,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793646350502967,-1907.4498291015625,304.1507873535156,0.6685130000114441,0.1330723166465759,0.1215032041072845,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4683553874492645,0.050000000745058,0.049361202865839,293.3048095703125,297.1499938964844,293.1499938964844,0.059762105345726,-1210.375244140625,304.1650390625,0.6251237392425537,0.1071627214550972,0.0770155787467956,293.2044677734375,297.1499938964844,293.1499938964844,0.3633002340793609,-6728.484375,304.16278076171875,0.9990000128746032,0.506351888179779,0.4281867444515228,293.3337097167969,297.1499938964844,293.1499938964844,0.0065827220678329,-2330.13232421875,299.4029846191406,0.4683553874492645,0.050000000745058,0.2341482937335968,291.15826416015625,291.1499938964844,259.6278991699219,258.0983581542969,280.34228515625,294.61151123046875,291.1621398925781,1.0,0.2622095048427582,0.6919967532157898,0.6919967532157898,1.0,1.0,-1.0923649072647097,0.4457536041736603,0.6466113328933716,0.1790189146995544,0.0,0.0,0.5515549778938293,58.000282287597656,48.0,38.36542892456055,-11967.91015625,181.77574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,307.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7421875,18000.0,0.0,0.0,0.2696344554424286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420291423797607,0.5420349836349487,-5.861053523403825e-06,0.0,0.0002736446913331,0.0,0.0,50.43101501464844,0.0,0.0,0.0,0.4546392560005188,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792241767048835,-1904.62841796875,304.1509094238281,0.6712333559989929,0.1330957412719726,0.1214762926101684,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4708609879016876,0.050000000745058,0.0493161156773567,293.30328369140625,297.1499938964844,293.1499938964844,0.0582400858402252,-1189.93212890625,304.1650695800781,0.6243456602096558,0.1055012792348861,0.0758105516433715,293.197021484375,297.1499938964844,293.1499938964844,0.3577957153320312,-6644.78515625,304.1703491210937,0.9990000128746032,0.507123589515686,0.423160970211029,293.3335266113281,297.1499938964844,293.1499938964844,0.0065377550199627,-2316.161865234375,299.3778686523437,0.4708609879016876,0.050000000745058,0.2339344173669815,291.175048828125,291.1499938964844,259.6182556152344,258.09161376953125,280.3290405273437,294.5819702148437,291.1780090332031,1.0,0.2600578367710113,0.6918355822563171,0.6918355822563171,1.0,1.0,-1.084538459777832,0.442319244146347,0.6422191858291626,0.1773072481155395,0.0,0.0,0.5481845736503601,56.75898742675781,48.0,38.520145416259766,-11895.4677734375,177.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.763671875,18000.0,0.0,0.0,0.2695720195770263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375964045524597,0.5376022458076477,-5.843852250109194e-06,0.0,0.0002735813322942,0.0,0.0,49.760047912597656,0.0,0.0,0.0,0.452805608510971,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791674926877021,-1903.4925537109373,304.1508483886719,0.6731601357460022,0.133132055401802,0.1214735209941864,294.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.472517728805542,0.050000000745058,0.0492855422198772,293.3016967773437,297.1499938964844,293.1499938964844,0.0568028427660465,-1170.83642578125,304.1649475097656,0.6228843927383423,0.1038699895143508,0.074637122452259,293.1900329589844,297.1499938964844,293.1499938964844,0.3540415465831756,-6588.5009765625,304.1734313964844,0.9990000128746032,0.5079022645950317,0.4197189211845398,293.33319091796875,297.1499938964844,293.1499938964844,0.0064983619377017,-2304.51806640625,299.3501281738281,0.472517728805542,0.050000000745058,0.2337893843650818,291.1834716796875,291.1499938964844,259.60858154296875,258.0848693847656,280.315185546875,294.5552062988281,291.1841735839844,1.0,0.2584208548069,0.6917945742607117,0.6917945742607117,1.0,1.0,-1.078783392906189,0.4397980272769928,0.6389853954315186,0.1761152595281601,0.0,0.0,0.5450583100318909,55.91311264038086,51.0,25.791053771972656,-11830.5654296875,173.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,307.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.669921875,18000.0,0.0,0.0,0.2693607211112976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319382548332214,0.5319440364837646,-5.813792995468248e-06,0.0,0.0002733668952714,0.0,0.0,48.85442352294922,0.0,0.0,0.0,0.4504005312919616,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792237594723701,-1904.5888671875,304.15045166015625,0.6754423975944519,0.1332483440637588,0.1215332373976707,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4742988646030426,0.050000000745058,0.0492520816624164,293.29840087890625,297.1499938964844,293.1499938964844,0.0541035793721675,-1135.4337158203125,304.1644592285156,0.6185823082923889,0.1006974726915359,0.0723748430609703,293.1790466308594,297.1499938964844,293.1499938964844,0.3499347865581512,-6528.92919921875,304.1722717285156,0.9990000128746032,0.5091232061386108,0.4159184098243713,293.3322448730469,297.1499938964844,293.1499938964844,0.0064316480420529,-2285.946044921875,299.2890319824219,0.4742988646030426,0.050000000745058,0.2336306720972061,291.1826477050781,291.1499938964844,259.589111328125,258.0712890625,280.2909545898437,294.5133972167969,291.1820373535156,1.0,0.2565242648124695,0.6917126774787903,0.6917126774787903,1.0,1.0,-1.071345567703247,0.4365172386169433,0.6348283886909485,0.1746357083320617,0.0,0.0,0.540632426738739,54.97501373291016,54.0,3.292673349380493,-11746.658203125,169.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,307.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.8828125,18000.0,0.0,0.0,0.268553078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227442979812622,0.5227500200271606,-5.751895969297038e-06,0.0,0.0002725472440943,0.0,0.0,47.31377029418945,0.0,0.0,0.0,0.446279764175415,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792237594723701,-1904.5888671875,304.15045166015625,0.6754423975944519,0.1332483440637588,0.1215332373976707,294.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4742988646030426,0.050000000745058,0.0492520816624164,293.29840087890625,297.1499938964844,293.1499938964844,0.0541035793721675,-1135.4337158203125,304.1644592285156,0.6185823082923889,0.1006974726915359,0.0723748430609703,293.1790466308594,297.1499938964844,293.1499938964844,0.3499347865581512,-6528.92919921875,304.1722717285156,0.9990000128746032,0.5091232061386108,0.4159184098243713,293.3322448730469,297.1499938964844,293.1499938964844,0.0064316480420529,-2285.946044921875,299.2890319824219,0.4742988646030426,0.050000000745058,0.2336306720972061,291.1826477050781,291.1499938964844,259.589111328125,258.0712890625,280.2909545898437,294.5133972167969,291.1820373535156,1.0,0.2565242648124695,0.6917126774787903,0.6917126774787903,1.0,1.0,-1.071345567703247,0.4365172386169433,0.6348283886909485,0.1746357083320617,0.0,0.0,0.540632426738739,54.97501373291016,54.0,3.292673349380493,-11746.658203125,169.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,307.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.8828125,18000.0,0.0,0.0,0.268553078174591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227442979812622,0.5227500200271606,-5.751895969297038e-06,0.0,0.0002725472440943,0.0,0.0,47.31377029418945,0.0,0.0,0.0,0.446279764175415,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793888196349144,-1907.7845458984373,304.1500244140625,0.6759356260299683,0.1334075480699539,0.1216644421219825,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4744881391525268,0.050000000745058,0.0492485091090202,293.2950134277344,297.1499938964844,293.1499938964844,0.0515302494168281,-1102.0880126953125,304.1639404296875,0.6125438809394836,0.0976229533553123,0.0702079609036445,293.1729736328125,297.1499938964844,293.1499938964844,0.3493455052375793,-6523.2939453125,304.1657409667969,0.9990000128746032,0.5096307992935181,0.4155088663101196,293.3311767578125,297.1499938964844,293.1499938964844,0.0063731926493346,-2270.218994140625,299.2259521484375,0.4744881391525268,0.050000000745058,0.2336137145757675,291.1747741699219,291.1499938964844,259.5694580078125,258.0576171875,280.2716064453125,294.486083984375,291.1735534667969,1.0,0.2561404109001159,0.6916307806968689,0.6916307806968689,1.0,1.0,-1.0683846473693848,0.4351727962493896,0.6332118511199951,0.1741177886724472,0.0,0.0,0.537801206111908,54.8502311706543,57.0,-9.24519157409668,-11710.7919921875,168.91896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,307.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.658203125,18000.0,0.0,0.0,0.2674262821674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165016651153564,0.5165073871612549,-5.7061788538703695e-06,0.0,0.0002714036672841,0.0,0.0,46.259090423583984,0.0,0.0,0.0,0.4434114992618561,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793888196349144,-1907.7845458984373,304.1500244140625,0.6759356260299683,0.1334075480699539,0.1216644421219825,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4744881391525268,0.050000000745058,0.0492485091090202,293.2950134277344,297.1499938964844,293.1499938964844,0.0515302494168281,-1102.0880126953125,304.1639404296875,0.6125438809394836,0.0976229533553123,0.0702079609036445,293.1729736328125,297.1499938964844,293.1499938964844,0.3493455052375793,-6523.2939453125,304.1657409667969,0.9990000128746032,0.5096307992935181,0.4155088663101196,293.3311767578125,297.1499938964844,293.1499938964844,0.0063731926493346,-2270.218994140625,299.2259521484375,0.4744881391525268,0.050000000745058,0.2336137145757675,291.1747741699219,291.1499938964844,259.5694580078125,258.0576171875,280.2716064453125,294.486083984375,291.1735534667969,1.0,0.2561404109001159,0.6916307806968689,0.6916307806968689,1.0,1.0,-1.0683846473693848,0.4351727962493896,0.6332118511199951,0.1741177886724472,0.0,0.0,0.537801206111908,54.8502311706543,57.0,-9.24519157409668,-11710.7919921875,168.91896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,307.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.658203125,18000.0,0.0,0.0,0.2674262821674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165016651153564,0.5165073871612549,-5.7061788538703695e-06,0.0,0.0002714036672841,0.0,0.0,46.259090423583984,0.0,0.0,0.0,0.4434114992618561,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.07962366938591,-1912.31884765625,304.1496276855469,0.6749704480171204,0.1335887163877487,0.1218425035476684,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4734220206737518,0.050000000745058,0.0492686703801155,293.2917175292969,297.1499938964844,293.1499938964844,0.0490421578288078,-1070.1644287109375,304.1634216308594,0.6047831177711487,0.0946197286248207,0.0681127384305,293.1717529296875,297.1499938964844,293.1499938964844,0.3516217768192291,-6560.88134765625,304.1566772460937,0.9990000128746032,0.5093016624450684,0.4178022146224975,293.3302001953125,297.1499938964844,293.1499938964844,0.0063200970180332,-2256.302978515625,299.1613464355469,0.4734220206737518,0.050000000745058,0.2337093502283096,291.1627197265625,291.1499938964844,259.5496520996094,258.0438232421875,280.2565002441406,294.4707336425781,291.1612243652344,1.0,0.2569601833820343,0.6915050148963928,0.6915050148963928,1.0,1.0,-1.0689740180969238,0.435357391834259,0.6336166262626648,0.1743331253528595,0.0,0.0,0.5368902087211609,55.37055587768555,60.0,-15.920247077941896,-11713.2353515625,170.03504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553466796875,307.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2662075459957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134888291358948,0.5134945511817932,-5.679588866769336e-06,0.0,0.0002701668126974,0.0,0.0,45.7243537902832,0.0,0.0,0.0,0.4419656991958618,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.07962366938591,-1912.31884765625,304.1496276855469,0.6749704480171204,0.1335887163877487,0.1218425035476684,294.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4734220206737518,0.050000000745058,0.0492686703801155,293.2917175292969,297.1499938964844,293.1499938964844,0.0490421578288078,-1070.1644287109375,304.1634216308594,0.6047831177711487,0.0946197286248207,0.0681127384305,293.1717529296875,297.1499938964844,293.1499938964844,0.3516217768192291,-6560.88134765625,304.1566772460937,0.9990000128746032,0.5093016624450684,0.4178022146224975,293.3302001953125,297.1499938964844,293.1499938964844,0.0063200970180332,-2256.302978515625,299.1613464355469,0.4734220206737518,0.050000000745058,0.2337093502283096,291.1627197265625,291.1499938964844,259.5496520996094,258.0438232421875,280.2565002441406,294.4707336425781,291.1612243652344,1.0,0.2569601833820343,0.6915050148963928,0.6915050148963928,1.0,1.0,-1.0689740180969238,0.435357391834259,0.6336166262626648,0.1743331253528595,0.0,0.0,0.5368902087211609,55.37055587768555,60.0,-15.920247077941896,-11713.2353515625,170.03504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553466796875,307.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2662075459957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134888291358948,0.5134945511817932,-5.679588866769336e-06,0.0,0.0002701668126974,0.0,0.0,45.7243537902832,0.0,0.0,0.0,0.4419656991958618,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.0798913761973381,-1917.4686279296875,304.1493225097656,0.67286217212677,0.133775994181633,0.1220473423600196,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.471312940120697,0.050000000745058,0.0493079088628292,293.2885437011719,297.1499938964844,293.1499938964844,0.046605534851551,-1039.146728515625,304.1630249023437,0.595669686794281,0.0916718393564224,0.0660723522305488,293.1749572753906,297.1499938964844,293.1499938964844,0.3561835587024688,-6632.28369140625,304.1468505859375,0.9990000128746032,0.5081109404563904,0.4222317337989807,293.3294372558594,297.1499938964844,293.1499938964844,0.0062701841816306,-2243.342529296875,299.0958251953125,0.471312940120697,0.050000000745058,0.2338954806327819,291.1493225097656,291.1499938964844,259.5296325683594,258.0299377441406,280.2444152832031,294.46484375,291.1477966308594,1.0,0.2587314546108246,0.6913793087005615,0.6913793087005615,1.0,1.0,-1.0723570585250854,0.4367557466030121,0.6356013417243958,0.175125315785408,0.0,0.0,0.537872850894928,56.40859603881836,63.0,-18.34004020690918,-11746.998046875,172.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37628173828125,307.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.2651249170303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138734579086304,0.513879120349884,-5.673881787515711e-06,0.0,0.00026906808489,0.0,0.0,45.730587005615234,0.0,0.0,0.0,0.4420190155506134,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.0798913761973381,-1917.4686279296875,304.1493225097656,0.67286217212677,0.133775994181633,0.1220473423600196,294.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.471312940120697,0.050000000745058,0.0493079088628292,293.2885437011719,297.1499938964844,293.1499938964844,0.046605534851551,-1039.146728515625,304.1630249023437,0.595669686794281,0.0916718393564224,0.0660723522305488,293.1749572753906,297.1499938964844,293.1499938964844,0.3561835587024688,-6632.28369140625,304.1468505859375,0.9990000128746032,0.5081109404563904,0.4222317337989807,293.3294372558594,297.1499938964844,293.1499938964844,0.0062701841816306,-2243.342529296875,299.0958251953125,0.471312940120697,0.050000000745058,0.2338954806327819,291.1493225097656,291.1499938964844,259.5296325683594,258.0299377441406,280.2444152832031,294.46484375,291.1477966308594,1.0,0.2587314546108246,0.6913793087005615,0.6913793087005615,1.0,1.0,-1.0723570585250854,0.4367557466030121,0.6356013417243958,0.175125315785408,0.0,0.0,0.537872850894928,56.40859603881836,63.0,-18.34004020690918,-11746.998046875,172.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37628173828125,307.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.2651249170303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138734579086304,0.513879120349884,-5.673881787515711e-06,0.0,0.00026906808489,0.0,0.0,45.730587005615234,0.0,0.0,0.0,0.4420190155506134,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800306051969528,-1920.1405029296875,304.149169921875,0.6714694499969482,0.1338687390089035,0.122155413031578,294.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4699070155620575,0.050000000745058,0.0493335425853729,293.2870178222656,297.1499938964844,293.1499938964844,0.0454017892479896,-1023.896728515625,304.162841796875,0.5906780958175659,0.0902165696024894,0.0650699734687805,293.1780090332031,297.1499938964844,293.1499938964844,0.3591754734516144,-6678.314453125,304.1419982910156,0.9990000128746032,0.5071966648101807,0.4251011312007904,293.32916259765625,297.1499938964844,293.1499938964844,0.0062460051849484,-2237.06396484375,299.0628662109375,0.4699070155620575,0.050000000745058,0.2340170890092849,291.1426086425781,291.1499938964844,259.5195617675781,258.0229187011719,280.2392883300781,294.4648132324219,291.14111328125,1.0,0.2599093317985534,0.6913164258003235,0.6913164258003235,1.0,1.0,-1.0749040842056274,0.4378274381160736,0.6370766162872314,0.1756975352764129,0.0,0.0,0.5390398502349854,57.09065628051758,63.0,-18.599090576171875,-11773.40234375,174.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,307.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.583984375,18000.0,0.0,0.0,0.2646990418434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152915120124817,0.5152971744537354,-5.678740762959933e-06,0.0,0.0002686358639039,0.0,0.0,45.92972183227539,0.0,0.0,0.0,0.4425908625125885,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801708102226257,-1922.8262939453125,304.1490783691406,0.6698962450027466,0.1339599043130874,0.1222656443715095,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4682790040969848,0.050000000745058,0.0493626669049263,293.2855224609375,297.1499938964844,293.1499938964844,0.0442065857350826,-1008.7927856445312,304.1626892089844,0.585438072681427,0.088773563504219,0.0640786215662956,293.1819152832031,297.1499938964844,293.1499938964844,0.3625712096691131,-6730.111328125,304.13726806640625,0.9990000128746032,0.5060760974884033,0.4283372461795807,293.3289489746094,297.1499938964844,293.1499938964844,0.0062222140841186,-2230.867919921875,299.0297546386719,0.4682790040969848,0.050000000745058,0.2341552376747131,291.13604736328125,291.1499938964844,259.50946044921875,258.015869140625,280.2349853515625,294.4664306640625,291.1346130371094,1.0,0.2612515389919281,0.6912028193473816,0.6912028193473816,1.0,1.0,-1.0779310464859009,0.4390969276428222,0.6388341784477234,0.1763572692871093,0.0,0.0,0.5406283736228943,57.86697769165039,66.0,-18.3721981048584,-11805.02734375,177.21482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,307.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.689453125,18000.0,0.0,0.0,0.2643797993659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174909234046936,0.5174965858459473,-5.688602414011257e-06,0.0,0.0002683118800632,0.0,0.0,46.2554931640625,0.0,0.0,0.0,0.4435123801231384,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804486572742462,-1928.1337890625,304.14892578125,0.6663262248039246,0.1341363489627838,0.1224898546934127,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4643613696098327,0.050000000745058,0.0494300797581672,293.2826538085937,297.1499938964844,293.1499938964844,0.0418426841497421,-978.9931640625,304.1623840332031,0.574347972869873,0.0859257280826568,0.0621289908885955,293.19195556640625,297.1499938964844,293.1499938964844,0.3703965246677398,-6848.18505859375,304.1285095214844,0.9990000128746032,0.5032361149787903,0.4357368350028991,293.3287353515625,297.1499938964844,293.1499938964844,0.0061753131449222,-2218.547607421875,298.9634094238281,0.4643613696098327,0.050000000745058,0.2344750165939331,291.12384033203125,291.1499938964844,259.48907470703125,258.0016784667969,280.22802734375,294.4742431640625,291.12255859375,1.0,0.2643535733222961,0.690975546836853,0.690975546836853,1.0,1.0,-1.0852057933807373,0.4421672821044922,0.6430385112762451,0.1779286861419677,0.0,0.0,0.5449491143226624,59.667510986328125,54.0,-17.028459548950195,-11881.6416015625,182.7045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,307.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.083984375,18000.0,0.0,0.0,0.2641344964504242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240756869316101,0.5240814089775085,-5.722809419239638e-06,0.0,0.0002680629258975,0.0,0.0,47.27146911621094,0.0,0.0,0.0,0.4463452100753784,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804486572742462,-1928.1337890625,304.14892578125,0.6663262248039246,0.1341363489627838,0.1224898546934127,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4643613696098327,0.050000000745058,0.0494300797581672,293.2826538085937,297.1499938964844,293.1499938964844,0.0418426841497421,-978.9931640625,304.1623840332031,0.574347972869873,0.0859257280826568,0.0621289908885955,293.19195556640625,297.1499938964844,293.1499938964844,0.3703965246677398,-6848.18505859375,304.1285095214844,0.9990000128746032,0.5032361149787903,0.4357368350028991,293.3287353515625,297.1499938964844,293.1499938964844,0.0061753131449222,-2218.547607421875,298.9634094238281,0.4643613696098327,0.050000000745058,0.2344750165939331,291.12384033203125,291.1499938964844,259.48907470703125,258.0016784667969,280.22802734375,294.4742431640625,291.12255859375,1.0,0.2643535733222961,0.690975546836853,0.690975546836853,1.0,1.0,-1.0852057933807373,0.4421672821044922,0.6430385112762451,0.1779286861419677,0.0,0.0,0.5449491143226624,59.667510986328125,54.0,-17.028459548950195,-11881.6416015625,182.7045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,307.8910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.083984375,18000.0,0.0,0.0,0.2641344964504242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240756869316101,0.5240814089775085,-5.722809419239638e-06,0.0,0.0002680629258975,0.0,0.0,47.27146911621094,0.0,0.0,0.0,0.4463452100753784,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805505067110061,-1929.9287109375,304.1491394042969,0.6686242818832397,0.1343569457530975,0.1226393803954124,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4663840532302856,0.050000000745058,0.0493957512080669,293.2795715332031,297.1499938964844,293.1499938964844,0.0393770262598991,-947.7689208984376,304.1623840332031,0.5688986778259277,0.0831897109746933,0.0601658150553703,293.1975402832031,297.1499938964844,293.1499938964844,0.3671317398548126,-6794.31689453125,304.1417236328125,0.9990000128746032,0.5010112524032593,0.431985080242157,293.3285217285156,297.1499938964844,293.1499938964844,0.0061108469963073,-2199.36181640625,298.9028015136719,0.4663840532302856,0.050000000745058,0.2343121767044067,291.1260681152344,291.1499938964844,259.468505859375,257.9872741699219,280.2260437011719,294.4696655273437,291.1287841796875,1.0,0.2619234621524811,0.6907483339309692,0.6907483339309692,1.0,1.0,-1.0782973766326904,0.4390307366847992,0.6392666697502136,0.1766644418239593,0.0,0.0,0.5484367609024048,58.7171516418457,42.0,10.90752410888672,-11875.4501953125,178.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,307.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.92578125,18000.0,0.0,0.0,0.2643549740314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318551063537598,0.531860888004303,-5.772157237515785e-06,0.0,0.0002682867052499,0.0,0.0,48.55157470703125,0.0,0.0,0.0,0.4497654736042022,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805505067110061,-1929.9287109375,304.1491394042969,0.6686242818832397,0.1343569457530975,0.1226393803954124,294.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4663840532302856,0.050000000745058,0.0493957512080669,293.2795715332031,297.1499938964844,293.1499938964844,0.0393770262598991,-947.7689208984376,304.1623840332031,0.5688986778259277,0.0831897109746933,0.0601658150553703,293.1975402832031,297.1499938964844,293.1499938964844,0.3671317398548126,-6794.31689453125,304.1417236328125,0.9990000128746032,0.5010112524032593,0.431985080242157,293.3285217285156,297.1499938964844,293.1499938964844,0.0061108469963073,-2199.36181640625,298.9028015136719,0.4663840532302856,0.050000000745058,0.2343121767044067,291.1260681152344,291.1499938964844,259.468505859375,257.9872741699219,280.2260437011719,294.4696655273437,291.1287841796875,1.0,0.2619234621524811,0.6907483339309692,0.6907483339309692,1.0,1.0,-1.0782973766326904,0.4390307366847992,0.6392666697502136,0.1766644418239593,0.0,0.0,0.5484367609024048,58.7171516418457,42.0,10.90752410888672,-11875.4501953125,178.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,307.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.92578125,18000.0,0.0,0.0,0.2643549740314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318551063537598,0.531860888004303,-5.772157237515785e-06,0.0,0.0002682867052499,0.0,0.0,48.55157470703125,0.0,0.0,0.0,0.4497654736042022,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804345831274986,-1927.28369140625,304.14959716796875,0.6765090227127075,0.1346584856510162,0.122773602604866,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4731916785240173,0.050000000745058,0.0492730252444744,293.2760009765625,297.1499938964844,293.1499938964844,0.0368438884615898,-915.306396484375,304.1624755859375,0.5688638091087341,0.0806261375546455,0.0582501366734504,293.1885070800781,297.1499938964844,293.1499938964844,0.3530228435993194,-6575.9765625,304.1681823730469,0.9990000128746032,0.5016079545021057,0.4182934165000915,293.3279113769531,297.1499938964844,293.1499938964844,0.0060266526415944,-2171.672119140625,298.85546875,0.4731916785240173,0.050000000745058,0.2337300181388855,291.15789794921875,291.1499938964844,259.4477233886719,257.97265625,280.2126770019531,294.42449951171875,291.1620483398437,1.0,0.255317211151123,0.6905185580253601,0.6905185580253601,1.0,1.0,-1.058883786201477,0.4304327964782715,0.6284509897232056,0.1729278862476349,0.0,0.0,0.5453835129737854,55.37660217285156,45.0,39.17562103271485,-11743.3984375,167.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.07421875,18000.0,0.0,0.0,0.2645267248153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307468175888062,0.5307525992393494,-5.7874626691045705e-06,0.0,0.0002684609789866,0.0,0.0,48.5246696472168,0.0,0.0,0.0,0.4495414197444916,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804345831274986,-1927.28369140625,304.14959716796875,0.6765090227127075,0.1346584856510162,0.122773602604866,294.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4731916785240173,0.050000000745058,0.0492730252444744,293.2760009765625,297.1499938964844,293.1499938964844,0.0368438884615898,-915.306396484375,304.1624755859375,0.5688638091087341,0.0806261375546455,0.0582501366734504,293.1885070800781,297.1499938964844,293.1499938964844,0.3530228435993194,-6575.9765625,304.1681823730469,0.9990000128746032,0.5016079545021057,0.4182934165000915,293.3279113769531,297.1499938964844,293.1499938964844,0.0060266526415944,-2171.672119140625,298.85546875,0.4731916785240173,0.050000000745058,0.2337300181388855,291.15789794921875,291.1499938964844,259.4477233886719,257.97265625,280.2126770019531,294.42449951171875,291.1620483398437,1.0,0.255317211151123,0.6905185580253601,0.6905185580253601,1.0,1.0,-1.058883786201477,0.4304327964782715,0.6284509897232056,0.1729278862476349,0.0,0.0,0.5453835129737854,55.37660217285156,45.0,39.17562103271485,-11743.3984375,167.14910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,307.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.07421875,18000.0,0.0,0.0,0.2645267248153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307468175888062,0.5307525992393494,-5.7874626691045705e-06,0.0,0.0002684609789866,0.0,0.0,48.5246696472168,0.0,0.0,0.0,0.4495414197444916,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804573148488998,-1927.3533935546875,304.1496887207031,0.6822896003723145,0.135020911693573,0.1230126172304153,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4773544669151306,0.050000000745058,0.0491935648024082,293.2720642089844,297.1499938964844,293.1499938964844,0.0345654748380184,-885.9312744140625,304.162109375,0.566852867603302,0.0782333016395568,0.056490384042263,293.17169189453125,297.1499938964844,293.1499938964844,0.3430626094341278,-6425.16796875,304.17822265625,0.9990000128746032,0.5040467977523804,0.4091818034648895,293.3267822265625,297.1499938964844,293.1499938964844,0.0059517454355955,-2147.3173828125,298.80780029296875,0.4773544669151306,0.050000000745058,0.2333530783653259,291.1842041015625,291.1499938964844,259.4266967773437,257.9578552246094,280.1846923828125,294.3614807128906,291.1849975585937,1.0,0.2513823807239532,0.690288782119751,0.690288782119751,1.0,1.0,-1.045568823814392,0.4245054423809051,0.6210633516311646,0.170440137386322,0.0,0.0,0.53871089220047,53.20814895629883,48.0,26.56622314453125,-11605.876953125,159.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,307.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.81640625,18000.0,0.0,0.0,0.2641589939594269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205678939819336,0.5205736756324768,-5.741579116147477e-06,0.0,0.0002680878096725,0.0,0.0,46.98317337036133,0.0,0.0,0.0,0.4453146755695343,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804573148488998,-1927.3533935546875,304.1496887207031,0.6822896003723145,0.135020911693573,0.1230126172304153,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.4773544669151306,0.050000000745058,0.0491935648024082,293.2720642089844,297.1499938964844,293.1499938964844,0.0345654748380184,-885.9312744140625,304.162109375,0.566852867603302,0.0782333016395568,0.056490384042263,293.17169189453125,297.1499938964844,293.1499938964844,0.3430626094341278,-6425.16796875,304.17822265625,0.9990000128746032,0.5040467977523804,0.4091818034648895,293.3267822265625,297.1499938964844,293.1499938964844,0.0059517454355955,-2147.3173828125,298.80780029296875,0.4773544669151306,0.050000000745058,0.2333530783653259,291.1842041015625,291.1499938964844,259.4266967773437,257.9578552246094,280.1846923828125,294.3614807128906,291.1849975585937,1.0,0.2513823807239532,0.690288782119751,0.690288782119751,1.0,1.0,-1.045568823814392,0.4245054423809051,0.6210633516311646,0.170440137386322,0.0,0.0,0.53871089220047,53.20814895629883,48.0,26.56622314453125,-11605.876953125,159.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,307.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.81640625,18000.0,0.0,0.0,0.2641589939594269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205678939819336,0.5205736756324768,-5.741579116147477e-06,0.0,0.0002680878096725,0.0,0.0,46.98317337036133,0.0,0.0,0.0,0.4453146755695343,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805823132395744,-1929.67236328125,304.1495056152344,0.6841757893562317,0.1352239847183227,0.1231662407517433,294.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4785296320915222,0.050000000745058,0.0491707436740398,293.2699584960937,297.1499938964844,293.1499938964844,0.0335595421493053,-872.9588623046875,304.1617126464844,0.5649518370628357,0.0771009027957916,0.0556666366755962,293.1644592285156,297.1499938964844,293.1499938964844,0.3402185440063476,-6383.25,304.17822265625,0.9990000128746032,0.5051910877227783,0.4065274894237518,293.3260498046875,297.1499938964844,293.1499938964844,0.0059209573082625,-2138.069091796875,298.7795715332031,0.4785296320915222,0.050000000745058,0.233244851231575,291.1851806640625,291.1499938964844,259.4161071777344,257.9503479003906,280.1713256835937,294.3350830078125,291.1848449707031,1.0,0.2501683235168457,0.6901739239692688,0.6901739239692688,1.0,1.0,-1.041420340538025,0.4226308166980743,0.618789553642273,0.1697156280279159,0.0,0.0,0.5362433791160583,52.583251953125,48.0,12.768354415893556,-11556.7216796875,157.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,307.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.619140625,18000.0,0.0,0.0,0.2637681066989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154889822006226,0.515494704246521,-5.709374363505049e-06,0.0,0.0002676910953596,0.0,0.0,46.16162872314453,0.0,0.0,0.0,0.4430886209011078,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807466730475425,-1932.7635498046875,304.1492919921875,0.6855401992797852,0.1354413777589798,0.1233411356806755,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4792726337909698,0.050000000745058,0.04915626719594,293.26776123046875,297.1499938964844,293.1499938964844,0.0326162688434124,-860.7409057617188,304.16131591796875,0.5626099109649658,0.0760098323225975,0.0548784583806991,293.158447265625,297.1499938964844,293.1499938964844,0.3383847177028656,-6356.99951171875,304.1763916015625,0.9990000128746032,0.5061908960342407,0.4048340916633606,293.32525634765625,297.1499938964844,293.1499938964844,0.005892860237509,-2129.8515625,298.7503356933594,0.4792726337909698,0.050000000745058,0.2331761568784713,291.182861328125,291.1499938964844,259.4054870605469,257.9427795410156,280.1581115722656,294.3124084472656,291.1820373535156,1.0,0.2493839859962463,0.6901724934577942,0.6901724934577942,1.0,1.0,-1.0385510921478271,0.421339750289917,0.6172114014625549,0.1692679077386856,0.0,0.0,0.5342754125595093,52.18487930297852,51.0,2.1839871406555176,-11523.46484375,155.7875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,307.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.634765625,18000.0,0.0,0.0,0.2632752656936645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113540291786194,0.511359691619873,-5.680656158801867e-06,0.0,0.0002671909169293,0.0,0.0,45.48219680786133,0.0,0.0,0.0,0.4412222504615783,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811592862010002,-1940.5745849609373,304.1488342285156,0.6868651509284973,0.1359097212553024,0.1237449720501899,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4796523749828338,0.050000000745058,0.0491488613188266,293.2632751464844,297.1499938964844,293.1499938964844,0.0308893751353025,-838.1663818359375,304.1604309082031,0.5567840933799744,0.0739401876926422,0.0534001961350441,293.1503601074219,297.1499938964844,293.1499938964844,0.3373468220233917,-6344.8779296875,304.16925048828125,0.9990000128746032,0.5076249837875366,0.40396448969841,293.3235778808594,297.1499938964844,293.1499938964844,0.0058420645073056,-2115.421630859375,298.690185546875,0.4796523749828338,0.050000000745058,0.2331410348415374,291.1728515625,291.1499938964844,259.3840026855469,257.9274597167969,280.1337585449219,294.2771911621094,291.1712951660156,1.0,0.2489399313926696,0.6901696920394897,0.6901696920394897,1.0,1.0,-1.0361652374267578,0.4202262461185455,0.6159390211105347,0.1690193861722946,0.0,0.0,0.5318365693092346,51.97353363037109,54.0,-12.043088912963867,-11494.4423828125,154.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.826171875,18000.0,0.0,0.0,0.2621091604232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056371092796326,0.5056427717208862,-5.637837602989748e-06,0.0,0.0002660074678715,0.0,0.0,44.531768798828125,0.0,0.0,0.0,0.4385938644409179,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811592862010002,-1940.5745849609373,304.1488342285156,0.6868651509284973,0.1359097212553024,0.1237449720501899,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4796523749828338,0.050000000745058,0.0491488613188266,293.2632751464844,297.1499938964844,293.1499938964844,0.0308893751353025,-838.1663818359375,304.1604309082031,0.5567840933799744,0.0739401876926422,0.0534001961350441,293.1503601074219,297.1499938964844,293.1499938964844,0.3373468220233917,-6344.8779296875,304.16925048828125,0.9990000128746032,0.5076249837875366,0.40396448969841,293.3235778808594,297.1499938964844,293.1499938964844,0.0058420645073056,-2115.421630859375,298.690185546875,0.4796523749828338,0.050000000745058,0.2331410348415374,291.1728515625,291.1499938964844,259.3840026855469,257.9274597167969,280.1337585449219,294.2771911621094,291.1712951660156,1.0,0.2489399313926696,0.6901696920394897,0.6901696920394897,1.0,1.0,-1.0361652374267578,0.4202262461185455,0.6159390211105347,0.1690193861722946,0.0,0.0,0.5318365693092346,51.97353363037109,54.0,-12.043088912963867,-11494.4423828125,154.76617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.826171875,18000.0,0.0,0.0,0.2621091604232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056371092796326,0.5056427717208862,-5.637837602989748e-06,0.0,0.0002660074678715,0.0,0.0,44.531768798828125,0.0,0.0,0.0,0.4385938644409179,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816487818956375,-1949.8709716796875,304.1484069824219,0.6866052746772766,0.1364060044288635,0.1242009773850441,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4788126051425934,0.050000000745058,0.0491652563214302,293.2586975097656,297.1499938964844,293.1499938964844,0.0293568447232246,-817.6193237304688,304.15948486328125,0.5497369170188904,0.0719993337988853,0.0520338490605354,293.1474609375,297.1499938964844,293.1499938964844,0.3392594754695892,-6377.509765625,304.1596069335937,0.9990000128746032,0.508211612701416,0.4058839678764343,293.3219299316406,297.1499938964844,293.1499938964844,0.0057963053695857,-2102.812255859375,298.6283874511719,0.4788126051425934,0.050000000745058,0.2332188040018081,291.1582946777344,291.1499938964844,259.3623046875,257.911865234375,280.11199951171875,294.2533569335937,291.1564636230469,1.0,0.2497409433126449,0.6901668906211853,0.6901668906211853,1.0,1.0,-1.0374884605407717,0.420737087726593,0.6167513132095337,0.1694687753915786,0.0,0.0,0.5316779017448425,52.40828704833984,57.0,-19.333471298217773,-11508.9794921875,155.8928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,307.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.115234375,18000.0,0.0,0.0,0.2609146535396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037510991096497,0.5037567019462585,-5.617199803964468e-06,0.0,0.0002647952060215,0.0,0.0,44.17742538452149,0.0,0.0,0.0,0.4376339018344879,4.0,0.0,1.0
