time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816487818956375,-1949.8709716796875,304.1484069824219,0.6866052746772766,0.1364060044288635,0.1242009773850441,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.4788126051425934,0.050000000745058,0.0491652563214302,293.2586975097656,297.1499938964844,293.1499938964844,0.0293568447232246,-817.6193237304688,304.15948486328125,0.5497369170188904,0.0719993337988853,0.0520338490605354,293.1474609375,297.1499938964844,293.1499938964844,0.3392594754695892,-6377.509765625,304.1596069335937,0.9990000128746032,0.508211612701416,0.4058839678764343,293.3219299316406,297.1499938964844,293.1499938964844,0.0057963053695857,-2102.812255859375,298.6283874511719,0.4788126051425934,0.050000000745058,0.2332188040018081,291.1582946777344,291.1499938964844,259.3623046875,257.911865234375,280.11199951171875,294.2533569335937,291.1564636230469,1.0,0.2497409433126449,0.6901668906211853,0.6901668906211853,1.0,1.0,-1.0374884605407717,0.420737087726593,0.6167513132095337,0.1694687753915786,0.0,0.0,0.5316779017448425,52.40828704833984,57.0,-19.333471298217773,-11508.9794921875,155.8928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,307.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.115234375,18000.0,0.0,0.0,0.2609146535396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037510991096497,0.5037567019462585,-5.617199803964468e-06,0.0,0.0002647952060215,0.0,0.0,44.17742538452149,0.0,0.0,0.0,0.4376339018344879,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821744725108146,-1959.8502197265625,304.1480712890625,0.6850833892822266,0.1369138360023498,0.1246889978647232,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4769784212112427,0.050000000745058,0.0492008738219738,293.254150390625,297.1499938964844,293.1499938964844,0.0277747325599193,-799.3182983398438,304.15887451171875,0.5418254137039185,0.0701669454574585,0.0507606193423271,293.1492919921875,297.1499938964844,293.1499938964844,0.3435283303260803,-6445.24658203125,304.1492919921875,0.9990000128746032,0.5079183578491211,0.4100245237350464,293.3205261230469,297.1499938964844,293.1499938964844,0.0057535120286047,-2091.137939453125,298.56597900390625,0.4769784212112427,0.050000000745058,0.2333877682685852,291.1426086425781,291.1499938964844,259.3403625488281,257.8959655761719,280.0931396484375,294.2386474609375,291.14080810546875,1.0,0.2515338659286499,0.6900306940078735,0.6900306940078735,1.0,1.0,-1.0417602062225342,0.4225118160247803,0.6192484498023987,0.1704349368810653,0.0,0.0,0.5337146520614624,53.3643684387207,60.0,-21.465065002441406,-11558.716796875,158.75454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,307.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23828125,18000.0,0.0,0.0,0.2599413692951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057852864265442,0.5057909488677979,-5.620286174234934e-06,0.0,0.0002638074220158,0.0,0.0,44.431488037109375,0.0,0.0,0.0,0.4383918344974518,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821744725108146,-1959.8502197265625,304.1480712890625,0.6850833892822266,0.1369138360023498,0.1246889978647232,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4769784212112427,0.050000000745058,0.0492008738219738,293.254150390625,297.1499938964844,293.1499938964844,0.0277747325599193,-799.3182983398438,304.15887451171875,0.5418254137039185,0.0701669454574585,0.0507606193423271,293.1492919921875,297.1499938964844,293.1499938964844,0.3435283303260803,-6445.24658203125,304.1492919921875,0.9990000128746032,0.5079183578491211,0.4100245237350464,293.3205261230469,297.1499938964844,293.1499938964844,0.0057535120286047,-2091.137939453125,298.56597900390625,0.4769784212112427,0.050000000745058,0.2333877682685852,291.1426086425781,291.1499938964844,259.3403625488281,257.8959655761719,280.0931396484375,294.2386474609375,291.14080810546875,1.0,0.2515338659286499,0.6900306940078735,0.6900306940078735,1.0,1.0,-1.0417602062225342,0.4225118160247803,0.6192484498023987,0.1704349368810653,0.0,0.0,0.5337146520614624,53.3643684387207,60.0,-21.465065002441406,-11558.716796875,158.75454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,307.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23828125,18000.0,0.0,0.0,0.2599413692951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057852864265442,0.5057909488677979,-5.620286174234934e-06,0.0,0.0002638074220158,0.0,0.0,44.431488037109375,0.0,0.0,0.0,0.4383918344974518,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.082712821662426,-1970.0557861328125,304.1478271484375,0.682593584060669,0.1374221742153167,0.1251945048570633,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4742993116378784,0.050000000745058,0.0492521971464157,293.24969482421875,297.1499938964844,293.1499938964844,0.0266598649322986,-780.6980590820312,304.15777587890625,0.5334122180938721,0.0684326440095901,0.0495692081749439,293.1551513671875,297.1499938964844,293.1499938964844,0.3496835231781006,-6540.505859375,304.1392822265625,0.9990000128746032,0.5067538619041443,0.4159183800220489,293.31939697265625,297.1499938964844,293.1499938964844,0.0057125017046928,-2079.920166015625,298.5033569335937,0.4742993116378784,0.050000000745058,0.2336312085390091,291.1274108886719,291.1499938964844,259.31817626953125,257.8797607421875,280.07586669921875,294.2311706542969,291.1257019042969,1.0,0.2541123032569885,0.6898944973945618,0.6898944973945618,1.0,1.0,-1.0483641624450684,0.4253123104572296,0.6230518817901611,0.1718323826789856,0.0,0.0,0.5377507209777832,54.74568939208984,63.0,-21.17389297485352,-11635.7734375,163.04603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,307.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.802734375,18000.0,0.0,0.0,0.2594105899333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114556550979614,0.5114612579345703,-5.646265890391078e-06,0.0,0.0002632687683217,0.0,0.0,45.26154327392578,0.0,0.0,0.0,0.4407669603824615,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.082712821662426,-1970.0557861328125,304.1478271484375,0.682593584060669,0.1374221742153167,0.1251945048570633,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4742993116378784,0.050000000745058,0.0492521971464157,293.24969482421875,297.1499938964844,293.1499938964844,0.0266598649322986,-780.6980590820312,304.15777587890625,0.5334122180938721,0.0684326440095901,0.0495692081749439,293.1551513671875,297.1499938964844,293.1499938964844,0.3496835231781006,-6540.505859375,304.1392822265625,0.9990000128746032,0.5067538619041443,0.4159183800220489,293.31939697265625,297.1499938964844,293.1499938964844,0.0057125017046928,-2079.920166015625,298.5033569335937,0.4742993116378784,0.050000000745058,0.2336312085390091,291.1274108886719,291.1499938964844,259.31817626953125,257.8797607421875,280.07586669921875,294.2311706542969,291.1257019042969,1.0,0.2541123032569885,0.6898944973945618,0.6898944973945618,1.0,1.0,-1.0483641624450684,0.4253123104572296,0.6230518817901611,0.1718323826789856,0.0,0.0,0.5377507209777832,54.74568939208984,63.0,-21.17389297485352,-11635.7734375,163.04603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,307.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.802734375,18000.0,0.0,0.0,0.2594105899333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114556550979614,0.5114612579345703,-5.646265890391078e-06,0.0,0.0002632687683217,0.0,0.0,45.26154327392578,0.0,0.0,0.0,0.4407669603824615,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829829573631286,-1975.1710205078125,304.1477355957031,0.6810678839683533,0.1376745849847793,0.1254508644342422,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4726693332195282,0.050000000745058,0.0492828600108623,293.2474975585937,297.1499938964844,293.1499938964844,0.0260303523391485,-772.081787109375,304.1575012207031,0.529123842716217,0.0675999000668525,0.0490016415715217,293.1593933105469,297.1499938964844,293.1499938964844,0.3533490598201751,-6596.54052734375,304.13458251953125,0.9990000128746032,0.5058544278144836,0.4194004237651825,293.3189392089844,297.1499938964844,293.1499938964844,0.005692406091839,-2074.39013671875,298.4720153808594,0.4726693332195282,0.050000000745058,0.2337766736745834,291.12017822265625,291.1499938964844,259.3069763183594,257.8715515136719,280.0677185058594,294.22979736328125,291.1185607910156,1.0,0.2556423842906952,0.6898263692855835,0.6898263692855835,1.0,1.0,-1.052381157875061,0.4270281195640564,0.6253529787063599,0.1726645529270172,0.0,0.0,0.5404670238494873,55.5716552734375,63.0,-20.526840209960938,-11682.751953125,165.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113098144531,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.228515625,18000.0,0.0,0.0,0.2593656480312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155876278877258,0.5155932903289795,-5.667608093062881e-06,0.0,0.0002632231626193,0.0,0.0,45.88857650756836,0.0,0.0,0.0,0.4425376951694488,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.083251878619194,-1980.2587890625,304.14764404296875,0.6793951988220215,0.1379254013299942,0.1257086396217346,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.470851719379425,0.050000000745058,0.0493164472281932,293.2453308105469,297.1499938964844,293.1499938964844,0.0254508387297391,-763.8124389648438,304.1571960449219,0.5248351693153381,0.0667908489704132,0.0484522655606269,293.1644287109375,297.1499938964844,293.1499938964844,0.3573470711708069,-6657.23291015625,304.130126953125,0.9990000128746032,0.5047508478164673,0.4231811761856079,293.3185729980469,297.1499938964844,293.1499938964844,0.005672519095242,-2068.882568359375,298.440673828125,0.470851719379425,0.050000000745058,0.2339359819889068,291.11328125,291.1499938964844,259.29571533203125,257.8632507324219,280.06024169921875,294.22979736328125,291.1117858886719,1.0,0.2573077380657196,0.6897096037864685,0.6897096037864685,1.0,1.0,-1.056800127029419,0.4289107024669647,0.6278894543647766,0.1735615581274032,0.0,0.0,0.5436052083969116,56.47650909423828,66.0,-19.57438850402832,-11734.3955078125,168.53526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,307.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.21484375,18000.0,0.0,0.0,0.2594902813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205367207527161,0.5205423831939697,-5.694434094039025e-06,0.0,0.0002633496478665,0.0,0.0,46.65505599975586,0.0,0.0,0.0,0.4446816146373749,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837846472859382,-1990.3228759765625,304.1475524902344,0.6757209300994873,0.1384253799915313,0.1262285709381103,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4666487872600555,0.050000000745058,0.0493912547826767,293.2407531738281,297.1499938964844,293.1499938964844,0.0243918560445308,-748.42333984375,304.15655517578125,0.5165069103240967,0.0653048008680343,0.0474333800375461,293.1764221191406,297.1499938964844,293.1499938964844,0.3661833703517914,-6790.10791015625,304.1220703125,0.9990000128746032,0.5019567012786865,0.431483656167984,293.3179931640625,297.1499938964844,293.1499938964844,0.0056330622173845,-2057.824951171875,298.3781433105469,0.4666487872600555,0.050000000745058,0.2342908382415771,291.1008605957031,291.1499938964844,259.27301025390625,257.84637451171875,280.0454406738281,294.2320556640625,291.0995483398437,1.0,0.2609806060791015,0.6894760131835938,0.6894760131835938,1.0,1.0,-1.0666816234588623,0.4331364333629608,0.6335451602935791,0.1755537688732147,0.0,0.0,0.551006555557251,58.492794036865234,54.0,-17.40169334411621,-11850.2509765625,175.0406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4296875,18000.0,0.0,0.0,0.2602970898151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326985716819763,0.5327042937278748,-5.764129582530586e-06,0.0,0.0002641684550326,0.0,0.0,48.59737777709961,0.0,0.0,0.0,0.4500254690647125,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837846472859382,-1990.3228759765625,304.1475524902344,0.6757209300994873,0.1384253799915313,0.1262285709381103,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4666487872600555,0.050000000745058,0.0493912547826767,293.2407531738281,297.1499938964844,293.1499938964844,0.0243918560445308,-748.42333984375,304.15655517578125,0.5165069103240967,0.0653048008680343,0.0474333800375461,293.1764221191406,297.1499938964844,293.1499938964844,0.3661833703517914,-6790.10791015625,304.1220703125,0.9990000128746032,0.5019567012786865,0.431483656167984,293.3179931640625,297.1499938964844,293.1499938964844,0.0056330622173845,-2057.824951171875,298.3781433105469,0.4666487872600555,0.050000000745058,0.2342908382415771,291.1008605957031,291.1499938964844,259.27301025390625,257.84637451171875,280.0454406738281,294.2320556640625,291.0995483398437,1.0,0.2609806060791015,0.6894760131835938,0.6894760131835938,1.0,1.0,-1.0666816234588623,0.4331364333629608,0.6335451602935791,0.1755537688732147,0.0,0.0,0.551006555557251,58.492794036865234,54.0,-17.40169334411621,-11850.2509765625,175.0406951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17866.4296875,18000.0,0.0,0.0,0.2602970898151397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326985716819763,0.5327042937278748,-5.764129582530586e-06,0.0,0.0002641684550326,0.0,0.0,48.59737777709961,0.0,0.0,0.0,0.4500254690647125,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841441452503204,-1996.90576171875,304.1477966308594,0.6783090233802795,0.1389805823564529,0.1266818642616272,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4682551324367523,0.050000000745058,0.0493631437420845,293.2355041503906,297.1499938964844,293.1499938964844,0.0234022941440343,-733.4925537109375,304.1560363769531,0.514009952545166,0.0640660524368286,0.0465029738843441,293.1834716796875,297.1499938964844,293.1499938964844,0.3636820018291473,-6746.8818359375,304.1361694335937,0.9990000128746032,0.4998248517513275,0.4283846020698547,293.3173828125,297.1499938964844,293.1499938964844,0.0055784070864319,-2040.4998779296875,298.3223571777344,0.4682551324367523,0.050000000745058,0.2341575026512146,291.1029663085937,291.1499938964844,259.25,257.8291015625,280.03533935546875,294.2171325683594,291.1058044433594,1.0,0.259029358625412,0.6892424821853638,0.6892424821853638,1.0,1.0,-1.0622036457061768,0.4310227334499359,0.6311808824539185,0.1749106347560882,0.0,0.0,0.5575879812240601,57.733360290527344,42.0,11.366689682006836,-11880.771484375,172.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,307.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17862.455078125,18000.0,0.0,0.0,0.2617433667182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54622882604599,0.5462347269058228,-5.85158113608486e-06,0.0,0.000265636248514,0.0,0.0,50.885623931884766,0.0,0.0,0.0,0.4560757279396057,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841441452503204,-1996.90576171875,304.1477966308594,0.6783090233802795,0.1389805823564529,0.1266818642616272,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4682551324367523,0.050000000745058,0.0493631437420845,293.2355041503906,297.1499938964844,293.1499938964844,0.0234022941440343,-733.4925537109375,304.1560363769531,0.514009952545166,0.0640660524368286,0.0465029738843441,293.1834716796875,297.1499938964844,293.1499938964844,0.3636820018291473,-6746.8818359375,304.1361694335937,0.9990000128746032,0.4998248517513275,0.4283846020698547,293.3173828125,297.1499938964844,293.1499938964844,0.0055784070864319,-2040.4998779296875,298.3223571777344,0.4682551324367523,0.050000000745058,0.2341575026512146,291.1029663085937,291.1499938964844,259.25,257.8291015625,280.03533935546875,294.2171325683594,291.1058044433594,1.0,0.259029358625412,0.6892424821853638,0.6892424821853638,1.0,1.0,-1.0622036457061768,0.4310227334499359,0.6311808824539185,0.1749106347560882,0.0,0.0,0.5575879812240601,57.733360290527344,42.0,11.366689682006836,-11880.771484375,172.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,307.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17862.455078125,18000.0,0.0,0.0,0.2617433667182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54622882604599,0.5462347269058228,-5.85158113608486e-06,0.0,0.000265636248514,0.0,0.0,50.885623931884766,0.0,0.0,0.0,0.4560757279396057,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842695385217666,-1998.683837890625,304.1483154296875,0.6867837309837341,0.1396242976188659,0.1271266043186187,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4746576249599457,0.050000000745058,0.0492453724145889,293.2298583984375,297.1499938964844,293.1499938964844,0.022445248439908,-718.3073120117188,304.1556091308594,0.5166198015213013,0.0630456581711769,0.045662697404623,293.1751708984375,297.1499938964844,293.1499938964844,0.3500652313232422,-6534.8408203125,304.1636657714844,0.9990000128746032,0.5006276965141296,0.4151419103145599,293.3163146972656,297.1499938964844,293.1499938964844,0.0055058249272406,-2014.9869384765625,298.2823181152344,0.4746576249599457,0.050000000745058,0.233598843216896,291.13671875,291.1499938964844,259.2225036621094,257.8077392578125,280.0140991210937,294.16015625,291.1412658691406,1.0,0.2528229653835296,0.6890072226524353,0.6890072226524353,1.0,1.0,-1.0450266599655151,0.4233118891716003,0.6217147707939148,0.1719472855329513,0.0,0.0,0.5572568774223328,54.5543327331543,45.0,42.052860260009766,-11783.9287109375,161.7707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,307.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.302734375,18000.0,0.0,0.0,0.2632514834403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505157709121704,0.5505216717720032,-5.904012141400017e-06,0.0,0.0002671667898539,0.0,0.0,51.80366516113281,0.0,0.0,0.0,0.4583079516887665,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842695385217666,-1998.683837890625,304.1483154296875,0.6867837309837341,0.1396242976188659,0.1271266043186187,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4746576249599457,0.050000000745058,0.0492453724145889,293.2298583984375,297.1499938964844,293.1499938964844,0.022445248439908,-718.3073120117188,304.1556091308594,0.5166198015213013,0.0630456581711769,0.045662697404623,293.1751708984375,297.1499938964844,293.1499938964844,0.3500652313232422,-6534.8408203125,304.1636657714844,0.9990000128746032,0.5006276965141296,0.4151419103145599,293.3163146972656,297.1499938964844,293.1499938964844,0.0055058249272406,-2014.9869384765625,298.2823181152344,0.4746576249599457,0.050000000745058,0.233598843216896,291.13671875,291.1499938964844,259.2225036621094,257.8077392578125,280.0140991210937,294.16015625,291.1412658691406,1.0,0.2528229653835296,0.6890072226524353,0.6890072226524353,1.0,1.0,-1.0450266599655151,0.4233118891716003,0.6217147707939148,0.1719472855329513,0.0,0.0,0.5572568774223328,54.5543327331543,45.0,42.052860260009766,-11783.9287109375,161.7707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,307.8338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.302734375,18000.0,0.0,0.0,0.2632514834403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505157709121704,0.5505216717720032,-5.904012141400017e-06,0.0,0.0002671667898539,0.0,0.0,51.80366516113281,0.0,0.0,0.0,0.4583079516887665,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845265835523605,-2003.049560546875,304.1484375,0.6931162476539612,0.1403340399265289,0.1276792585849762,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4786106050014496,0.050000000745058,0.049169186502695,293.2239074707031,297.1499938964844,293.1499938964844,0.0217083748430013,-706.3140869140625,304.15496826171875,0.5179843306541443,0.0622262209653854,0.0449998266994953,293.1584167480469,297.1499938964844,293.1499938964844,0.3404065668582916,-6387.7060546875,304.1746826171875,0.9990000128746032,0.5033868551254272,0.4063436388969421,293.3146667480469,297.1499938964844,293.1499938964844,0.0054408460855484,-1992.330810546875,298.24267578125,0.4786106050014496,0.050000000745058,0.2332374602556228,291.16632080078125,291.1499938964844,259.18670654296875,257.77880859375,279.97515869140625,294.0865783691406,291.1675109863281,1.0,0.2492318600416183,0.6887719035148621,0.6887719035148621,1.0,1.0,-1.0338037014007568,0.4182256758213043,0.6155779957771301,0.1701129674911499,0.0,0.0,0.5527549982070923,52.49998474121094,48.0,30.6649112701416,-11682.435546875,155.05210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.283203125,18000.0,0.0,0.0,0.2642756998538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445556640625,0.5445615649223328,-5.886394774279324e-06,0.0,0.0002682062331587,0.0,0.0,50.92770767211914,0.0,0.0,0.0,0.455955296754837,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845265835523605,-2003.049560546875,304.1484375,0.6931162476539612,0.1403340399265289,0.1276792585849762,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4786106050014496,0.050000000745058,0.049169186502695,293.2239074707031,297.1499938964844,293.1499938964844,0.0217083748430013,-706.3140869140625,304.15496826171875,0.5179843306541443,0.0622262209653854,0.0449998266994953,293.1584167480469,297.1499938964844,293.1499938964844,0.3404065668582916,-6387.7060546875,304.1746826171875,0.9990000128746032,0.5033868551254272,0.4063436388969421,293.3146667480469,297.1499938964844,293.1499938964844,0.0054408460855484,-1992.330810546875,298.24267578125,0.4786106050014496,0.050000000745058,0.2332374602556228,291.16632080078125,291.1499938964844,259.18670654296875,257.77880859375,279.97515869140625,294.0865783691406,291.1675109863281,1.0,0.2492318600416183,0.6887719035148621,0.6887719035148621,1.0,1.0,-1.0338037014007568,0.4182256758213043,0.6155779957771301,0.1701129674911499,0.0,0.0,0.5527549982070923,52.49998474121094,48.0,30.6649112701416,-11682.435546875,155.05210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.283203125,18000.0,0.0,0.0,0.2642756998538971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445556640625,0.5445615649223328,-5.886394774279324e-06,0.0,0.0002682062331587,0.0,0.0,50.92770767211914,0.0,0.0,0.0,0.455955296754837,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.08477383852005,-2007.634765625,304.14825439453125,0.695265531539917,0.1407129019498825,0.1279910802841186,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4797207415103912,0.050000000745058,0.0491475313901901,293.2208557128906,297.1499938964844,293.1499938964844,0.0214398745447397,-701.9771118164062,304.154541015625,0.518039345741272,0.0618902631103992,0.0447311997413635,293.151123046875,297.1499938964844,293.1499938964844,0.3376731872558594,-6347.134765625,304.1751403808594,0.9990000128746032,0.5047160387039185,0.4038076996803283,293.31365966796875,297.1499938964844,293.1499938964844,0.0054142987355589,-1983.7777099609373,298.2179870605469,0.4797207415103912,0.050000000745058,0.2331347167491912,291.1687316894531,291.1499938964844,259.16583251953125,257.7616577148437,279.95513916015625,294.0555419921875,291.168701171875,1.0,0.2481736540794372,0.6886542439460754,0.6886542439460754,1.0,1.0,-1.0306614637374878,0.4167609214782715,0.6139006018638611,0.1696759313344955,0.0,0.0,0.5512362122535706,51.918575286865234,48.0,16.54783821105957,-11651.0029296875,153.18206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,307.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3359375,18000.0,0.0,0.0,0.2645883560180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411956310272217,0.5412015318870544,-5.864993909199256e-06,0.0,0.0002685235522221,0.0,0.0,50.355770111083984,0.0,0.0,0.0,0.4544824063777923,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850649327039718,-2013.0888671875,304.1480407714844,0.6968894600868225,0.1411077082157135,0.1283253580331802,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.480413407087326,0.050000000745058,0.0491339899599552,293.2177429199219,297.1499938964844,293.1499938964844,0.0212209597229957,-698.4505004882812,304.15411376953125,0.5178035497665405,0.0616020932793617,0.0445025525987148,293.1449584960937,297.1499938964844,293.1499938964844,0.3359387218952179,-6322.1240234375,304.1737060546875,0.9990000128746032,0.5059115886688232,0.4022141098976135,293.3125305175781,297.1499938964844,293.1499938964844,0.0053903241641819,-1976.2813720703125,298.1920471191406,0.480413407087326,0.050000000745058,0.2330704927444458,291.1674499511719,291.1499938964844,259.14312744140625,257.7428283691406,279.9346008300781,294.0285949707031,291.16680908203125,1.0,0.247537687420845,0.6886506080627441,0.6886506080627441,1.0,1.0,-1.0287814140319824,0.4158748984336853,0.6129065155982971,0.1695001870393753,0.0,0.0,0.5501899719238281,51.557464599609375,51.0,5.301973819732666,-11635.734375,152.0446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,307.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.33203125,18000.0,0.0,0.0,0.2647965252399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386692881584167,0.5386751294136047,-5.845992745889816e-06,0.0,0.0002687347878236,0.0,0.0,49.90755081176758,0.0,0.0,0.0,0.453317254781723,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857415050268173,-2025.848388671875,304.1475830078125,0.6987307071685791,0.1419363915920257,0.1290522217750549,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4807238280773163,0.050000000745058,0.0491279140114784,293.21148681640625,297.1499938964844,293.1499938964844,0.02090878598392,-693.4630737304688,304.1532592773437,0.5165951251983643,0.0611573457717895,0.0441564507782459,293.13653564453125,297.1499938964844,293.1499938964844,0.3350642621517181,-6312.1025390625,304.1671447753906,0.9990000128746032,0.5077629685401917,0.4014973640441894,293.3102111816406,297.1499938964844,293.1499938964844,0.0053474912419915,-1963.3355712890625,298.1381225585937,0.4807238280773163,0.050000000745058,0.2330416738986969,291.1586608886719,291.1499938964844,259.0923156738281,257.70025634765625,279.8939514160156,293.9861755371094,291.1572265625,1.0,0.2473719418048858,0.688643217086792,0.688643217086792,1.0,1.0,-1.0283349752426147,0.4155600666999817,0.6127748489379883,0.1697621196508407,0.0,0.0,0.5495441555976868,51.40563583374024,54.0,-10.17433261871338,-11644.5830078125,151.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,307.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33203125,18000.0,0.0,0.0,0.2650092244148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360507965087891,0.536056637763977,-5.8215041462972295e-06,0.0,0.0002689506800379,0.0,0.0,49.411502838134766,0.0,0.0,0.0,0.4520399272441864,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857415050268173,-2025.848388671875,304.1475830078125,0.6987307071685791,0.1419363915920257,0.1290522217750549,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4807238280773163,0.050000000745058,0.0491279140114784,293.21148681640625,297.1499938964844,293.1499938964844,0.02090878598392,-693.4630737304688,304.1532592773437,0.5165951251983643,0.0611573457717895,0.0441564507782459,293.13653564453125,297.1499938964844,293.1499938964844,0.3350642621517181,-6312.1025390625,304.1671447753906,0.9990000128746032,0.5077629685401917,0.4014973640441894,293.3102111816406,297.1499938964844,293.1499938964844,0.0053474912419915,-1963.3355712890625,298.1381225585937,0.4807238280773163,0.050000000745058,0.2330416738986969,291.1586608886719,291.1499938964844,259.0923156738281,257.70025634765625,279.8939514160156,293.9861755371094,291.1572265625,1.0,0.2473719418048858,0.688643217086792,0.688643217086792,1.0,1.0,-1.0283349752426147,0.4155600666999817,0.6127748489379883,0.1697621196508407,0.0,0.0,0.5495441555976868,51.40563583374024,54.0,-10.17433261871338,-11644.5830078125,151.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,307.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33203125,18000.0,0.0,0.0,0.2650092244148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360507965087891,0.536056637763977,-5.8215041462972295e-06,0.0,0.0002689506800379,0.0,0.0,49.411502838134766,0.0,0.0,0.0,0.4520399272441864,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865055620670318,-2040.313720703125,304.1470947265625,0.6989922523498535,0.1428002417087555,0.1298371255397796,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4798488914966583,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207332335412502,-690.7470092773438,304.1524658203125,0.5146173238754272,0.0608643554151058,0.0439384095370769,293.1331787109375,297.1499938964844,293.1499938964844,0.3370904922485351,-6346.2197265625,304.15802001953125,0.9990000128746032,0.5087919235229492,0.4035134017467499,293.30792236328125,297.1499938964844,293.1499938964844,0.0053095002658665,-1952.2657470703125,298.0824584960937,0.4798488914966583,0.050000000745058,0.2331228107213974,291.1447448730469,291.1499938964844,259.0348205566406,257.651611328125,279.8539123535156,293.9567565917969,291.1429443359375,1.0,0.2484288513660431,0.6886358857154846,0.6886358857154846,1.0,1.0,-1.0315518379211426,0.4168544709682464,0.6146973371505737,0.1706930994987487,0.0,0.0,0.5511453747749329,51.8831901550293,57.0,-18.42138671875,-11699.2431640625,153.3601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4453125,18000.0,0.0,0.0,0.2651503682136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372794270515442,0.5372852683067322,-5.820008482260164e-06,0.0,0.0002690938999876,0.0,0.0,49.551666259765625,0.0,0.0,0.0,0.452467679977417,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865055620670318,-2040.313720703125,304.1470947265625,0.6989922523498535,0.1428002417087555,0.1298371255397796,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4798488914966583,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207332335412502,-690.7470092773438,304.1524658203125,0.5146173238754272,0.0608643554151058,0.0439384095370769,293.1331787109375,297.1499938964844,293.1499938964844,0.3370904922485351,-6346.2197265625,304.15802001953125,0.9990000128746032,0.5087919235229492,0.4035134017467499,293.30792236328125,297.1499938964844,293.1499938964844,0.0053095002658665,-1952.2657470703125,298.0824584960937,0.4798488914966583,0.050000000745058,0.2331228107213974,291.1447448730469,291.1499938964844,259.0348205566406,257.651611328125,279.8539123535156,293.9567565917969,291.1429443359375,1.0,0.2484288513660431,0.6886358857154846,0.6886358857154846,1.0,1.0,-1.0315518379211426,0.4168544709682464,0.6146973371505737,0.1706930994987487,0.0,0.0,0.5511453747749329,51.8831901550293,57.0,-18.42138671875,-11699.2431640625,153.3601531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4453125,18000.0,0.0,0.0,0.2651503682136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372794270515442,0.5372852683067322,-5.820008482260164e-06,0.0,0.0002690938999876,0.0,0.0,49.551666259765625,0.0,0.0,0.0,0.452467679977417,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.087315484881401,-2055.656494140625,304.146728515625,0.6979952454566956,0.1436827331781387,0.1306599974632263,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.478008896112442,0.050000000745058,0.0491808801889419,293.1991577148437,297.1499938964844,293.1499938964844,0.0206642262637615,-689.8027954101562,304.1517639160156,0.512100875377655,0.0607001259922981,0.0438279584050178,293.1344909667969,297.1499938964844,293.1499938964844,0.3414367437362671,-6415.00537109375,304.1481018066406,0.9990000128746032,0.50896155834198,0.4077075123786926,293.3058166503906,297.1499938964844,293.1499938964844,0.0052744220010936,-1942.210205078125,298.0261535644531,0.478008896112442,0.050000000745058,0.2332929223775863,291.129150390625,291.1499938964844,258.97125244140625,257.5973815917969,279.8150634765625,293.9378967285156,291.1273193359375,1.0,0.250460684299469,0.6884921193122864,0.6884921193122864,1.0,1.0,-1.0376873016357422,0.4194017052650451,0.618285596370697,0.1721252501010894,0.0,0.0,0.5549662113189697,52.869815826416016,60.0,-21.346893310546875,-11791.1826171875,156.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,307.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.162109375,18000.0,0.0,0.0,0.2654584050178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426040887832642,0.5426099300384521,-5.844797215104336e-06,0.0,0.0002694065333344,0.0,0.0,50.385833740234375,0.0,0.0,0.0,0.4547401368618011,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.087315484881401,-2055.656494140625,304.146728515625,0.6979952454566956,0.1436827331781387,0.1306599974632263,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.478008896112442,0.050000000745058,0.0491808801889419,293.1991577148437,297.1499938964844,293.1499938964844,0.0206642262637615,-689.8027954101562,304.1517639160156,0.512100875377655,0.0607001259922981,0.0438279584050178,293.1344909667969,297.1499938964844,293.1499938964844,0.3414367437362671,-6415.00537109375,304.1481018066406,0.9990000128746032,0.50896155834198,0.4077075123786926,293.3058166503906,297.1499938964844,293.1499938964844,0.0052744220010936,-1942.210205078125,298.0261535644531,0.478008896112442,0.050000000745058,0.2332929223775863,291.129150390625,291.1499938964844,258.97125244140625,257.5973815917969,279.8150634765625,293.9378967285156,291.1273193359375,1.0,0.250460684299469,0.6884921193122864,0.6884921193122864,1.0,1.0,-1.0376873016357422,0.4194017052650451,0.618285596370697,0.1721252501010894,0.0,0.0,0.5549662113189697,52.869815826416016,60.0,-21.346893310546875,-11791.1826171875,156.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,307.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.162109375,18000.0,0.0,0.0,0.2654584050178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426040887832642,0.5426099300384521,-5.844797215104336e-06,0.0,0.0002694065333344,0.0,0.0,50.385833740234375,0.0,0.0,0.0,0.4547401368618011,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881467089056968,-2071.393798828125,304.1464233398437,0.6960211992263794,0.1445725262165069,0.1315063387155532,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4753490388393402,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206834226846694,-690.319091796875,304.1511535644531,0.5092506408691406,0.0606490932404994,0.0438105724751949,293.13983154296875,297.1499938964844,293.1499938964844,0.3476528525352478,-6511.14892578125,304.1383972167969,0.9990000128746032,0.5082748532295227,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052411099895834,-1932.68359375,297.9697265625,0.4753490388393402,0.050000000745058,0.2335362583398819,291.1136169433594,291.1499938964844,258.902099609375,257.5380859375,279.7762451171875,293.9276733398437,291.1118469238281,1.0,0.253269225358963,0.6883484125137329,0.6883484125137329,1.0,1.0,-1.0461467504501345,0.422974020242691,0.6231727004051208,0.1739825457334518,0.0,0.0,0.5608617663383484,54.27496719360352,63.0,-21.63772964477539,-11912.658203125,161.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,307.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.623046875,18000.0,0.0,0.0,0.2661478817462921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518906116485596,0.5518965125083923,-5.896537913940847e-06,0.0,0.00027010627673,0.0,0.0,51.92282485961914,0.0,0.0,0.0,0.4588353335857391,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881467089056968,-2071.393798828125,304.1464233398437,0.6960211992263794,0.1445725262165069,0.1315063387155532,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4753490388393402,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206834226846694,-690.319091796875,304.1511535644531,0.5092506408691406,0.0606490932404994,0.0438105724751949,293.13983154296875,297.1499938964844,293.1499938964844,0.3476528525352478,-6511.14892578125,304.1383972167969,0.9990000128746032,0.5082748532295227,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052411099895834,-1932.68359375,297.9697265625,0.4753490388393402,0.050000000745058,0.2335362583398819,291.1136169433594,291.1499938964844,258.902099609375,257.5380859375,279.7762451171875,293.9276733398437,291.1118469238281,1.0,0.253269225358963,0.6883484125137329,0.6883484125137329,1.0,1.0,-1.0461467504501345,0.422974020242691,0.6231727004051208,0.1739825457334518,0.0,0.0,0.5608617663383484,54.27496719360352,63.0,-21.63772964477539,-11912.658203125,161.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,307.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.623046875,18000.0,0.0,0.0,0.2661478817462921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518906116485596,0.5518965125083923,-5.896537913940847e-06,0.0,0.00027010627673,0.0,0.0,51.92282485961914,0.0,0.0,0.0,0.4588353335857391,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885662958025932,-2079.332763671875,304.1463317871094,0.6947476267814636,0.1450179517269134,0.1319351494312286,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.4737392067909241,0.050000000745058,0.0492627508938312,293.1903991699219,297.1499938964844,293.1499938964844,0.0207226909697055,-691.0660400390625,304.15087890625,0.5077574849128723,0.0606627874076366,0.0438335463404655,293.1438293457031,297.1499938964844,293.1499938964844,0.3513454496860504,-6567.59912109375,304.1338195800781,0.9990000128746032,0.5076180100440979,0.4171239733695984,293.30322265625,297.1499938964844,293.1499938964844,0.0052249240688979,-1928.0440673828125,297.9414978027344,0.4737392067909241,0.050000000745058,0.2336812764406204,291.1060791015625,291.1499938964844,258.8656005859375,257.50665283203125,279.7568359375,293.92535400390625,291.1043701171875,1.0,0.2549117505550384,0.6882765293121338,0.6882765293121338,1.0,1.0,-1.051089882850647,0.425076425075531,0.626013457775116,0.1750429272651672,0.0,0.0,0.5645529627799988,55.11094665527344,63.0,-21.270214080810547,-11982.591796875,164.46446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,307.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.908203125,18000.0,0.0,0.0,0.2666922509670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5579896569252014,0.5579955577850342,-5.932681233389303e-06,0.0,0.0002706587256398,0.0,0.0,52.96332550048828,0.0,0.0,0.0,0.4615638554096222,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889865383505821,-2087.280029296875,304.146240234375,0.6933237910270691,0.145463079214096,0.1323665678501129,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.4719511866569519,0.050000000745058,0.0492961704730987,293.1875915527344,297.1499938964844,293.1499938964844,0.0207801423966884,-692.109375,304.1506042480469,0.5062463879585266,0.0607012249529361,0.0438761487603187,293.14862060546875,297.1499938964844,293.1499938964844,0.3553656935691833,-6628.64794921875,304.12945556640625,0.9990000128746032,0.5067607760429382,0.4209070801734924,293.302490234375,297.1499938964844,293.1499938964844,0.0052089574746787,-1923.447509765625,297.913330078125,0.4719511866569519,0.050000000745058,0.2338398098945617,291.0987854003906,291.1499938964844,258.82794189453125,257.4741516113281,279.7377624511719,293.9247131347656,291.09716796875,1.0,0.2566864490509033,0.6881522536277771,0.6881522536277771,1.0,1.0,-1.0564296245574951,0.4273431897163391,0.6290863752365112,0.176165297627449,0.0,0.0,0.5687002539634705,56.02394485473633,66.0,-20.591108322143555,-12057.5966796875,167.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,307.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17851.3671875,18000.0,0.0,0.0,0.267392486333847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650238394737244,0.5650297999382019,-5.975746717012953e-06,0.0,0.0002713693829718,0.0,0.0,54.18911361694336,0.0,0.0,0.0,0.4647374153137207,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898245945572853,-2103.10986328125,304.1460876464844,0.6901211738586426,0.1463516950607299,0.1332353353500366,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.0209475588053464,-695.0403442382812,304.1501159667969,0.5032345056533813,0.0608510635793209,0.044018480926752,293.16015625,297.1499938964844,293.1499938964844,0.3642471134662628,-6762.27880859375,304.1215209960937,0.9990000128746032,0.5044615864753723,0.4292121827602386,293.3012390136719,297.1499938964844,293.1499938964844,0.0051774131134152,-1914.271484375,297.85723876953125,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0853576660156,291.1499938964844,258.74932861328125,257.4061279296875,279.6999206542969,293.9281616210937,291.0839538574219,1.0,0.2605726420879364,0.6879037022590637,0.6879037022590637,1.0,1.0,-1.0681240558624268,0.4323281645774841,0.6357958912849426,0.1785994321107864,0.0,0.0,0.5782360434532166,58.05513000488281,69.0,-18.65897560119629,-12220.9208984375,174.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643798828125,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17809.744140625,18000.0,0.0,0.0,0.2693161368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817703008651733,0.5817763805389404,-6.082940672058612e-06,0.0,0.0002733216388151,0.0,0.0,57.21147918701172,0.0,0.0,0.0,0.4723882675170898,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898245945572853,-2103.10986328125,304.1460876464844,0.6901211738586426,0.1463516950607299,0.1332353353500366,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.0209475588053464,-695.0403442382812,304.1501159667969,0.5032345056533813,0.0608510635793209,0.044018480926752,293.16015625,297.1499938964844,293.1499938964844,0.3642471134662628,-6762.27880859375,304.1215209960937,0.9990000128746032,0.5044615864753723,0.4292121827602386,293.3012390136719,297.1499938964844,293.1499938964844,0.0051774131134152,-1914.271484375,297.85723876953125,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0853576660156,291.1499938964844,258.74932861328125,257.4061279296875,279.6999206542969,293.9281616210937,291.0839538574219,1.0,0.2605726420879364,0.6879037022590637,0.6879037022590637,1.0,1.0,-1.0681240558624268,0.4323281645774841,0.6357958912849426,0.1785994321107864,0.0,0.0,0.5782360434532166,58.05513000488281,69.0,-18.65897560119629,-12220.9208984375,174.6686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643798828125,307.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17809.744140625,18000.0,0.0,0.0,0.2693161368370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817703008651733,0.5817763805389404,-6.082940672058612e-06,0.0,0.0002733216388151,0.0,0.0,57.21147918701172,0.0,0.0,0.0,0.4723882675170898,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906575545668602,-2118.819580078125,304.14599609375,0.6865933537483215,0.1472383141517639,0.1341102868318557,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4629389345645904,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211966633796691,-699.2716674804688,304.149658203125,0.5003823637962341,0.0611580088734626,0.0442481189966201,293.174072265625,297.1499938964844,293.1499938964844,0.3740363717079162,-6907.94091796875,304.11474609375,0.9990000128746032,0.5013837218284607,0.4382885098457336,293.3002624511719,297.1499938964844,293.1499938964844,0.0051462417468428,-1905.0699462890625,297.8015441894531,0.4629389345645904,0.050000000745058,0.2345865368843078,291.073486328125,291.1499938964844,258.6668395996094,257.3345031738281,279.662353515625,293.937255859375,291.0722961425781,1.0,0.264816403388977,0.6876552104949951,0.6876552104949951,1.0,1.0,-1.080915451049805,0.4378060698509216,0.6431094408035278,0.1812433302402496,0.0,0.0,0.5892482995986938,60.318241119384766,57.0,-16.45746421813965,-12399.0908203125,182.60894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.91796875,18000.0,0.0,0.0,0.2719888091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018529534339905,0.6018591523170471,-6.2182789406506345e-06,0.0,0.000276034057606,0.0,0.0,61.02105712890625,0.0,0.0,0.0,0.481710284948349,4.0,0.0,1.0
