time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906575545668602,-2118.819580078125,304.14599609375,0.6865933537483215,0.1472383141517639,0.1341102868318557,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.4629389345645904,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211966633796691,-699.2716674804688,304.149658203125,0.5003823637962341,0.0611580088734626,0.0442481189966201,293.174072265625,297.1499938964844,293.1499938964844,0.3740363717079162,-6907.94091796875,304.11474609375,0.9990000128746032,0.5013837218284607,0.4382885098457336,293.3002624511719,297.1499938964844,293.1499938964844,0.0051462417468428,-1905.0699462890625,297.8015441894531,0.4629389345645904,0.050000000745058,0.2345865368843078,291.073486328125,291.1499938964844,258.6668395996094,257.3345031738281,279.662353515625,293.937255859375,291.0722961425781,1.0,0.264816403388977,0.6876552104949951,0.6876552104949951,1.0,1.0,-1.080915451049805,0.4378060698509216,0.6431094408035278,0.1812433302402496,0.0,0.0,0.5892482995986938,60.318241119384766,57.0,-16.45746421813965,-12399.0908203125,182.60894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364196777344,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.91796875,18000.0,0.0,0.0,0.2719888091087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018529534339905,0.6018591523170471,-6.2182789406506345e-06,0.0,0.000276034057606,0.0,0.0,61.02105712890625,0.0,0.0,0.0,0.481710284948349,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0913036465644836,-2130.761474609375,304.1462707519531,0.6895092129707336,0.1481737941503524,0.1349103897809982,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4643861651420593,0.050000000745058,0.0494296289980411,293.1679077148437,297.1499938964844,293.1499938964844,0.0217860154807567,-708.7667846679688,304.1487731933594,0.5039919018745422,0.062246885150671,0.0448678508400917,293.1849365234375,297.1499938964844,293.1499938964844,0.3721526861190796,-6873.0517578125,304.1302490234375,0.9990000128746032,0.4985457956790924,0.4356915354728699,293.2992248535156,297.1499938964844,293.1499938964844,0.0051013994961977,-1890.025146484375,297.75341796875,0.4643861651420593,0.050000000745058,0.2344728857278823,291.0762634277344,291.1499938964844,258.5809631347656,257.2597351074219,279.63037109375,293.92681884765625,291.0791320800781,1.0,0.2633623480796814,0.6873341798782349,0.6873341798782349,1.0,1.0,-1.0793458223342896,0.4368413984775543,0.6425043940544128,0.1814461052417755,0.0,0.0,0.5993412137031555,59.70551300048828,45.0,12.105680465698242,-12485.8740234375,181.00946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6011657714844,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17763.017578125,18000.0,0.0,0.0,0.2752730846405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235005259513855,0.6235069036483765,-6.377796580636641e-06,0.0,0.000279367173789,0.0,0.0,65.40682983398438,0.0,0.0,0.0,0.4919190406799316,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0913036465644836,-2130.761474609375,304.1462707519531,0.6895092129707336,0.1481737941503524,0.1349103897809982,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4643861651420593,0.050000000745058,0.0494296289980411,293.1679077148437,297.1499938964844,293.1499938964844,0.0217860154807567,-708.7667846679688,304.1487731933594,0.5039919018745422,0.062246885150671,0.0448678508400917,293.1849365234375,297.1499938964844,293.1499938964844,0.3721526861190796,-6873.0517578125,304.1302490234375,0.9990000128746032,0.4985457956790924,0.4356915354728699,293.2992248535156,297.1499938964844,293.1499938964844,0.0051013994961977,-1890.025146484375,297.75341796875,0.4643861651420593,0.050000000745058,0.2344728857278823,291.0762634277344,291.1499938964844,258.5809631347656,257.2597351074219,279.63037109375,293.92681884765625,291.0791320800781,1.0,0.2633623480796814,0.6873341798782349,0.6873341798782349,1.0,1.0,-1.0793458223342896,0.4368413984775543,0.6425043940544128,0.1814461052417755,0.0,0.0,0.5993412137031555,59.70551300048828,45.0,12.105680465698242,-12485.8740234375,181.00946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6011657714844,307.8115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17763.017578125,18000.0,0.0,0.0,0.2752730846405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235005259513855,0.6235069036483765,-6.377796580636641e-06,0.0,0.000279367173789,0.0,0.0,65.40682983398438,0.0,0.0,0.0,0.4919190406799316,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.091676615178585,-2137.093994140625,304.1469116210937,0.6982736587524414,0.1491914540529251,0.1356944888830185,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4709681272506714,0.050000000745058,0.0493141934275627,293.1635131835937,297.1499938964844,293.1499938964844,0.0221050549298524,-713.41064453125,304.1487121582031,0.5113576650619507,0.0627014338970184,0.045291393995285,293.1770935058594,297.1499938964844,293.1499938964844,0.3589691519737243,-6667.5087890625,304.15899658203125,0.9990000128746032,0.4992039501667022,0.4229415655136108,293.2978210449219,297.1499938964844,293.1499938964844,0.0050399820320308,-1867.0472412109373,297.7232971191406,0.4709681272506714,0.050000000745058,0.2339252978563308,291.1127014160156,291.1499938964844,258.4923095703125,257.182373046875,279.59429931640625,293.87908935546875,291.1178894042969,1.0,0.2576114237308502,0.6870132088661194,0.6870132088661194,1.0,1.0,-1.0647008419036863,0.4300298392772674,0.6346710324287415,0.1794428676366806,0.0,0.0,0.6020981669425964,56.623416900634766,48.0,47.00752639770508,-12441.4619140625,171.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5137634277344,307.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.6796875,18000.0,0.0,0.0,0.2785413563251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352184414863586,0.6352249383926392,-6.495103207271313e-06,0.0,0.0002826840791385,0.0,0.0,68.11743927001953,0.0,0.0,0.0,0.4978081583976745,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.091676615178585,-2137.093994140625,304.1469116210937,0.6982736587524414,0.1491914540529251,0.1356944888830185,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4709681272506714,0.050000000745058,0.0493141934275627,293.1635131835937,297.1499938964844,293.1499938964844,0.0221050549298524,-713.41064453125,304.1487121582031,0.5113576650619507,0.0627014338970184,0.045291393995285,293.1770935058594,297.1499938964844,293.1499938964844,0.3589691519737243,-6667.5087890625,304.15899658203125,0.9990000128746032,0.4992039501667022,0.4229415655136108,293.2978210449219,297.1499938964844,293.1499938964844,0.0050399820320308,-1867.0472412109373,297.7232971191406,0.4709681272506714,0.050000000745058,0.2339252978563308,291.1127014160156,291.1499938964844,258.4923095703125,257.182373046875,279.59429931640625,293.87908935546875,291.1178894042969,1.0,0.2576114237308502,0.6870132088661194,0.6870132088661194,1.0,1.0,-1.0647008419036863,0.4300298392772674,0.6346710324287415,0.1794428676366806,0.0,0.0,0.6020981669425964,56.623416900634766,48.0,47.00752639770508,-12441.4619140625,171.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5137634277344,307.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.6796875,18000.0,0.0,0.0,0.2785413563251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352184414863586,0.6352249383926392,-6.495103207271313e-06,0.0,0.0002826840791385,0.0,0.0,68.11743927001953,0.0,0.0,0.0,0.4978081583976745,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918627753853797,-2140.211669921875,304.1471252441406,0.7019463181495667,0.1497222632169723,0.1361259222030639,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4733054935932159,0.050000000745058,0.0492708310484886,293.1625061035156,297.1499938964844,293.1499938964844,0.0220158975571393,-711.7241821289062,304.14910888671875,0.5134913325309753,0.0627265274524688,0.0452613942325115,293.1674499511719,297.1499938964844,293.1499938964844,0.3534502685070038,-6582.99755859375,304.16729736328125,0.9990000128746032,0.5007564425468445,0.4180505573749542,293.29693603515625,297.1499938964844,293.1499938964844,0.0050101238302886,-1855.579345703125,297.7112121582031,0.4733054935932159,0.050000000745058,0.2337196171283722,291.13543701171875,291.1499938964844,258.4471130371094,257.14288330078125,279.5699768066406,293.8466796875,291.1400756835937,1.0,0.255764901638031,0.6868526935577393,0.6868526935577393,1.0,1.0,-1.0590089559555054,0.4273592531681061,0.6316497325897217,0.1787102669477462,0.0,0.0,0.6007846593856812,55.46492385864258,48.0,51.98892974853516,-12411.517578125,167.3445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008544921875,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5625,18000.0,0.0,0.0,0.2799588441848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357014179229736,0.6357079148292542,-6.516896064567845e-06,0.0,0.0002841226523742,0.0,0.0,68.37303924560547,0.0,0.0,0.0,0.4982501268386841,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921310633420944,-2145.006591796875,304.14715576171875,0.7047749757766724,0.150263175368309,0.1365783214569091,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4748654663562774,0.050000000745058,0.0492413155734539,293.16033935546875,297.1499938964844,293.1499938964844,0.0220662653446197,-712.3628540039062,304.149169921875,0.5154736042022705,0.062993474304676,0.045351106673479,293.1586608886719,297.1499938964844,293.1499938964844,0.3496074378490448,-6524.85791015625,304.17108154296875,0.9990000128746032,0.5022642612457275,0.4146888554096222,293.29595947265625,297.1499938964844,293.1499938964844,0.0049834665842354,-1845.761474609375,297.6959228515625,0.4748654663562774,0.050000000745058,0.2335796058177948,291.1506042480469,291.1499938964844,258.40142822265625,257.1029052734375,279.5425109863281,293.8158569335937,291.15283203125,1.0,0.2544196248054504,0.6868069171905518,0.6868069171905518,1.0,1.0,-1.055420160293579,0.4256443083286285,0.629775881767273,0.1783924400806427,0.0,0.0,0.5991692543029785,54.68239974975586,51.0,41.23500442504883,-12387.7470703125,164.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50555419921875,307.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.33984375,18000.0,0.0,0.0,0.2812079191207886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335775852203369,0.6335841417312622,-6.514045253425138e-06,0.0,0.0002853902988135,0.0,0.0,68.0302505493164,0.0,0.0,0.0,0.49744513630867,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928806737065315,-2158.911865234375,304.1468505859375,0.7087876200675964,0.1513859182596206,0.1375424712896347,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4765761792659759,0.050000000745058,0.0492085106670856,293.1549072265625,297.1499938964844,293.1499938964844,0.0225394591689109,-719.755615234375,304.1486511230469,0.5195013284683228,0.0638282001018524,0.0458489097654819,293.14459228515625,297.1499938964844,293.1499938964844,0.3453227877616882,-6461.9072265625,304.1709899902344,0.9990000128746032,0.5049023628234863,0.4109207987785339,293.2936706542969,297.1499938964844,293.1499938964844,0.0049399533309042,-1830.8026123046875,297.6557312011719,0.4765761792659759,0.050000000745058,0.2334239929914474,291.1587829589844,291.1499938964844,258.3088684082031,257.0218200683594,279.48809814453125,293.7660217285156,291.1587829589844,1.0,0.2530790865421295,0.6867153644561768,0.6867153644561768,1.0,1.0,-1.052424430847168,0.424079030752182,0.6283454298973083,0.1784807592630386,0.0,0.0,0.5972392559051514,53.830204010009766,54.0,14.356760025024414,-12380.6923828125,162.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5538024902344,307.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.001953125,18000.0,0.0,0.0,0.2832193076610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291429996490479,0.6291494965553284,-6.484261575678829e-06,0.0,0.0002874316123779,0.0,0.0,67.11974334716797,0.0,0.0,0.0,0.4954420328140259,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928806737065315,-2158.911865234375,304.1468505859375,0.7087876200675964,0.1513859182596206,0.1375424712896347,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4765761792659759,0.050000000745058,0.0492085106670856,293.1549072265625,297.1499938964844,293.1499938964844,0.0225394591689109,-719.755615234375,304.1486511230469,0.5195013284683228,0.0638282001018524,0.0458489097654819,293.14459228515625,297.1499938964844,293.1499938964844,0.3453227877616882,-6461.9072265625,304.1709899902344,0.9990000128746032,0.5049023628234863,0.4109207987785339,293.2936706542969,297.1499938964844,293.1499938964844,0.0049399533309042,-1830.8026123046875,297.6557312011719,0.4765761792659759,0.050000000745058,0.2334239929914474,291.1587829589844,291.1499938964844,258.3088684082031,257.0218200683594,279.48809814453125,293.7660217285156,291.1587829589844,1.0,0.2530790865421295,0.6867153644561768,0.6867153644561768,1.0,1.0,-1.052424430847168,0.424079030752182,0.6283454298973083,0.1784807592630386,0.0,0.0,0.5972392559051514,53.830204010009766,54.0,14.356760025024414,-12380.6923828125,162.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5538024902344,307.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.001953125,18000.0,0.0,0.0,0.2832193076610565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291429996490479,0.6291494965553284,-6.484261575678829e-06,0.0,0.0002874316123779,0.0,0.0,67.11974334716797,0.0,0.0,0.0,0.4954420328140259,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937861502170562,-2175.908203125,304.1463928222656,0.7108868360519409,0.1525538712739944,0.1385779827833175,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4767776727676391,0.050000000745058,0.0492046065628528,293.1492919921875,297.1499938964844,293.1499938964844,0.0232384894043207,-730.6630859375,304.1479187011719,0.5227481126785278,0.0648412108421325,0.0465287528932094,293.1358337402344,297.1499938964844,293.1499938964844,0.3446234464645386,-6454.29248046875,304.1650390625,0.9990000128746032,0.506827175617218,0.410471647977829,293.29119873046875,297.1499938964844,293.1499938964844,0.0049039549194276,-1819.1451416015625,297.61053466796875,0.4767776727676391,0.050000000745058,0.2334054708480835,291.1543884277344,291.1499938964844,258.21514892578125,256.9396057128906,279.4365539550781,293.73272705078125,291.15338134765625,1.0,0.253227174282074,0.686623752117157,0.686623752117157,1.0,1.0,-1.0539159774780271,0.4245152771472931,0.6294006705284119,0.1793244779109954,0.0,0.0,0.5968552827835083,53.76179885864258,57.0,-3.741086006164551,-12424.9658203125,162.8427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,307.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.2847347855567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270771622657776,0.6270835995674133,-6.46289572614478e-06,0.0,0.0002889696042984,0.0,0.0,66.63603210449219,0.0,0.0,0.0,0.4944020807743072,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937861502170562,-2175.908203125,304.1463928222656,0.7108868360519409,0.1525538712739944,0.1385779827833175,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4767776727676391,0.050000000745058,0.0492046065628528,293.1492919921875,297.1499938964844,293.1499938964844,0.0232384894043207,-730.6630859375,304.1479187011719,0.5227481126785278,0.0648412108421325,0.0465287528932094,293.1358337402344,297.1499938964844,293.1499938964844,0.3446234464645386,-6454.29248046875,304.1650390625,0.9990000128746032,0.506827175617218,0.410471647977829,293.29119873046875,297.1499938964844,293.1499938964844,0.0049039549194276,-1819.1451416015625,297.61053466796875,0.4767776727676391,0.050000000745058,0.2334054708480835,291.1543884277344,291.1499938964844,258.21514892578125,256.9396057128906,279.4365539550781,293.73272705078125,291.15338134765625,1.0,0.253227174282074,0.686623752117157,0.686623752117157,1.0,1.0,-1.0539159774780271,0.4245152771472931,0.6294006705284119,0.1793244779109954,0.0,0.0,0.5968552827835083,53.76179885864258,57.0,-3.741086006164551,-12424.9658203125,162.8427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,307.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.2847347855567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270771622657776,0.6270835995674133,-6.46289572614478e-06,0.0,0.0002889696042984,0.0,0.0,66.63603210449219,0.0,0.0,0.0,0.4944020807743072,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947886034846305,-2194.796630859375,304.1459350585937,0.7114693522453308,0.1537474542856216,0.139662817120552,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.475779116153717,0.050000000745058,0.0492238104343414,293.1438293457031,297.1499938964844,293.1499938964844,0.024078456684947,-743.5557250976562,304.147216796875,0.5251013040542603,0.0659682229161262,0.0473106317222118,293.1322631835937,297.1499938964844,293.1499938964844,0.346811294555664,-6490.470703125,304.1563415527344,0.9990000128746032,0.5079185962677002,0.4126861095428467,293.2887878417969,297.1499938964844,293.1499938964844,0.0048726219683885,-1809.470947265625,297.5626220703125,0.475779116153717,0.050000000745058,0.2334965616464615,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3878173828125,293.713134765625,291.14166259765625,1.0,0.2545608580112457,0.6864873170852661,0.6864873170852661,1.0,1.0,-1.0589457750320437,0.4265248477458954,0.6324208974838257,0.1807406991720199,0.0,0.0,0.5984628796577454,54.31930541992188,60.0,-14.33832550048828,-12511.7734375,165.2631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971435546875,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.123046875,18000.0,0.0,0.0,0.2859754562377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285276412963867,0.6285341382026672,-6.464663783845026e-06,0.0,0.0002902287524193,0.0,0.0,66.8655014038086,0.0,0.0,0.0,0.4949947297573089,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947886034846305,-2194.796630859375,304.1459350585937,0.7114693522453308,0.1537474542856216,0.139662817120552,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.475779116153717,0.050000000745058,0.0492238104343414,293.1438293457031,297.1499938964844,293.1499938964844,0.024078456684947,-743.5557250976562,304.147216796875,0.5251013040542603,0.0659682229161262,0.0473106317222118,293.1322631835937,297.1499938964844,293.1499938964844,0.346811294555664,-6490.470703125,304.1563415527344,0.9990000128746032,0.5079185962677002,0.4126861095428467,293.2887878417969,297.1499938964844,293.1499938964844,0.0048726219683885,-1809.470947265625,297.5626220703125,0.475779116153717,0.050000000745058,0.2334965616464615,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3878173828125,293.713134765625,291.14166259765625,1.0,0.2545608580112457,0.6864873170852661,0.6864873170852661,1.0,1.0,-1.0589457750320437,0.4265248477458954,0.6324208974838257,0.1807406991720199,0.0,0.0,0.5984628796577454,54.31930541992188,60.0,-14.33832550048828,-12511.7734375,165.2631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971435546875,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.123046875,18000.0,0.0,0.0,0.2859754562377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285276412963867,0.6285341382026672,-6.464663783845026e-06,0.0,0.0002902287524193,0.0,0.0,66.8655014038086,0.0,0.0,0.0,0.4949947297573089,4.0,0.0,1.0
577980,293.1118469238281,297.1499938964844,293.1499938964844,0.0958446040749549,-2214.70166015625,304.1455383300781,0.7108725309371948,0.1549501419067382,0.1407770216464996,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4737918376922607,0.050000000745058,0.0492616146802902,293.1385192871094,297.1499938964844,293.1499938964844,0.0250456985086202,-758.0786743164062,304.14654541015625,0.5267576575279236,0.067203514277935,0.0481835789978504,293.1334228515625,297.1499938964844,293.1499938964844,0.3513031303882599,-6560.92626953125,304.1467590332031,0.9990000128746032,0.508142352104187,0.4170098602771759,293.2865905761719,297.1499938964844,293.1499938964844,0.0048442496918141,-1800.97265625,297.5132751464844,0.4737918376922607,0.050000000745058,0.2336758822202682,291.1288452148437,291.1499938964844,258.02655029296875,256.7738647460937,279.34088134765625,293.7039794921875,291.1271057128906,1.0,0.2568336129188537,0.6863508224487305,0.6863508224487305,1.0,1.0,-1.0667802095413208,0.4297960698604584,0.6369841694831848,0.1826114505529403,0.0,0.0,0.6022283434867859,55.38053894042969,63.0,-19.50913429260254,-12634.0078125,169.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74676513671875,307.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.66015625,18000.0,0.0,0.0,0.2871825695037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63418048620224,0.6341869831085205,-6.497048616438406e-06,0.0,0.0002914537908509,0.0,0.0,67.97817993164062,0.0,0.0,0.0,0.4975816309452057,4.0,0.0,1.0
578040,293.1118469238281,297.1499938964844,293.1499938964844,0.0958446040749549,-2214.70166015625,304.1455383300781,0.7108725309371948,0.1549501419067382,0.1407770216464996,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4737918376922607,0.050000000745058,0.0492616146802902,293.1385192871094,297.1499938964844,293.1499938964844,0.0250456985086202,-758.0786743164062,304.14654541015625,0.5267576575279236,0.067203514277935,0.0481835789978504,293.1334228515625,297.1499938964844,293.1499938964844,0.3513031303882599,-6560.92626953125,304.1467590332031,0.9990000128746032,0.508142352104187,0.4170098602771759,293.2865905761719,297.1499938964844,293.1499938964844,0.0048442496918141,-1800.97265625,297.5132751464844,0.4737918376922607,0.050000000745058,0.2336758822202682,291.1288452148437,291.1499938964844,258.02655029296875,256.7738647460937,279.34088134765625,293.7039794921875,291.1271057128906,1.0,0.2568336129188537,0.6863508224487305,0.6863508224487305,1.0,1.0,-1.0667802095413208,0.4297960698604584,0.6369841694831848,0.1826114505529403,0.0,0.0,0.6022283434867859,55.38053894042969,63.0,-19.50913429260254,-12634.0078125,169.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74676513671875,307.98516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.66015625,18000.0,0.0,0.0,0.2871825695037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63418048620224,0.6341869831085205,-6.497048616438406e-06,0.0,0.0002914537908509,0.0,0.0,67.97817993164062,0.0,0.0,0.0,0.4975816309452057,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.096383161842823,-2224.8447265625,304.1453552246094,0.7102106809616089,0.1555504351854324,0.1413399130105972,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4724686741828918,0.050000000745058,0.0492864102125167,293.1359558105469,297.1499938964844,293.1499938964844,0.0255716778337955,-765.8366088867188,304.1462097167969,0.5273711681365967,0.06785349547863,0.0486491061747074,293.1355895996094,297.1499938964844,293.1499938964844,0.3542670309543609,-6606.64306640625,304.1419677734375,0.9990000128746032,0.5079288482666016,0.4198215901851654,293.2855834960937,297.1499938964844,293.1499938964844,0.0048307911492884,-1796.99169921875,297.48834228515625,0.4724686741828918,0.050000000745058,0.2337935119867324,291.12115478515625,291.1499938964844,257.9795837402344,256.7325439453125,279.3179931640625,293.7027282714844,291.1194152832031,1.0,0.2582593560218811,0.6862826347351074,0.6862826347351074,1.0,1.0,-1.071560025215149,0.4318219423294067,0.6397380828857422,0.1836850047111511,0.0,0.0,0.6049216985702515,56.07066345214844,63.0,-20.722286224365234,-12706.1005859375,172.05926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597045898437,308.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.244140625,18000.0,0.0,0.0,0.2878452241420746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386516690254211,0.6386581659317017,-6.525859589601168e-06,0.0,0.0002921262930613,0.0,0.0,68.89323425292969,0.0,0.0,0.0,0.499667763710022,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969246625900268,-2235.03369140625,304.1452331542969,0.7093419432640076,0.1561483144760131,0.1419044286012649,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.470939576625824,0.050000000745058,0.0493146367371082,293.1334533691406,297.1499938964844,293.1499938964844,0.0261217486113309,-773.8513793945312,304.1459045410156,0.5278599262237549,0.0685207620263099,0.0491302199661731,293.1387023925781,297.1499938964844,293.1499938964844,0.3576392531394958,-6658.22265625,304.1372985839844,0.9990000128746032,0.5075021386146545,0.4229992628097534,293.2846374511719,297.1499938964844,293.1499938964844,0.0048176925629377,-1793.129150390625,297.4633178710937,0.470939576625824,0.050000000745058,0.2339273989200592,291.1134338378906,291.1499938964844,257.9327697753906,256.6913452148437,279.29595947265625,293.7034606933594,291.1117248535156,1.0,0.2598479390144348,0.6861552000045776,0.6861552000045776,1.0,1.0,-1.076823353767395,0.4340537786483764,0.6427695155143738,0.1848212629556656,0.0,0.0,0.6081353425979614,56.85345077514648,66.0,-21.21400260925293,-12784.1494140625,175.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635803222656,308.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.59765625,18000.0,0.0,0.0,0.2885822355747223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442168951034546,0.6442234516143799,-6.563413535332074e-06,0.0,0.0002928742906078,0.0,0.0,70.05703735351562,0.0,0.0,0.0,0.5022881031036377,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0980074182152748,-2255.368408203125,304.14501953125,0.7070757150650024,0.1573335081338882,0.1430335938930511,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4672751724720001,0.050000000745058,0.0493801496922969,293.12872314453125,297.1499938964844,293.1499938964844,0.027226660400629,-790.5467529296875,304.1454467773437,0.5285243391990662,0.0699004754424095,0.0501324348151683,293.1474304199219,297.1499938964844,293.1499938964844,0.3654318749904632,-6776.14404296875,304.1285705566406,0.9990000128746032,0.5060222148895264,0.4302842020988464,293.28302001953125,297.1499938964844,293.1499938964844,0.0047921570949256,-1785.5775146484375,297.41326904296875,0.4672751724720001,0.050000000745058,0.2342381775379181,291.09844970703125,291.1499938964844,257.840087890625,256.6097412109375,279.25347900390625,293.71026611328125,291.0968322753906,1.0,0.2634393274784088,0.6859003305435181,0.6859003305435181,1.0,1.0,-1.0885765552520752,0.4390767216682434,0.649499773979187,0.187283769249916,0.0,0.0,0.6160216927528381,58.66365051269531,69.0,-20.83772659301757,-12955.3984375,181.86526489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.220703125,18000.0,0.0,0.0,0.2903697788715362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658528745174408,0.6585354208946228,-6.665241016889922e-06,0.0,0.0002946884196717,0.0,0.0,73.15031433105469,0.0,0.0,0.0,0.5091073513031006,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0980074182152748,-2255.368408203125,304.14501953125,0.7070757150650024,0.1573335081338882,0.1430335938930511,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4672751724720001,0.050000000745058,0.0493801496922969,293.12872314453125,297.1499938964844,293.1499938964844,0.027226660400629,-790.5467529296875,304.1454467773437,0.5285243391990662,0.0699004754424095,0.0501324348151683,293.1474304199219,297.1499938964844,293.1499938964844,0.3654318749904632,-6776.14404296875,304.1285705566406,0.9990000128746032,0.5060222148895264,0.4302842020988464,293.28302001953125,297.1499938964844,293.1499938964844,0.0047921570949256,-1785.5775146484375,297.41326904296875,0.4672751724720001,0.050000000745058,0.2342381775379181,291.09844970703125,291.1499938964844,257.840087890625,256.6097412109375,279.25347900390625,293.71026611328125,291.0968322753906,1.0,0.2634393274784088,0.6859003305435181,0.6859003305435181,1.0,1.0,-1.0885765552520752,0.4390767216682434,0.649499773979187,0.187283769249916,0.0,0.0,0.6160216927528381,58.66365051269531,69.0,-20.83772659301757,-12955.3984375,181.86526489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74249267578125,308.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.220703125,18000.0,0.0,0.0,0.2903697788715362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658528745174408,0.6585354208946228,-6.665241016889922e-06,0.0,0.0002946884196717,0.0,0.0,73.15031433105469,0.0,0.0,0.0,0.5091073513031006,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.09908427298069,-2275.537841796875,304.1448669433594,0.7043051719665527,0.1585016250610351,0.144157588481903,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.4628015160560608,0.050000000745058,0.0494556613266468,293.1227722167969,297.1499938964844,293.1499938964844,0.0282528847455978,-809.4972534179688,304.1452331542969,0.5293188095092773,0.0716384500265121,0.0512834154069423,293.1600646972656,297.1499938964844,293.1499938964844,0.3743492066860199,-6909.45263671875,304.1208801269531,0.9990000128746032,0.5035361647605896,0.4385303258895874,293.2817077636719,297.1499938964844,293.1499938964844,0.0047671971842646,-1778.146484375,297.36328125,0.4628015160560608,0.050000000745058,0.2345963716506958,291.0842590332031,291.1499938964844,257.7490234375,256.5295715332031,279.2122802734375,293.722412109375,291.082763671875,1.0,0.2674751281738281,0.6856454610824585,0.6856454610824585,1.0,1.0,-1.101724624633789,0.4447433054447174,0.6569812893867493,0.1899606883525848,0.0,0.0,0.6257429122924805,60.74468612670898,57.0,-19.8666934967041,-13143.607421875,189.76370239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841125488281,308.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.81640625,18000.0,0.0,0.0,0.2926905155181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676903486251831,0.6769102811813354,-6.803076303185662e-06,0.0,0.0002970436471514,0.0,0.0,77.3047103881836,0.0,0.0,0.0,0.517985463142395,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.09908427298069,-2275.537841796875,304.1448669433594,0.7043051719665527,0.1585016250610351,0.144157588481903,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.4628015160560608,0.050000000745058,0.0494556613266468,293.1227722167969,297.1499938964844,293.1499938964844,0.0282528847455978,-809.4972534179688,304.1452331542969,0.5293188095092773,0.0716384500265121,0.0512834154069423,293.1600646972656,297.1499938964844,293.1499938964844,0.3743492066860199,-6909.45263671875,304.1208801269531,0.9990000128746032,0.5035361647605896,0.4385303258895874,293.2817077636719,297.1499938964844,293.1499938964844,0.0047671971842646,-1778.146484375,297.36328125,0.4628015160560608,0.050000000745058,0.2345963716506958,291.0842590332031,291.1499938964844,257.7490234375,256.5295715332031,279.2122802734375,293.722412109375,291.082763671875,1.0,0.2674751281738281,0.6856454610824585,0.6856454610824585,1.0,1.0,-1.101724624633789,0.4447433054447174,0.6569812893867493,0.1899606883525848,0.0,0.0,0.6257429122924805,60.74468612670898,57.0,-19.8666934967041,-13143.607421875,189.76370239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841125488281,308.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.81640625,18000.0,0.0,0.0,0.2926905155181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676903486251831,0.6769102811813354,-6.803076303185662e-06,0.0,0.0002970436471514,0.0,0.0,77.3047103881836,0.0,0.0,0.0,0.517985463142395,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999537408351898,-2291.534912109375,304.1451721191406,0.7079674005508423,0.1597014218568802,0.145192489027977,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.4646474421024322,0.050000000745058,0.0494250655174255,293.1139831542969,297.1499938964844,293.1499938964844,0.0290716513991355,-825.6362915039062,304.14605712890625,0.5378777980804443,0.0741105750203132,0.0529333762824535,293.1700439453125,297.1499938964844,293.1499938964844,0.3717115819454193,-6864.04248046875,304.1356201171875,0.9990000128746032,0.5012253522872925,0.4352132081985473,293.2803955078125,297.1499938964844,293.1499938964844,0.0047303019091486,-1765.4375,297.3212890625,0.4646474421024322,0.050000000745058,0.2344512194395065,291.0846252441406,291.1499938964844,257.6601257324219,256.4512939453125,279.1839904785156,293.7188415527344,291.0873413085937,1.0,0.2658920288085937,0.6852991580963135,0.6852991580963135,1.0,1.0,-1.1007633209228516,0.4439963400363922,0.6567670106887817,0.1903973668813705,0.0,0.0,0.634902834892273,59.97421646118164,45.0,9.246682167053224,-13233.5830078125,188.0214691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607666015625,308.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.4609375,18000.0,0.0,0.0,0.295475035905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697649359703064,0.6976563334465027,-6.972994469833793e-06,0.0,0.0002998695999849,0.0,0.0,82.29495239257812,0.0,0.0,0.0,0.5281316041946411,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999537408351898,-2291.534912109375,304.1451721191406,0.7079674005508423,0.1597014218568802,0.145192489027977,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.4646474421024322,0.050000000745058,0.0494250655174255,293.1139831542969,297.1499938964844,293.1499938964844,0.0290716513991355,-825.6362915039062,304.14605712890625,0.5378777980804443,0.0741105750203132,0.0529333762824535,293.1700439453125,297.1499938964844,293.1499938964844,0.3717115819454193,-6864.04248046875,304.1356201171875,0.9990000128746032,0.5012253522872925,0.4352132081985473,293.2803955078125,297.1499938964844,293.1499938964844,0.0047303019091486,-1765.4375,297.3212890625,0.4646474421024322,0.050000000745058,0.2344512194395065,291.0846252441406,291.1499938964844,257.6601257324219,256.4512939453125,279.1839904785156,293.7188415527344,291.0873413085937,1.0,0.2658920288085937,0.6852991580963135,0.6852991580963135,1.0,1.0,-1.1007633209228516,0.4439963400363922,0.6567670106887817,0.1903973668813705,0.0,0.0,0.634902834892273,59.97421646118164,45.0,9.246682167053224,-13233.5830078125,188.0214691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607666015625,308.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.4609375,18000.0,0.0,0.0,0.295475035905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697649359703064,0.6976563334465027,-6.972994469833793e-06,0.0,0.0002998695999849,0.0,0.0,82.29495239257812,0.0,0.0,0.0,0.5281316041946411,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004885956645011,-2300.739013671875,304.1458740234375,0.7170162796974182,0.1609622836112976,0.1461953222751617,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4714685976505279,0.050000000745058,0.0493048056960105,293.11083984375,297.1499938964844,293.1499938964844,0.0318658277392387,-852.2434692382812,304.14324951171875,0.5500590801239014,0.075676217675209,0.0541643761098384,293.160400390625,297.1499938964844,293.1499938964844,0.3578619658946991,-6649.1025390625,304.1636962890625,0.9990000128746032,0.5026300549507141,0.4219079613685608,293.27880859375,297.1499938964844,293.1499938964844,0.0046775639057159,-1744.8682861328125,297.2997741699219,0.4714685976505279,0.050000000745058,0.2338807731866836,291.1216125488281,291.1499938964844,257.5740051269531,256.37548828125,279.1567687988281,293.67822265625,291.1269226074219,1.0,0.2600690424442291,0.6849528551101685,0.6849528551101685,1.0,1.0,-1.0866504907608032,0.437306135892868,0.6493443846702576,0.1887272447347641,0.0,0.0,0.6364673972129822,56.77814865112305,48.0,47.592384338378906,-13186.9931640625,177.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5688781738281,308.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.095703125,18000.0,0.0,0.0,0.2981301844120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081115245819092,0.7081186175346375,-7.092978648870485e-06,0.0,0.0003025642363354,0.0,0.0,85.20391845703125,0.0,0.0,0.0,0.533578097820282,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004885956645011,-2300.739013671875,304.1458740234375,0.7170162796974182,0.1609622836112976,0.1461953222751617,294.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4714685976505279,0.050000000745058,0.0493048056960105,293.11083984375,297.1499938964844,293.1499938964844,0.0318658277392387,-852.2434692382812,304.14324951171875,0.5500590801239014,0.075676217675209,0.0541643761098384,293.160400390625,297.1499938964844,293.1499938964844,0.3578619658946991,-6649.1025390625,304.1636962890625,0.9990000128746032,0.5026300549507141,0.4219079613685608,293.27880859375,297.1499938964844,293.1499938964844,0.0046775639057159,-1744.8682861328125,297.2997741699219,0.4714685976505279,0.050000000745058,0.2338807731866836,291.1216125488281,291.1499938964844,257.5740051269531,256.37548828125,279.1567687988281,293.67822265625,291.1269226074219,1.0,0.2600690424442291,0.6849528551101685,0.6849528551101685,1.0,1.0,-1.0866504907608032,0.437306135892868,0.6493443846702576,0.1887272447347641,0.0,0.0,0.6364673972129822,56.77814865112305,48.0,47.592384338378906,-13186.9931640625,177.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5688781738281,308.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.095703125,18000.0,0.0,0.0,0.2981301844120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081115245819092,0.7081186175346375,-7.092978648870485e-06,0.0,0.0003025642363354,0.0,0.0,85.20391845703125,0.0,0.0,0.0,0.533578097820282,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007391884922981,-2304.96875,304.14617919921875,0.7206258177757263,0.1616053283214569,0.1467286646366119,294.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4738849103450775,0.050000000745058,0.0492597185075283,293.11151123046875,297.1499938964844,293.1499938964844,0.0321062728762626,-855.1210327148438,304.14404296875,0.5540270209312439,0.0760416761040687,0.0544431954622268,293.14910888671875,297.1499938964844,293.1499938964844,0.3520616292953491,-6560.58349609375,304.171630859375,0.9990000128746032,0.5047151446342468,0.416808933019638,293.27789306640625,297.1499938964844,293.1499938964844,0.0046517155133187,-1734.4703369140625,297.2924499511719,0.4738849103450775,0.050000000745058,0.2336669117212295,291.1455383300781,291.1499938964844,257.5321350097656,256.3386535644531,279.13775634765625,293.6501159667969,291.1503295898437,1.0,0.2581999599933624,0.684779703617096,0.684779703617096,1.0,1.0,-1.08118999004364,0.4346977174282074,0.6464921832084656,0.1881109923124313,0.0,0.0,0.6343656182289124,55.57905197143555,48.0,54.01785659790039,-13155.578125,173.97218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763854980469,308.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.177734375,18000.0,0.0,0.0,0.299212634563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073857188224792,0.7073928117752075,-7.107564215402817e-06,0.0,0.0003036627895198,0.0,0.0,85.21446990966797,0.0,0.0,0.0,0.533425509929657,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010720804333686,-2310.8642578125,304.1462707519531,0.7233886122703552,0.1622520536184311,0.1472775787115097,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4755078256130218,0.050000000745058,0.0492288507521152,293.11065673828125,297.1499938964844,293.1499938964844,0.0324429124593734,-859.35888671875,304.1445007324219,0.5573949813842773,0.076695017516613,0.0547764971852302,293.1388244628906,297.1499938964844,293.1499938964844,0.3479795753955841,-6499.03857421875,304.1750793457031,0.9990000128746032,0.5067471265792847,0.4132818579673767,293.2768859863281,297.1499938964844,293.1499938964844,0.0046286294236779,-1725.563232421875,297.2817077636719,0.4755078256130218,0.050000000745058,0.2335204631090164,291.1619873046875,291.1499938964844,257.4911499023437,256.3026123046875,279.1158752441406,293.6242980957031,291.1644592285156,1.0,0.2568384110927582,0.6847235560417175,0.6847235560417175,1.0,1.0,-1.0778014659881592,0.4330480694770813,0.6447533965110779,0.1878700405359268,0.0,0.0,0.6318619847297668,54.76471710205078,51.0,44.20285415649414,-13129.46875,171.48631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59869384765625,308.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.322265625,18000.0,0.0,0.0,0.3001164495944977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7036312818527222,0.7036383748054504,-7.091483894328121e-06,0.0,0.0003045800258405,0.0,0.0,84.41515350341797,0.0,0.0,0.0,0.5317841172218323,4.0,0.0,1.0
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1019641682505607,-2327.191162109375,304.14599609375,0.7273527979850769,0.1635693609714508,0.1484186351299286,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4773453772068023,0.050000000745058,0.049193438142538,293.1069030761719,297.1499938964844,293.1499938964844,0.0337402671575546,-876.1777954101562,304.1441650390625,0.5643487572669983,0.0784476101398468,0.0558872520923614,293.12255859375,297.1499938964844,293.1499938964844,0.3432801067829132,-6430.18408203125,304.17431640625,0.9990000128746032,0.5103386640548706,0.4091996252536773,293.27459716796875,297.1499938964844,293.1499938964844,0.0045915017835795,-1712.2698974609375,297.24920654296875,0.4773453772068023,0.050000000745058,0.2333524972200393,291.17169189453125,291.1499938964844,257.41217041015625,256.23321533203125,279.072265625,293.5836181640625,291.1716613769531,1.0,0.2554829716682434,0.6846113801002502,0.6846113801002502,1.0,1.0,-1.075358510017395,0.4317136108875274,0.6436449289321899,0.1880662143230438,0.0,0.0,0.6280756592750549,53.85304260253906,54.0,15.718769073486328,-13114.2392578125,169.1088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67449951171875,308.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.66796875,18000.0,0.0,0.0,0.3014220893383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951963305473328,0.6952033638954163,-7.026470939308638e-06,0.0,0.0003059050941374,0.0,0.0,82.37118530273438,0.0,0.0,0.0,0.5277572274208069,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019641682505607,-2327.191162109375,304.14599609375,0.7273527979850769,0.1635693609714508,0.1484186351299286,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4773453772068023,0.050000000745058,0.049193438142538,293.1069030761719,297.1499938964844,293.1499938964844,0.0337402671575546,-876.1777954101562,304.1441650390625,0.5643487572669983,0.0784476101398468,0.0558872520923614,293.12255859375,297.1499938964844,293.1499938964844,0.3432801067829132,-6430.18408203125,304.17431640625,0.9990000128746032,0.5103386640548706,0.4091996252536773,293.27459716796875,297.1499938964844,293.1499938964844,0.0045915017835795,-1712.2698974609375,297.24920654296875,0.4773453772068023,0.050000000745058,0.2333524972200393,291.17169189453125,291.1499938964844,257.41217041015625,256.23321533203125,279.072265625,293.5836181640625,291.1716613769531,1.0,0.2554829716682434,0.6846113801002502,0.6846113801002502,1.0,1.0,-1.075358510017395,0.4317136108875274,0.6436449289321899,0.1880662143230438,0.0,0.0,0.6280756592750549,53.85304260253906,54.0,15.718769073486328,-13114.2392578125,169.1088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67449951171875,308.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.66796875,18000.0,0.0,0.0,0.3014220893383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951963305473328,0.6952033638954163,-7.026470939308638e-06,0.0,0.0003059050941374,0.0,0.0,82.37118530273438,0.0,0.0,0.0,0.5277572274208069,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030356287956237,-2347.031982421875,304.1455383300781,0.7295411825180054,0.1649130433797836,0.1496136039495468,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4776588380336761,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353912562131881,-897.5556030273438,304.1433410644531,0.5702481865882874,0.0804049968719482,0.0572254583239555,293.1122436523437,297.1499938964844,293.1499938964844,0.3423218727111816,-6419.0439453125,304.167724609375,0.9990000128746032,0.5131328701972961,0.4084945917129516,293.27215576171875,297.1499938964844,293.1499938964844,0.0045620216988027,-1702.5540771484375,297.20965576171875,0.4776588380336761,0.050000000745058,0.2333235740661621,291.1657409667969,291.1499938964844,257.3375549316406,256.16778564453125,279.0316162109375,293.5584716796875,291.1644592285156,1.0,0.2556388080120086,0.6844991445541382,0.6844991445541382,1.0,1.0,-1.0775094032287598,0.4324611127376556,0.6450483202934265,0.1889644116163253,0.0,0.0,0.6262624859809875,53.73659896850586,57.0,-5.626837253570557,-13150.0244140625,169.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652893066406,308.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.3022345304489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895372271537781,0.6895442008972168,-6.971601578698028e-06,0.0,0.000306729634758,0.0,0.0,80.91426086425781,0.0,0.0,0.0,0.5249075293540955,4.0,0.0,1.0
