time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030356287956237,-2347.031982421875,304.1455383300781,0.7295411825180054,0.1649130433797836,0.1496136039495468,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4776588380336761,0.050000000745058,0.0491873435676097,293.1026306152344,297.1499938964844,293.1499938964844,0.0353912562131881,-897.5556030273438,304.1433410644531,0.5702481865882874,0.0804049968719482,0.0572254583239555,293.1122436523437,297.1499938964844,293.1499938964844,0.3423218727111816,-6419.0439453125,304.167724609375,0.9990000128746032,0.5131328701972961,0.4084945917129516,293.27215576171875,297.1499938964844,293.1499938964844,0.0045620216988027,-1702.5540771484375,297.20965576171875,0.4776588380336761,0.050000000745058,0.2333235740661621,291.1657409667969,291.1499938964844,257.3375549316406,256.16778564453125,279.0316162109375,293.5584716796875,291.1644592285156,1.0,0.2556388080120086,0.6844991445541382,0.6844991445541382,1.0,1.0,-1.0775094032287598,0.4324611127376556,0.6450483202934265,0.1889644116163253,0.0,0.0,0.6262624859809875,53.73659896850586,57.0,-5.626837253570557,-13150.0244140625,169.51698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652893066406,308.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.462890625,18000.0,0.0,0.0,0.3022345304489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895372271537781,0.6895442008972168,-6.971601578698028e-06,0.0,0.000306729634758,0.0,0.0,80.91426086425781,0.0,0.0,0.0,0.5249075293540955,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042116582393646,-2368.86669921875,304.14508056640625,0.7302690744400024,0.166263997554779,0.1508421152830124,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4767560660839081,0.050000000745058,0.0492047928273677,293.0985107421875,297.1499938964844,293.1499938964844,0.0372024103999137,-920.878173828125,304.1425476074219,0.5748118162155151,0.0824410989880561,0.058650329709053,293.1076965332031,297.1499938964844,293.1499938964844,0.3443624973297119,-6453.3974609375,304.1583557128906,0.9990000128746032,0.5150233507156372,0.4105179011821747,293.269775390625,297.1499938964844,293.1499938964844,0.0045371134765446,-1694.905029296875,297.1662902832031,0.4767560660839081,0.050000000745058,0.2334063500165939,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9945678710937,293.5462646484375,291.1496276855469,1.0,0.2569980025291443,0.684334397315979,0.684334397315979,1.0,1.0,-1.0832419395446775,0.4348246455192566,0.6484172344207764,0.1903855949640274,0.0,0.0,0.6269595623016357,54.25765609741211,60.0,-18.19357681274414,-13230.205078125,172.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,308.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.302811324596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885298490524292,0.6885368227958679,-6.950530405447353e-06,0.0,0.0003073150001,0.0,0.0,80.55363464355469,0.0,0.0,0.0,0.5242857336997986,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042116582393646,-2368.86669921875,304.14508056640625,0.7302690744400024,0.166263997554779,0.1508421152830124,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4767560660839081,0.050000000745058,0.0492047928273677,293.0985107421875,297.1499938964844,293.1499938964844,0.0372024103999137,-920.878173828125,304.1425476074219,0.5748118162155151,0.0824410989880561,0.058650329709053,293.1076965332031,297.1499938964844,293.1499938964844,0.3443624973297119,-6453.3974609375,304.1583557128906,0.9990000128746032,0.5150233507156372,0.4105179011821747,293.269775390625,297.1499938964844,293.1499938964844,0.0045371134765446,-1694.905029296875,297.1662902832031,0.4767560660839081,0.050000000745058,0.2334063500165939,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9945678710937,293.5462646484375,291.1496276855469,1.0,0.2569980025291443,0.684334397315979,0.684334397315979,1.0,1.0,-1.0832419395446775,0.4348246455192566,0.6484172344207764,0.1903855949640274,0.0,0.0,0.6269595623016357,54.25765609741211,60.0,-18.19357681274414,-13230.205078125,172.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,308.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.302811324596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885298490524292,0.6885368227958679,-6.950530405447353e-06,0.0,0.0003073150001,0.0,0.0,80.55363464355469,0.0,0.0,0.0,0.5242857336997986,4.0,0.0,1.0
579180,293.1024780273437,297.1499938964844,293.1499938964844,0.1054338440299034,-2391.53125,304.1446838378906,0.7298218607902527,0.1676030457019806,0.1520821303129196,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4748517274856567,0.050000000745058,0.0492412969470024,293.0947265625,297.1499938964844,293.1499938964844,0.039102878421545,-945.2294921875,304.1418762207031,0.5781970620155334,0.0845167636871337,0.0601221919059753,293.1083374023437,297.1499938964844,293.1499938964844,0.3487850427627563,-6523.19970703125,304.148193359375,0.9990000128746032,0.5159735083580017,0.4147163033485412,293.26763916015625,297.1499938964844,293.1499938964844,0.0045149149373173,-1688.382080078125,297.1211853027344,0.4748517274856567,0.050000000745058,0.2335795164108276,291.13385009765625,291.1499938964844,257.20379638671875,256.05096435546875,278.96051025390625,293.544189453125,291.1318054199219,1.0,0.2593109011650085,0.6841697096824646,0.6841697096824646,1.0,1.0,-1.0917868614196775,0.4384742975234985,0.6533125638961792,0.1922169178724289,0.0,0.0,0.6302751302719116,55.29394912719727,63.0,-23.84122085571289,-13347.216796875,176.57553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,308.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.66796875,18000.0,0.0,0.0,0.3034248054027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929245591163635,0.6929315328598022,-6.97294672136195e-06,0.0,0.0003079375892411,0.0,0.0,81.49597930908203,0.0,0.0,0.0,0.5263073444366455,4.0,0.0,1.0
579240,293.1024780273437,297.1499938964844,293.1499938964844,0.1054338440299034,-2391.53125,304.1446838378906,0.7298218607902527,0.1676030457019806,0.1520821303129196,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4748517274856567,0.050000000745058,0.0492412969470024,293.0947265625,297.1499938964844,293.1499938964844,0.039102878421545,-945.2294921875,304.1418762207031,0.5781970620155334,0.0845167636871337,0.0601221919059753,293.1083374023437,297.1499938964844,293.1499938964844,0.3487850427627563,-6523.19970703125,304.148193359375,0.9990000128746032,0.5159735083580017,0.4147163033485412,293.26763916015625,297.1499938964844,293.1499938964844,0.0045149149373173,-1688.382080078125,297.1211853027344,0.4748517274856567,0.050000000745058,0.2335795164108276,291.13385009765625,291.1499938964844,257.20379638671875,256.05096435546875,278.96051025390625,293.544189453125,291.1318054199219,1.0,0.2593109011650085,0.6841697096824646,0.6841697096824646,1.0,1.0,-1.0917868614196775,0.4384742975234985,0.6533125638961792,0.1922169178724289,0.0,0.0,0.6302751302719116,55.29394912719727,63.0,-23.84122085571289,-13347.216796875,176.57553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,308.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.66796875,18000.0,0.0,0.0,0.3034248054027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929245591163635,0.6929315328598022,-6.97294672136195e-06,0.0,0.0003079375892411,0.0,0.0,81.49597930908203,0.0,0.0,0.0,0.5263073444366455,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060496419668197,-2402.927978515625,304.14453125,0.7292382717132568,0.1682633310556411,0.1527007520198822,294.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.4735687971115112,0.050000000745058,0.0492655858397483,293.09295654296875,297.1499938964844,293.1499938964844,0.0400734432041645,-957.6340942382812,304.1415710449219,0.5795146226882935,0.0855626538395881,0.0608694925904274,293.11041259765625,297.1499938964844,293.1499938964844,0.3517331182956695,-6568.8642578125,304.1431884765625,0.9990000128746032,0.5160953402519226,0.417485773563385,293.2666931152344,297.1499938964844,293.1499938964844,0.0045043984428048,-1685.337646484375,297.09832763671875,0.4735687971115112,0.050000000745058,0.2336947321891784,291.1246643066406,291.1499938964844,257.1739807128906,256.0250549316406,278.944580078125,293.5462951660156,291.1226501464844,1.0,0.2607603371143341,0.684087336063385,0.684087336063385,1.0,1.0,-1.0969175100326538,0.4406943321228027,0.6562231779098511,0.1932545602321624,0.0,0.0,0.6328845620155334,55.97501754760742,63.0,-24.91728782653809,-13416.9013671875,179.37557983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.275390625,18000.0,0.0,0.0,0.3038250207901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697168231010437,0.6971752643585205,-7.00144346410525e-06,0.0,0.000308343762299,0.0,0.0,82.47559356689453,0.0,0.0,0.0,0.5283334255218506,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066636219620704,-2414.27197265625,304.1444091796875,0.7284542918205261,0.1689155846834182,0.1533161103725433,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4720805883407593,0.050000000745058,0.0492933876812458,293.09130859375,297.1499938964844,293.1499938964844,0.0410521179437637,-970.1303100585938,304.1413269042969,0.580617368221283,0.0866112932562828,0.061621930450201,293.113525390625,297.1499938964844,293.1499938964844,0.355099469423294,-6620.53515625,304.1383056640625,0.9990000128746032,0.515984833240509,0.4206334948539734,293.2658386230469,297.1499938964844,293.1499938964844,0.0044941594824194,-1682.3790283203125,297.075439453125,0.4720805883407593,0.050000000745058,0.233826607465744,291.1155700683594,291.1499938964844,257.1457214355469,256.0005798339844,278.9298400878906,293.5501708984375,291.1136169433594,1.0,0.2623748779296875,0.6839432716369629,0.6839432716369629,1.0,1.0,-1.102528691291809,0.4431220591068268,0.6594066023826599,0.1943436115980148,0.0,0.0,0.6360929608345032,56.75084686279297,66.0,-25.12607192993164,-13492.5078125,182.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,308.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.296875,18000.0,0.0,0.0,0.304325133562088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702738344669342,0.7027453780174255,-7.041562639642507e-06,0.0,0.0003088513331022,0.0,0.0,83.79753112792969,0.0,0.0,0.0,0.5310252904891968,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078750491142273,-2436.59228515625,304.1442565917969,0.7263907790184021,0.170192003250122,0.1545315831899643,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4685086011886596,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.043020948767662,-995.2603149414062,304.14093017578125,0.5822771787643433,0.0887109637260437,0.0631367489695549,293.12255859375,297.1499938964844,293.1499938964844,0.3628952801227569,-6738.84521484375,304.1292419433594,0.9990000128746032,0.5150828957557678,0.4278832077980041,293.264404296875,297.1499938964844,293.1499938964844,0.0044740634039044,-1676.52294921875,297.0297241210937,0.4685086011886596,0.050000000745058,0.2341341376304626,291.09832763671875,291.1499938964844,257.0942687988281,255.9562530517578,278.9029846191406,293.5627136230469,291.0965576171875,1.0,0.2660198807716369,0.6836552023887634,0.6836552023887634,1.0,1.0,-1.1149537563323977,0.4485373795032501,0.666416347026825,0.1966797858476638,0.0,0.0,0.6441455483436584,58.550811767578125,69.0,-23.973106384277344,-13658.28125,189.73614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8687744140625,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.3359375,18000.0,0.0,0.0,0.3057164251804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176169157028198,0.7176240682601929,-7.156105311878491e-06,0.0,0.0003102633054368,0.0,0.0,87.46171569824219,0.0,0.0,0.0,0.538312554359436,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078750491142273,-2436.59228515625,304.1442565917969,0.7263907790184021,0.170192003250122,0.1545315831899643,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4685086011886596,0.050000000745058,0.0493582189083099,293.0882873535156,297.1499938964844,293.1499938964844,0.043020948767662,-995.2603149414062,304.14093017578125,0.5822771787643433,0.0887109637260437,0.0631367489695549,293.12255859375,297.1499938964844,293.1499938964844,0.3628952801227569,-6738.84521484375,304.1292419433594,0.9990000128746032,0.5150828957557678,0.4278832077980041,293.264404296875,297.1499938964844,293.1499938964844,0.0044740634039044,-1676.52294921875,297.0297241210937,0.4685086011886596,0.050000000745058,0.2341341376304626,291.09832763671875,291.1499938964844,257.0942687988281,255.9562530517578,278.9029846191406,293.5627136230469,291.0965576171875,1.0,0.2660198807716369,0.6836552023887634,0.6836552023887634,1.0,1.0,-1.1149537563323977,0.4485373795032501,0.666416347026825,0.1966797858476638,0.0,0.0,0.6441455483436584,58.550811767578125,69.0,-23.973106384277344,-13658.28125,189.73614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8687744140625,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.3359375,18000.0,0.0,0.0,0.3057164251804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176169157028198,0.7176240682601929,-7.156105311878491e-06,0.0,0.0003102633054368,0.0,0.0,87.46171569824219,0.0,0.0,0.0,0.538312554359436,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.109056606888771,-2458.2822265625,304.1441955566406,0.7238162159919739,0.1714270263910293,0.1557207107543945,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4641344249248504,0.050000000745058,0.0494334511458873,293.0848999023437,297.1499938964844,293.1499938964844,0.0450428910553455,-1021.1072998046876,304.1405944824219,0.5835071206092834,0.0909531116485595,0.0647005811333656,293.13531494140625,297.1499938964844,293.1499938964844,0.3718504607677459,-6873.03515625,304.12127685546875,0.9990000128746032,0.5132062435150146,0.4361450672149658,293.26336669921875,297.1499938964844,293.1499938964844,0.00445416290313,-1670.6275634765625,296.98419189453125,0.4641344249248504,0.050000000745058,0.2344910204410553,291.0826110839844,291.1499938964844,257.04998779296875,255.9185028076172,278.87939453125,293.5805969238281,291.0810546875,1.0,0.2701117098331451,0.683367133140564,0.683367133140564,1.0,1.0,-1.128692626953125,0.4545735418796539,0.6741191148757935,0.1991815865039825,0.0,0.0,0.6541979312896729,60.63069915771485,72.0,-21.94605255126953,-13839.162109375,198.0434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,308.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.248046875,18000.0,0.0,0.0,0.3077412247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737125813961029,0.7371331453323364,-7.315534730878426e-06,0.0,0.00031231821049,0.0,0.0,92.50121307373048,0.0,0.0,0.0,0.5480038523674011,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.109056606888771,-2458.2822265625,304.1441955566406,0.7238162159919739,0.1714270263910293,0.1557207107543945,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4641344249248504,0.050000000745058,0.0494334511458873,293.0848999023437,297.1499938964844,293.1499938964844,0.0450428910553455,-1021.1072998046876,304.1405944824219,0.5835071206092834,0.0909531116485595,0.0647005811333656,293.13531494140625,297.1499938964844,293.1499938964844,0.3718504607677459,-6873.03515625,304.12127685546875,0.9990000128746032,0.5132062435150146,0.4361450672149658,293.26336669921875,297.1499938964844,293.1499938964844,0.00445416290313,-1670.6275634765625,296.98419189453125,0.4641344249248504,0.050000000745058,0.2344910204410553,291.0826110839844,291.1499938964844,257.04998779296875,255.9185028076172,278.87939453125,293.5805969238281,291.0810546875,1.0,0.2701117098331451,0.683367133140564,0.683367133140564,1.0,1.0,-1.128692626953125,0.4545735418796539,0.6741191148757935,0.1991815865039825,0.0,0.0,0.6541979312896729,60.63069915771485,72.0,-21.94605255126953,-13839.162109375,198.0434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929077148437,308.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17758.248046875,18000.0,0.0,0.0,0.3077412247657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737125813961029,0.7371331453323364,-7.315534730878426e-06,0.0,0.00031231821049,0.0,0.0,92.50121307373048,0.0,0.0,0.0,0.5480038523674011,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102478355169296,-2480.08544921875,304.1441345214844,0.7210123538970947,0.1727076470851898,0.1569262146949768,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4591988027095794,0.050000000745058,0.0495158471167087,293.0767822265625,297.1499938964844,293.1499938964844,0.047761533409357,-1056.0333251953125,304.13916015625,0.5863746404647827,0.0942408218979835,0.0668464004993438,293.153564453125,297.1499938964844,293.1499938964844,0.3815834820270538,-7017.20556640625,304.1146545410156,0.9990000128746032,0.5098875761032104,0.4450170397758484,293.2621154785156,297.1499938964844,293.1499938964844,0.004435708746314,-1665.15966796875,296.9400939941406,0.4591988027095794,0.050000000745058,0.2348818629980087,291.06793212890625,291.1499938964844,257.0113830566406,255.8857879638672,278.8570251464844,293.60272216796875,291.06640625,1.0,0.2745537161827087,0.6829809546470642,0.6829809546470642,1.0,1.0,-1.1439313888549805,0.4613452553749084,0.682586133480072,0.2016888260841369,0.0,0.0,0.6661192774772644,62.90726089477539,60.0,-20.82715034484864,-14035.9375,207.3972320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819152832031,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.388671875,18000.0,0.0,0.0,0.3104919195175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760929524898529,0.7609370350837708,-7.519668542954605e-06,0.0,0.0003151098499074,0.0,0.0,98.97915649414062,0.0,0.0,0.0,0.5599821209907532,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102478355169296,-2480.08544921875,304.1441345214844,0.7210123538970947,0.1727076470851898,0.1569262146949768,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4591988027095794,0.050000000745058,0.0495158471167087,293.0767822265625,297.1499938964844,293.1499938964844,0.047761533409357,-1056.0333251953125,304.13916015625,0.5863746404647827,0.0942408218979835,0.0668464004993438,293.153564453125,297.1499938964844,293.1499938964844,0.3815834820270538,-7017.20556640625,304.1146545410156,0.9990000128746032,0.5098875761032104,0.4450170397758484,293.2621154785156,297.1499938964844,293.1499938964844,0.004435708746314,-1665.15966796875,296.9400939941406,0.4591988027095794,0.050000000745058,0.2348818629980087,291.06793212890625,291.1499938964844,257.0113830566406,255.8857879638672,278.8570251464844,293.60272216796875,291.06640625,1.0,0.2745537161827087,0.6829809546470642,0.6829809546470642,1.0,1.0,-1.1439313888549805,0.4613452553749084,0.682586133480072,0.2016888260841369,0.0,0.0,0.6661192774772644,62.90726089477539,60.0,-20.82715034484864,-14035.9375,207.3972320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6819152832031,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.388671875,18000.0,0.0,0.0,0.3104919195175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760929524898529,0.7609370350837708,-7.519668542954605e-06,0.0,0.0003151098499074,0.0,0.0,98.97915649414062,0.0,0.0,0.0,0.5599821209907532,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112927570939064,-2498.89697265625,304.1443786621094,0.7241955399513245,0.1741197854280471,0.1581364274024963,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.4607678055763244,0.050000000745058,0.0494891256093978,293.0673217773437,297.1499938964844,293.1499938964844,0.0509442538022995,-1097.0804443359375,304.13751220703125,0.5965501666069031,0.0980214700102806,0.0694630369544029,293.16705322265625,297.1499938964844,293.1499938964844,0.3795428574085235,-6979.9443359375,304.1304626464844,0.9990000128746032,0.5070234537124634,0.4421647191047668,293.2600402832031,297.1499938964844,293.1499938964844,0.0044080498628318,-1655.3536376953125,296.90673828125,0.4607678055763244,0.050000000745058,0.2347550988197326,291.0679931640625,291.1499938964844,256.9763488769531,255.8561553955078,278.8489685058594,293.614013671875,291.07061767578125,1.0,0.2733244597911834,0.6825948357582092,0.6825948357582092,1.0,1.0,-1.1449257135391235,0.461706280708313,0.6832194328308105,0.2017008662223816,0.0,0.0,0.67754065990448,62.24240112304688,48.0,8.72131633758545,-14128.5986328125,206.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,308.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17684.52734375,18000.0,0.0,0.0,0.3138399422168731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874487638473511,0.7874565124511719,-7.764750989736058e-06,0.0,0.0003185076348017,0.0,0.0,106.69281768798828,0.0,0.0,0.0,0.5734626650810242,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112927570939064,-2498.89697265625,304.1443786621094,0.7241955399513245,0.1741197854280471,0.1581364274024963,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.4607678055763244,0.050000000745058,0.0494891256093978,293.0673217773437,297.1499938964844,293.1499938964844,0.0509442538022995,-1097.0804443359375,304.13751220703125,0.5965501666069031,0.0980214700102806,0.0694630369544029,293.16705322265625,297.1499938964844,293.1499938964844,0.3795428574085235,-6979.9443359375,304.1304626464844,0.9990000128746032,0.5070234537124634,0.4421647191047668,293.2600402832031,297.1499938964844,293.1499938964844,0.0044080498628318,-1655.3536376953125,296.90673828125,0.4607678055763244,0.050000000745058,0.2347550988197326,291.0679931640625,291.1499938964844,256.9763488769531,255.8561553955078,278.8489685058594,293.614013671875,291.07061767578125,1.0,0.2733244597911834,0.6825948357582092,0.6825948357582092,1.0,1.0,-1.1449257135391235,0.461706280708313,0.6832194328308105,0.2017008662223816,0.0,0.0,0.67754065990448,62.24240112304688,48.0,8.72131633758545,-14128.5986328125,206.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,308.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17684.52734375,18000.0,0.0,0.0,0.3138399422168731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874487638473511,0.7874565124511719,-7.764750989736058e-06,0.0,0.0003185076348017,0.0,0.0,106.69281768798828,0.0,0.0,0.0,0.5734626650810242,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116723492741584,-2505.43896484375,304.14471435546875,0.7278190851211548,0.1748703122138977,0.1587494611740112,294.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.4637854993343353,0.050000000745058,0.0494391582906246,293.06463623046875,297.1499938964844,293.1499938964844,0.052266139537096,-1114.0673828125,304.13739013671875,0.602992057800293,0.0995973944664001,0.0706291422247886,293.16619873046875,297.1499938964844,293.1499938964844,0.3740077316761017,-6893.26513671875,304.14410400390625,0.9990000128746032,0.5069708824157715,0.43677419424057,293.2587280273437,297.1499938964844,293.1499938964844,0.0043885828927159,-1647.4813232421875,296.9000244140625,0.4637854993343353,0.050000000745058,0.2345180809497833,291.083984375,291.1499938964844,256.9600830078125,255.8424224853516,278.8447265625,293.6053771972656,291.08819580078125,1.0,0.2710528373718261,0.682401716709137,0.682401716709137,1.0,1.0,-1.1402490139007568,0.4595683515071869,0.6806806325912476,0.2007672190666198,0.0,0.0,0.6803807020187378,60.9168701171875,48.0,30.2703857421875,-14125.142578125,202.3219146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5126953125,308.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.3046875,18000.0,0.0,0.0,0.3155385255813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974168062210083,0.7974246740341187,-7.873976755945478e-06,0.0,0.0003202314837835,0.0,0.0,109.86216735839844,0.0,0.0,0.0,0.578666090965271,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119995936751365,-2510.936767578125,304.14508056640625,0.732597827911377,0.175647884607315,0.1593696475028991,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4677997529506683,0.050000000745058,0.0493706129491329,293.0640563964844,297.1499938964844,293.1499938964844,0.0532574616372585,-1126.722412109375,304.13787841796875,0.6096227765083313,0.1007910966873169,0.0715522617101669,293.1594543457031,297.1499938964844,293.1499938964844,0.3660978376865387,-6771.09912109375,304.1595764160156,0.9990000128746032,0.5080878734588623,0.4292676746845245,293.2572021484375,297.1499938964844,293.1499938964844,0.0043667014688253,-1638.39111328125,296.8974609375,0.4677997529506683,0.050000000745058,0.2341929227113723,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8387451171875,293.58648681640625,291.1114196777344,1.0,0.2678272724151611,0.6822386980056763,0.6822386980056763,1.0,1.0,-1.1326210498809814,0.4561200737953186,0.6765009760856628,0.1993040144443512,0.0,0.0,0.6811128258705139,59.08346939086914,51.0,48.76324081420898,-14088.3583984375,196.3204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4843444824219,308.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.638671875,18000.0,0.0,0.0,0.3171286880970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034228086471558,0.8034307956695557,-7.952112355269492e-06,0.0,0.0003218452911823,0.0,0.0,111.92870330810548,0.0,0.0,0.0,0.5819140672683716,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127673014998436,-2524.073486328125,304.1454162597656,0.7388636469841003,0.177235871553421,0.160716250538826,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4718338847160339,0.050000000745058,0.0492978133261203,293.06768798828125,297.1499938964844,293.1499938964844,0.0544108860194683,-1141.2596435546875,304.1400146484375,0.6169596910476685,0.1022397056221962,0.0726970508694648,293.1369323730469,297.1499938964844,293.1499938964844,0.3566391170024872,-6627.5498046875,304.1716003417969,0.9990000128746032,0.5124066472053528,0.4211472570896148,293.2538452148437,297.1499938964844,293.1499938964844,0.0043289759196341,-1622.58349609375,296.8934936523437,0.4718338847160339,0.050000000745058,0.2338475883007049,291.1490783691406,291.1499938964844,256.91607666015625,255.80523681640625,278.81024169921875,293.5435791015625,291.15191650390625,1.0,0.2649053037166595,0.6819126605987549,0.6819126605987549,1.0,1.0,-1.125357151031494,0.4529694020748138,0.6723877191543579,0.1973273903131485,0.0,0.0,0.6780768036842346,57.134883880615234,54.0,48.39524841308594,-14047.052734375,190.2837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847106933594,308.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.319808155298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033674955368042,0.8033754825592041,-7.993345207069069e-06,0.0,0.0003245646075811,0.0,0.0,112.3551025390625,0.0,0.0,0.0,0.5822938084602356,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127673014998436,-2524.073486328125,304.1454162597656,0.7388636469841003,0.177235871553421,0.160716250538826,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4718338847160339,0.050000000745058,0.0492978133261203,293.06768798828125,297.1499938964844,293.1499938964844,0.0544108860194683,-1141.2596435546875,304.1400146484375,0.6169596910476685,0.1022397056221962,0.0726970508694648,293.1369323730469,297.1499938964844,293.1499938964844,0.3566391170024872,-6627.5498046875,304.1716003417969,0.9990000128746032,0.5124066472053528,0.4211472570896148,293.2538452148437,297.1499938964844,293.1499938964844,0.0043289759196341,-1622.58349609375,296.8934936523437,0.4718338847160339,0.050000000745058,0.2338475883007049,291.1490783691406,291.1499938964844,256.91607666015625,255.80523681640625,278.81024169921875,293.5435791015625,291.15191650390625,1.0,0.2649053037166595,0.6819126605987549,0.6819126605987549,1.0,1.0,-1.125357151031494,0.4529694020748138,0.6723877191543579,0.1973273903131485,0.0,0.0,0.6780768036842346,57.134883880615234,54.0,48.39524841308594,-14047.052734375,190.2837677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847106933594,308.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.319808155298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033674955368042,0.8033754825592041,-7.993345207069069e-06,0.0,0.0003245646075811,0.0,0.0,112.3551025390625,0.0,0.0,0.0,0.5822938084602356,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138575747609138,-2543.494384765625,304.1451110839844,0.7428197860717773,0.1788669973611831,0.1621401906013488,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555790700018405,-1156.3818359375,304.1413269042969,0.6214509606361389,0.1039991527795791,0.0737372711300849,293.1177978515625,297.1499938964844,293.1499938964844,0.3523862361907959,-6565.36376953125,304.1712646484375,0.9990000128746032,0.5166314840316772,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043022041209042,-1612.282470703125,296.8768310546875,0.4734762609004974,0.050000000745058,0.2337022423744201,291.164794921875,291.1499938964844,256.8903503417969,255.7835388183593,278.7781677246094,293.5150146484375,291.1654357910156,1.0,0.2638106644153595,0.6815866231918335,0.6815866231918335,1.0,1.0,-1.1239423751831057,0.4525630474090576,0.6713792681694031,0.1960150301456451,0.0,0.0,0.6748330593109131,56.31897735595703,57.0,23.469284057617188,-14043.119140625,188.28189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377502441406,308.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.93359375,18000.0,0.0,0.0,0.321845144033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971415519714355,0.7971494793891907,-7.946083314891439e-06,0.0,0.0003266318817622,0.0,0.0,110.56552124023438,0.0,0.0,0.0,0.5792760848999023,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138575747609138,-2543.494384765625,304.1451110839844,0.7428197860717773,0.1788669973611831,0.1621401906013488,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555790700018405,-1156.3818359375,304.1413269042969,0.6214509606361389,0.1039991527795791,0.0737372711300849,293.1177978515625,297.1499938964844,293.1499938964844,0.3523862361907959,-6565.36376953125,304.1712646484375,0.9990000128746032,0.5166314840316772,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043022041209042,-1612.282470703125,296.8768310546875,0.4734762609004974,0.050000000745058,0.2337022423744201,291.164794921875,291.1499938964844,256.8903503417969,255.7835388183593,278.7781677246094,293.5150146484375,291.1654357910156,1.0,0.2638106644153595,0.6815866231918335,0.6815866231918335,1.0,1.0,-1.1239423751831057,0.4525630474090576,0.6713792681694031,0.1960150301456451,0.0,0.0,0.6748330593109131,56.31897735595703,57.0,23.469284057617188,-14043.119140625,188.28189086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5377502441406,308.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.93359375,18000.0,0.0,0.0,0.321845144033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971415519714355,0.7971494793891907,-7.946083314891439e-06,0.0,0.0003266318817622,0.0,0.0,110.56552124023438,0.0,0.0,0.0,0.5792760848999023,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1149761751294136,-2563.315185546875,304.1448974609375,0.7451242804527283,0.1805358827114105,0.163627490401268,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4736131429672241,0.050000000745058,0.0492645874619483,293.06646728515625,297.1499938964844,293.1499938964844,0.0575144290924072,-1181.8001708984375,304.1409912109375,0.6261373162269592,0.106604054570198,0.0754624158143997,293.10693359375,297.1499938964844,293.1499938964844,0.3511545956134796,-6549.33056640625,304.16619873046875,0.9990000128746032,0.5196678042411804,0.4173895716667175,293.2459716796875,297.1499938964844,293.1499938964844,0.0042818491347134,-1604.0771484375,296.8624572753906,0.4736131429672241,0.050000000745058,0.2336899936199188,291.1807861328125,291.1499938964844,256.8672180175781,255.7640686035156,278.8817138671875,293.49981689453125,291.18505859375,1.0,0.2641979157924652,0.665524423122406,0.665524423122406,1.0,1.0,-1.1274269819259644,0.4499963521957397,0.6774306297302246,0.1908215880393982,0.0,0.0,0.6701461672782898,56.26722717285156,60.0,35.19987869262695,-14024.2958984375,189.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236267089844,308.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.2421875,18000.0,0.0,0.0,0.3232747614383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898943424224854,0.7899022102355957,-7.883319995016791e-06,0.0,0.000328082795022,0.0,0.0,108.42366027832033,0.0,0.0,0.0,0.5755268931388855,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1149761751294136,-2563.315185546875,304.1448974609375,0.7451242804527283,0.1805358827114105,0.163627490401268,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4736131429672241,0.050000000745058,0.0492645874619483,293.06646728515625,297.1499938964844,293.1499938964844,0.0575144290924072,-1181.8001708984375,304.1409912109375,0.6261373162269592,0.106604054570198,0.0754624158143997,293.10693359375,297.1499938964844,293.1499938964844,0.3511545956134796,-6549.33056640625,304.16619873046875,0.9990000128746032,0.5196678042411804,0.4173895716667175,293.2459716796875,297.1499938964844,293.1499938964844,0.0042818491347134,-1604.0771484375,296.8624572753906,0.4736131429672241,0.050000000745058,0.2336899936199188,291.1807861328125,291.1499938964844,256.8672180175781,255.7640686035156,278.8817138671875,293.49981689453125,291.18505859375,1.0,0.2641979157924652,0.665524423122406,0.665524423122406,1.0,1.0,-1.1274269819259644,0.4499963521957397,0.6774306297302246,0.1908215880393982,0.0,0.0,0.6701461672782898,56.26722717285156,60.0,35.19987869262695,-14024.2958984375,189.2729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236267089844,308.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.2421875,18000.0,0.0,0.0,0.3232747614383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898943424224854,0.7899022102355957,-7.883319995016791e-06,0.0,0.000328082795022,0.0,0.0,108.42366027832033,0.0,0.0,0.0,0.5755268931388855,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.116036407649517,-2581.898193359375,304.1448059082031,0.7459930777549744,0.182214617729187,0.165152445435524,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.4725103378295898,0.050000000745058,0.0492852441966533,293.06317138671875,297.1499938964844,293.1499938964844,0.0596227385103702,-1209.65625,304.1404724121094,0.6300258040428162,0.109384074807167,0.0774025022983551,293.1026611328125,297.1499938964844,293.1499938964844,0.3522852659225464,-6568.85302734375,304.1588134765625,0.9990000128746032,0.5216342806816101,0.4197306334972381,293.2419738769531,297.1499938964844,293.1499938964844,0.0042598885484039,-1594.7908935546875,296.85601806640625,0.4725103378295898,0.050000000745058,0.2337879687547683,291.20867919921875,291.1499938964844,256.8464660644531,255.74661254882807,278.97821044921875,293.4969787597656,291.2098388671875,1.0,0.2657603025436401,0.6535260677337646,0.6535260677337646,1.0,1.0,-1.1345367431640625,0.449616938829422,0.6849198341369629,0.1865734308958053,0.0,0.0,0.6601303815841675,56.84486389160156,63.0,27.3073673248291,-13995.873046875,192.6214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739013671875,308.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18230.890625,18000.0,0.0,0.0,0.3240034580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716075778007507,0.7716152667999268,-7.738336535112467e-06,0.0,0.0003288223233539,0.0,0.0,103.2674560546875,0.0,0.0,0.0,0.5664523839950562,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.116036407649517,-2581.898193359375,304.1448059082031,0.7459930777549744,0.182214617729187,0.165152445435524,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.4725103378295898,0.050000000745058,0.0492852441966533,293.06317138671875,297.1499938964844,293.1499938964844,0.0596227385103702,-1209.65625,304.1404724121094,0.6300258040428162,0.109384074807167,0.0774025022983551,293.1026611328125,297.1499938964844,293.1499938964844,0.3522852659225464,-6568.85302734375,304.1588134765625,0.9990000128746032,0.5216342806816101,0.4197306334972381,293.2419738769531,297.1499938964844,293.1499938964844,0.0042598885484039,-1594.7908935546875,296.85601806640625,0.4725103378295898,0.050000000745058,0.2337879687547683,291.20867919921875,291.1499938964844,256.8464660644531,255.74661254882807,278.97821044921875,293.4969787597656,291.2098388671875,1.0,0.2657603025436401,0.6535260677337646,0.6535260677337646,1.0,1.0,-1.1345367431640625,0.449616938829422,0.6849198341369629,0.1865734308958053,0.0,0.0,0.6601303815841675,56.84486389160156,63.0,27.3073673248291,-13995.873046875,192.6214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739013671875,308.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18230.890625,18000.0,0.0,0.0,0.3240034580230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716075778007507,0.7716152667999268,-7.738336535112467e-06,0.0,0.0003288223233539,0.0,0.0,103.2674560546875,0.0,0.0,0.0,0.5664523839950562,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166940182447433,-2593.67626953125,304.1445617675781,0.7459700703620911,0.1830525398254394,0.1659214347600937,294.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102966308594,0.4715552031993866,0.050000000745058,0.049302939325571,293.0616149902344,297.1499938964844,293.1499938964844,0.0607685633003711,-1225.03662109375,304.1401062011719,0.6316037774085999,0.1107885465025901,0.0783945694565773,293.1026611328125,297.1499938964844,293.1499938964844,0.35406693816185,-6597.11669921875,304.1539611816406,0.9990000128746032,0.522238552570343,0.4217260777950287,293.24005126953125,297.1499938964844,293.1499938964844,0.0042520207352936,-1591.974853515625,296.84625244140625,0.4715552031993866,0.050000000745058,0.2338719218969345,291.2103881835937,291.1499938964844,256.8369140625,255.73858642578125,279.0121459960937,293.49951171875,291.2099609375,1.0,0.2669030129909515,0.6492141485214233,0.6492141485214233,1.0,1.0,-1.1391669511795044,0.4503573179244995,0.6888095736503601,0.1850421130657196,0.0,0.0,0.6558995246887207,57.333194732666016,63.0,12.287860870361328,-13991.4580078125,195.0364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036193847656,308.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18239.029296875,18000.0,0.0,0.0,0.3241147696971893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615187168121338,0.7615264058113098,-7.64625110605266e-06,0.0,0.0003289352753199,0.0,0.0,100.3662338256836,0.0,0.0,0.0,0.561387300491333,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174149587750434,-2606.672607421875,304.1442565917969,0.7456909418106079,0.1838884651660919,0.1666930019855499,294.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.4703556895256042,0.050000000745058,0.0493248961865901,293.0601501464844,297.1499938964844,293.1499938964844,0.0619536377489566,-1241.0809326171875,304.1397705078125,0.6329585313796997,0.1121958568692207,0.0793929770588874,293.1038818359375,297.1499938964844,293.1499938964844,0.3565261662006378,-6635.5166015625,304.1487731933594,0.9990000128746032,0.5226003527641296,0.4241883754730224,293.2381591796875,297.1499938964844,293.1499938964844,0.0042460053227841,-1590.1622314453125,296.8332214355469,0.4703556895256042,0.050000000745058,0.2339760661125183,291.2059326171875,291.1499938964844,256.82781982421875,255.73097229003903,279.0389099121094,293.5043334960937,291.2044677734375,1.0,0.2682500183582306,0.6456956267356873,0.6456956267356873,1.0,1.0,-1.144397497177124,0.4515938758850097,0.6928036212921143,0.1838449537754058,0.0,0.0,0.6525934338569641,57.937042236328125,66.0,-2.534128904342652,-13999.3291015625,197.88511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,308.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.51953125,18000.0,0.0,0.0,0.3240936994552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526984214782715,0.752705991268158,-7.560282938356977e-06,0.0,0.0003289139131084,0.0,0.0,97.81578063964844,0.0,0.0,0.0,0.5568990707397461,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189744397997856,-2634.8779296875,304.1435546875,0.7445011138916016,0.1855510175228119,0.1682393103837967,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4672691822052002,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643895864486694,-1274.4072265625,304.1391296386719,0.6350882649421692,0.1150103732943534,0.0814000442624092,293.10955810546875,297.1499938964844,293.1499938964844,0.36307492852211,-6736.19287109375,304.1382751464844,0.9990000128746032,0.522624135017395,0.430292397737503,293.2345275878906,297.1499938964844,293.1499938964844,0.0042377603240311,-1588.494384765625,296.801513671875,0.4672691822052002,0.050000000745058,0.2342368513345718,291.1860046386719,291.1499938964844,256.81103515625,255.71690368652344,279.07672119140625,293.52001953125,291.1834411621094,1.0,0.271462082862854,0.6404024958610535,0.6404024958610535,1.0,1.0,-1.1563670635223389,0.4552534222602844,0.7011135816574097,0.1823327094316482,0.0,0.0,0.6490132212638855,59.44652938842773,69.0,-24.31427764892578,-14053.1865234375,204.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.716796875,18000.0,0.0,0.0,0.3238155543804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407630085945129,0.7407704591751099,-7.432636266457848e-06,0.0,0.0003286316059529,0.0,0.0,94.31526947021484,0.0,0.0,0.0,0.5507038831710815,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189744397997856,-2634.8779296875,304.1435546875,0.7445011138916016,0.1855510175228119,0.1682393103837967,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4672691822052002,0.050000000745058,0.0493798740208148,293.0574951171875,297.1499938964844,293.1499938964844,0.0643895864486694,-1274.4072265625,304.1391296386719,0.6350882649421692,0.1150103732943534,0.0814000442624092,293.10955810546875,297.1499938964844,293.1499938964844,0.36307492852211,-6736.19287109375,304.1382751464844,0.9990000128746032,0.522624135017395,0.430292397737503,293.2345275878906,297.1499938964844,293.1499938964844,0.0042377603240311,-1588.494384765625,296.801513671875,0.4672691822052002,0.050000000745058,0.2342368513345718,291.1860046386719,291.1499938964844,256.81103515625,255.71690368652344,279.07672119140625,293.52001953125,291.1834411621094,1.0,0.271462082862854,0.6404024958610535,0.6404024958610535,1.0,1.0,-1.1563670635223389,0.4552534222602844,0.7011135816574097,0.1823327094316482,0.0,0.0,0.6490132212638855,59.44652938842773,69.0,-24.31427764892578,-14053.1865234375,204.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.716796875,18000.0,0.0,0.0,0.3238155543804168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407630085945129,0.7407704591751099,-7.432636266457848e-06,0.0,0.0003286316059529,0.0,0.0,94.31526947021484,0.0,0.0,0.0,0.5507038831710815,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206015199422836,-2664.275390625,304.1430053710937,0.7426719069480896,0.1871957331895828,0.1697828471660614,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4632971882820129,0.050000000745058,0.0494471602141857,293.0545959472656,297.1499938964844,293.1499938964844,0.0668877959251403,-1308.97412109375,304.1385803222656,0.6366652846336365,0.1179403290152549,0.0834438875317573,293.11932373046875,297.1499938964844,293.1499938964844,0.3712542951107025,-6859.98291015625,304.12860107421875,0.9990000128746032,0.5216767191886902,0.4376476109027862,293.23114013671875,297.1499938964844,293.1499938964844,0.0042325495742261,-1588.225341796875,296.7669982910156,0.4632971882820129,0.050000000745058,0.2345560491085052,291.1600952148437,291.1499938964844,256.7958679199219,255.70420837402344,279.1007385253906,293.5427551269531,291.1573791503906,1.0,0.2752327024936676,0.6367619037628174,0.6367619037628174,1.0,1.0,-1.169964075088501,0.4601151347160339,0.7098489999771118,0.1818962842226028,0.0,0.0,0.6493784785270691,61.29517364501953,72.0,-33.823856353759766,-14152.4453125,212.9250640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1171875,18000.0,0.0,0.0,0.3235072195529938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373389601707458,0.737346351146698,-7.378926056844648e-06,0.0,0.0003283187106717,0.0,0.0,93.15809631347656,0.0,0.0,0.0,0.5487517714500427,4.0,0.0,1.0
