time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206015199422836,-2664.275390625,304.1430053710937,0.7426719069480896,0.1871957331895828,0.1697828471660614,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.4632971882820129,0.050000000745058,0.0494471602141857,293.0545959472656,297.1499938964844,293.1499938964844,0.0668877959251403,-1308.97412109375,304.1385803222656,0.6366652846336365,0.1179403290152549,0.0834438875317573,293.11932373046875,297.1499938964844,293.1499938964844,0.3712542951107025,-6859.98291015625,304.12860107421875,0.9990000128746032,0.5216767191886902,0.4376476109027862,293.23114013671875,297.1499938964844,293.1499938964844,0.0042325495742261,-1588.225341796875,296.7669982910156,0.4632971882820129,0.050000000745058,0.2345560491085052,291.1600952148437,291.1499938964844,256.7958679199219,255.70420837402344,279.1007385253906,293.5427551269531,291.1573791503906,1.0,0.2752327024936676,0.6367619037628174,0.6367619037628174,1.0,1.0,-1.169964075088501,0.4601151347160339,0.7098489999771118,0.1818962842226028,0.0,0.0,0.6493784785270691,61.29517364501953,72.0,-33.823856353759766,-14152.4453125,212.9250640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.1171875,18000.0,0.0,0.0,0.3235072195529938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373389601707458,0.737346351146698,-7.378926056844648e-06,0.0,0.0003283187106717,0.0,0.0,93.15809631347656,0.0,0.0,0.0,0.5487517714500427,4.0,0.0,1.0
580860,293.08984375,297.1499938964844,293.1499938964844,0.1222296580672264,-2693.579345703125,304.14263916015625,0.7404647469520569,0.1888170093297958,0.171314463019371,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699092596769332,-1351.2220458984375,304.1373291015625,0.6389741897583008,0.1217184215784072,0.0859747901558876,293.13507080078125,297.1499938964844,293.1499938964844,0.3804658055305481,-6997.5009765625,304.12042236328125,0.9990000128746032,0.5192766189575195,0.4458129703998565,293.2279052734375,297.1499938964844,293.1499938964844,0.0042287148535251,-1588.4324951171875,296.73309326171875,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1342468261719,291.1499938964844,256.7820739746094,255.6926727294922,279.1167907714844,293.572021484375,291.1317138671875,1.0,0.2794394493103027,0.6342917680740356,0.6342917680740356,1.0,1.0,-1.185164451599121,0.4659914970397949,0.719173014163971,0.1825622171163559,0.0,0.0,0.6532307267189026,63.39670944213867,60.0,-35.33120346069336,-14288.1142578125,222.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,308.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.93359375,18000.0,0.0,0.0,0.3234947621822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419177889823914,0.7419251799583435,-7.398531124636065e-06,0.0,0.0003283060796093,0.0,0.0,94.19510650634766,0.0,0.0,0.0,0.5508475303649902,4.0,0.0,1.0
580920,293.08984375,297.1499938964844,293.1499938964844,0.1222296580672264,-2693.579345703125,304.14263916015625,0.7404647469520569,0.1888170093297958,0.171314463019371,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4587642848491668,0.050000000745058,0.0495231933891773,293.0478515625,297.1499938964844,293.1499938964844,0.0699092596769332,-1351.2220458984375,304.1373291015625,0.6389741897583008,0.1217184215784072,0.0859747901558876,293.13507080078125,297.1499938964844,293.1499938964844,0.3804658055305481,-6997.5009765625,304.12042236328125,0.9990000128746032,0.5192766189575195,0.4458129703998565,293.2279052734375,297.1499938964844,293.1499938964844,0.0042287148535251,-1588.4324951171875,296.73309326171875,0.4587642848491668,0.050000000745058,0.2349167019128799,291.1342468261719,291.1499938964844,256.7820739746094,255.6926727294922,279.1167907714844,293.572021484375,291.1317138671875,1.0,0.2794394493103027,0.6342917680740356,0.6342917680740356,1.0,1.0,-1.185164451599121,0.4659914970397949,0.719173014163971,0.1825622171163559,0.0,0.0,0.6532307267189026,63.39670944213867,60.0,-35.33120346069336,-14288.1142578125,222.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,308.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.93359375,18000.0,0.0,0.0,0.3234947621822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419177889823914,0.7419251799583435,-7.398531124636065e-06,0.0,0.0003283060796093,0.0,0.0,94.19510650634766,0.0,0.0,0.0,0.5508475303649902,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236053630709648,-2717.977783203125,304.142822265625,0.7441814541816711,0.1904671192169189,0.1727522015571594,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4606165289878845,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731570497155189,-1396.917724609375,304.1361694335937,0.6473594903945923,0.1258198767900467,0.0888324975967407,293.1466979980469,297.1499938964844,293.1499938964844,0.3781395852565765,-6956.93896484375,304.134765625,0.9990000128746032,0.5172616839408875,0.4424366950988769,293.2245483398437,297.1499938964844,293.1499938964844,0.0042152842506766,-1584.1473388671875,296.7095642089844,0.4606165289878845,0.050000000745058,0.2347665280103683,291.1241455078125,291.1499938964844,256.7693786621094,255.68209838867188,279.13055419921875,293.59112548828125,291.1254577636719,1.0,0.2780428826808929,0.6331043839454651,0.6331043839454651,1.0,1.0,-1.186058521270752,0.4660802185535431,0.7199782729148865,0.1814648807048797,0.0,0.0,0.6578145027160645,62.59026718139648,48.0,-7.064066410064697,-14338.3759765625,221.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,308.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.91015625,18000.0,0.0,0.0,0.3238750994205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519201636314392,0.7519276142120361,-7.478178758901777e-06,0.0,0.0003286920546088,0.0,0.0,96.85191345214844,0.0,0.0,0.0,0.5557209849357605,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236053630709648,-2717.977783203125,304.142822265625,0.7441814541816711,0.1904671192169189,0.1727522015571594,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4606165289878845,0.050000000745058,0.0494915358722209,293.0404052734375,297.1499938964844,293.1499938964844,0.0731570497155189,-1396.917724609375,304.1361694335937,0.6473594903945923,0.1258198767900467,0.0888324975967407,293.1466979980469,297.1499938964844,293.1499938964844,0.3781395852565765,-6956.93896484375,304.134765625,0.9990000128746032,0.5172616839408875,0.4424366950988769,293.2245483398437,297.1499938964844,293.1499938964844,0.0042152842506766,-1584.1473388671875,296.7095642089844,0.4606165289878845,0.050000000745058,0.2347665280103683,291.1241455078125,291.1499938964844,256.7693786621094,255.68209838867188,279.13055419921875,293.59112548828125,291.1254577636719,1.0,0.2780428826808929,0.6331043839454651,0.6331043839454651,1.0,1.0,-1.186058521270752,0.4660802185535431,0.7199782729148865,0.1814648807048797,0.0,0.0,0.6578145027160645,62.59026718139648,48.0,-7.064066410064697,-14338.3759765625,221.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,308.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.91015625,18000.0,0.0,0.0,0.3238750994205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519201636314392,0.7519276142120361,-7.478178758901777e-06,0.0,0.0003286920546088,0.0,0.0,96.85191345214844,0.0,0.0,0.0,0.5557209849357605,4.0,0.0,1.0
581100,293.0888366699219,297.1499938964844,293.1499938964844,0.124124601483345,-2726.91064453125,304.1431884765625,0.7481518983840942,0.1913112699985504,0.1734544187784195,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4637491405010223,0.050000000745058,0.0494396276772022,293.0388488769531,297.1499938964844,293.1499938964844,0.074488379061222,-1415.5933837890625,304.1362609863281,0.6531448364257812,0.1275182962417602,0.0900913476943969,293.1451110839844,297.1499938964844,293.1499938964844,0.3725769817829132,-6870.248046875,304.1476745605469,0.9990000128746032,0.5176103711128235,0.4368383884429931,293.2228088378906,297.1499938964844,293.1499938964844,0.0042031160555779,-1579.1917724609375,296.7069702148437,0.4637491405010223,0.050000000745058,0.2345203012228012,291.1339416503906,291.1499938964844,256.7633972167969,255.6770935058593,279.134033203125,293.5863342285156,291.1366271972656,1.0,0.2757085263729095,0.6325756907463074,0.6325756907463074,1.0,1.0,-1.1813372373580933,0.4639257788658142,0.717411458492279,0.1799754351377487,0.0,0.0,0.6579378247261047,61.20402908325195,48.0,12.979813575744627,-14317.2177734375,216.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733642578125,308.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.634765625,18000.0,0.0,0.0,0.3240843713283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754795491695404,0.7548030018806458,-7.513244781875983e-06,0.0,0.0003289044252596,0.0,0.0,97.74539184570312,0.0,0.0,0.0,0.5572097301483154,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245810091495513,-2734.638427734375,304.1435852050781,0.7533901929855347,0.1921685636043548,0.1741506904363632,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4678543210029602,0.050000000745058,0.0493695251643657,293.0394592285156,297.1499938964844,293.1499938964844,0.0754960775375366,-1429.64453125,304.1369323730469,0.659540057182312,0.128810241818428,0.0910903960466384,293.1377258300781,297.1499938964844,293.1499938964844,0.3647078275680542,-6749.02734375,304.16241455078125,0.9990000128746032,0.5191170573234558,0.4291605651378631,293.2209777832031,297.1499938964844,293.1499938964844,0.0041886013932526,-1573.0888671875,296.7080078125,0.4678543210029602,0.050000000745058,0.2341877669095993,291.1492004394531,291.1499938964844,256.757568359375,255.6722412109375,279.1355895996094,293.5712890625,291.15283203125,1.0,0.2724341154098511,0.6319772005081177,0.6319772005081177,1.0,1.0,-1.173675298690796,0.4604838192462921,0.7131915092468262,0.1778831332921981,0.0,0.0,0.6564838886260986,59.317626953125,51.0,29.938331604003903,-14263.66796875,210.23106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0759582519531,308.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.3242107629776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547094821929932,0.7547169923782349,-7.526652098022168e-06,0.0,0.0003290326858405,0.0,0.0,97.8628158569336,0.0,0.0,0.0,0.5572741031646729,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1255851238965988,-2751.803466796875,304.14404296875,0.7603405714035034,0.1938769221305847,0.1756140291690826,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.0454406738281,297.1499938964844,293.1499938964844,0.0767087265849113,-1446.3863525390625,304.1392822265625,0.6671913266181946,0.1304021030664444,0.092337928712368,293.1142578125,297.1499938964844,293.1499938964844,0.3553810119628906,-6608.0126953125,304.1733093261719,0.9990000128746032,0.5241777896881104,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041648838669061,-1563.01904296875,296.7102966308594,0.4720204174518585,0.050000000745058,0.2338306307792663,291.177978515625,291.1499938964844,256.74639892578125,255.66290283203125,279.1343994140625,293.53594970703125,291.1793518066406,1.0,0.2694346904754638,0.6303418874740601,0.6303418874740601,1.0,1.0,-1.166317582130432,0.4568305611610412,0.7094870209693909,0.1750797927379608,0.0,0.0,0.6505622267723083,57.29672622680664,54.0,29.608057022094727,-14179.7490234375,203.7645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.025390625,18000.0,0.0,0.0,0.3240860402584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458342909812927,0.7458418011665344,-7.474641734006582e-06,0.0,0.0003289061423856,0.0,0.0,95.67298126220705,0.0,0.0,0.0,0.5530984401702881,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1255851238965988,-2751.803466796875,304.14404296875,0.7603405714035034,0.1938769221305847,0.1756140291690826,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.0454406738281,297.1499938964844,293.1499938964844,0.0767087265849113,-1446.3863525390625,304.1392822265625,0.6671913266181946,0.1304021030664444,0.092337928712368,293.1142578125,297.1499938964844,293.1499938964844,0.3553810119628906,-6608.0126953125,304.1733093261719,0.9990000128746032,0.5241777896881104,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041648838669061,-1563.01904296875,296.7102966308594,0.4720204174518585,0.050000000745058,0.2338306307792663,291.177978515625,291.1499938964844,256.74639892578125,255.66290283203125,279.1343994140625,293.53594970703125,291.1793518066406,1.0,0.2694346904754638,0.6303418874740601,0.6303418874740601,1.0,1.0,-1.166317582130432,0.4568305611610412,0.7094870209693909,0.1750797927379608,0.0,0.0,0.6505622267723083,57.29672622680664,54.0,29.608057022094727,-14179.7490234375,203.7645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,308.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18115.025390625,18000.0,0.0,0.0,0.3240860402584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458342909812927,0.7458418011665344,-7.474641734006582e-06,0.0,0.0003289061423856,0.0,0.0,95.67298126220705,0.0,0.0,0.0,0.5530984401702881,4.0,0.0,1.0
581340,293.0870361328125,297.1499938964844,293.1499938964844,0.1268802285194397,-2774.52685546875,304.14385986328125,0.7647555470466614,0.1955868303775787,0.1771143972873687,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.473798006772995,0.050000000745058,0.0492609776556491,293.0474853515625,297.1499938964844,293.1499938964844,0.0781572982668876,-1466.921875,304.140380859375,0.6726585030555725,0.1326246708631515,0.0936672613024711,293.09588623046875,297.1499938964844,293.1499938964844,0.3511561751365661,-6546.59765625,304.17236328125,0.9990000128746032,0.5288260579109192,0.4169923067092895,293.2132873535156,297.1499938964844,293.1499938964844,0.0041508446447551,-1557.8165283203125,296.7004089355469,0.473798006772995,0.050000000745058,0.2336728721857071,291.1822814941406,291.1499938964844,256.7355651855469,255.6538848876953,279.1351318359375,293.5146789550781,291.181884765625,1.0,0.2682900428771972,0.6288806200027466,0.6288806200027466,1.0,1.0,-1.1649636030197144,0.4557459950447082,0.7092175483703613,0.1737281680107116,0.0,0.0,0.6457865834236145,56.42607116699219,57.0,7.940669536590576,-14133.1015625,201.5945739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,308.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.970703125,18000.0,0.0,0.0,0.3235407471656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346984148025513,0.7347058057785034,-7.377451765933074e-06,0.0,0.0003283527330495,0.0,0.0,92.65887451171876,0.0,0.0,0.0,0.5475764274597168,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1268802285194397,-2774.52685546875,304.14385986328125,0.7647555470466614,0.1955868303775787,0.1771143972873687,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.473798006772995,0.050000000745058,0.0492609776556491,293.0474853515625,297.1499938964844,293.1499938964844,0.0781572982668876,-1466.921875,304.140380859375,0.6726585030555725,0.1326246708631515,0.0936672613024711,293.09588623046875,297.1499938964844,293.1499938964844,0.3511561751365661,-6546.59765625,304.17236328125,0.9990000128746032,0.5288260579109192,0.4169923067092895,293.2132873535156,297.1499938964844,293.1499938964844,0.0041508446447551,-1557.8165283203125,296.7004089355469,0.473798006772995,0.050000000745058,0.2336728721857071,291.1822814941406,291.1499938964844,256.7355651855469,255.6538848876953,279.1351318359375,293.5146789550781,291.181884765625,1.0,0.2682900428771972,0.6288806200027466,0.6288806200027466,1.0,1.0,-1.1649636030197144,0.4557459950447082,0.7092175483703613,0.1737281680107116,0.0,0.0,0.6457865834236145,56.42607116699219,57.0,7.940669536590576,-14133.1015625,201.5945739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1702880859375,308.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.970703125,18000.0,0.0,0.0,0.3235407471656799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346984148025513,0.7347058057785034,-7.377451765933074e-06,0.0,0.0003283527330495,0.0,0.0,92.65887451171876,0.0,0.0,0.0,0.5475764274597168,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283561736345291,-2800.617919921875,304.1434326171875,0.7672805786132812,0.1973030269145965,0.17864790558815,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4740428626537323,0.050000000745058,0.049256332218647,293.04669189453125,297.1499938964844,293.1499938964844,0.0802718251943588,-1497.3309326171875,304.1400451660156,0.6776782274246216,0.135379672050476,0.0955379083752632,293.0850830078125,297.1499938964844,293.1499938964844,0.3505045771598816,-6540.0693359375,304.1659240722656,0.9990000128746032,0.5323998332023621,0.4164656400680542,293.2091979980469,297.1499938964844,293.1499938964844,0.004143435973674,-1555.7596435546875,296.68438720703125,0.4740428626537323,0.050000000745058,0.2336508482694625,291.1727905273437,291.1499938964844,256.7248840332031,255.6449432373047,279.1374206542969,293.5075378417969,291.1712951660156,1.0,0.2686425447463989,0.6277270317077637,0.6277270317077637,1.0,1.0,-1.1683837175369265,0.4567553102970123,0.7116283774375916,0.1736721396446228,0.0,0.0,0.64327073097229,56.34932708740234,60.0,-10.602662086486816,-14135.5986328125,202.56399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.51171875,18000.0,0.0,0.0,0.3227796256542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269308567047119,0.7269381880760193,-7.298907803487964e-06,0.0,0.0003275802882853,0.0,0.0,90.4872589111328,0.0,0.0,0.0,0.543603777885437,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283561736345291,-2800.617919921875,304.1434326171875,0.7672805786132812,0.1973030269145965,0.17864790558815,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4740428626537323,0.050000000745058,0.049256332218647,293.04669189453125,297.1499938964844,293.1499938964844,0.0802718251943588,-1497.3309326171875,304.1400451660156,0.6776782274246216,0.135379672050476,0.0955379083752632,293.0850830078125,297.1499938964844,293.1499938964844,0.3505045771598816,-6540.0693359375,304.1659240722656,0.9990000128746032,0.5323998332023621,0.4164656400680542,293.2091979980469,297.1499938964844,293.1499938964844,0.004143435973674,-1555.7596435546875,296.68438720703125,0.4740428626537323,0.050000000745058,0.2336508482694625,291.1727905273437,291.1499938964844,256.7248840332031,255.6449432373047,279.1374206542969,293.5075378417969,291.1712951660156,1.0,0.2686425447463989,0.6277270317077637,0.6277270317077637,1.0,1.0,-1.1683837175369265,0.4567553102970123,0.7116283774375916,0.1736721396446228,0.0,0.0,0.64327073097229,56.34932708740234,60.0,-10.602662086486816,-14135.5986328125,202.56399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,308.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18085.51171875,18000.0,0.0,0.0,0.3227796256542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269308567047119,0.7269381880760193,-7.298907803487964e-06,0.0,0.0003275802882853,0.0,0.0,90.4872589111328,0.0,0.0,0.0,0.543603777885437,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299394369125366,-2828.64111328125,304.1429748535156,0.7681939005851746,0.1990129649639129,0.180201455950737,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4730461835861206,0.050000000745058,0.0492750704288482,293.0456848144531,297.1499938964844,293.1499938964844,0.0825523734092712,-1530.353515625,304.1395568847656,0.6813974976539612,0.1382016241550445,0.0975184813141822,293.0805358886719,297.1499938964844,293.1499938964844,0.352774977684021,-6577.6533203125,304.15679931640625,0.9990000128746032,0.5349773168563843,0.4185965657234192,293.20513916015625,297.1499938964844,293.1499938964844,0.0041406136006116,-1555.76318359375,296.665283203125,0.4730461835861206,0.050000000745058,0.2337397187948227,291.1557312011719,291.1499938964844,256.7140808105469,255.6358642578125,279.1402893066406,293.51239013671875,291.1537475585937,1.0,0.2701713144779205,0.6268987655639648,0.6268987655639648,1.0,1.0,-1.1753114461898804,0.4593442678451538,0.7159671783447266,0.1746327728033065,0.0,0.0,0.6436028480529785,56.91643905639648,63.0,-21.81490898132324,-14182.98046875,205.9830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,308.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.45703125,18000.0,0.0,0.0,0.3220667243003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246843576431274,0.7246915698051453,-7.263940005941549e-06,0.0,0.000326856796164,0.0,0.0,89.7474365234375,0.0,0.0,0.0,0.5423345565795898,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299394369125366,-2828.64111328125,304.1429748535156,0.7681939005851746,0.1990129649639129,0.180201455950737,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4730461835861206,0.050000000745058,0.0492750704288482,293.0456848144531,297.1499938964844,293.1499938964844,0.0825523734092712,-1530.353515625,304.1395568847656,0.6813974976539612,0.1382016241550445,0.0975184813141822,293.0805358886719,297.1499938964844,293.1499938964844,0.352774977684021,-6577.6533203125,304.15679931640625,0.9990000128746032,0.5349773168563843,0.4185965657234192,293.20513916015625,297.1499938964844,293.1499938964844,0.0041406136006116,-1555.76318359375,296.665283203125,0.4730461835861206,0.050000000745058,0.2337397187948227,291.1557312011719,291.1499938964844,256.7140808105469,255.6358642578125,279.1402893066406,293.51239013671875,291.1537475585937,1.0,0.2701713144779205,0.6268987655639648,0.6268987655639648,1.0,1.0,-1.1753114461898804,0.4593442678451538,0.7159671783447266,0.1746327728033065,0.0,0.0,0.6436028480529785,56.91643905639648,63.0,-21.81490898132324,-14182.98046875,205.9830780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,308.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.45703125,18000.0,0.0,0.0,0.3220667243003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246843576431274,0.7246915698051453,-7.263940005941549e-06,0.0,0.000326856796164,0.0,0.0,89.7474365234375,0.0,0.0,0.0,0.5423345565795898,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307496428489685,-2842.964111328125,304.1427917480469,0.7681402564048767,0.1998603045940399,0.18097984790802,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4721466898918152,0.050000000745058,0.0492918267846107,293.0452575683594,297.1499938964844,293.1499938964844,0.0837074294686317,-1547.136474609375,304.1393737792969,0.6827678084373474,0.1396085768938064,0.0985149592161178,293.0803527832031,297.1499938964844,293.1499938964844,0.3548177182674408,-6609.9189453125,304.15185546875,0.9990000128746032,0.5358972549438477,0.42049241065979,293.20318603515625,297.1499938964844,293.1499938964844,0.0041403612121939,-1556.248291015625,296.65533447265625,0.4721466898918152,0.050000000745058,0.2338192015886306,291.1459655761719,291.1499938964844,256.70855712890625,255.6312255859375,279.1416931152344,293.5184631347656,291.1439208984375,1.0,0.2712980806827545,0.6265881657600403,0.6265881657600403,1.0,1.0,-1.1798324584960938,0.4611209332942962,0.7187114953994751,0.1754166632890701,0.0,0.0,0.6448533535003662,57.402809143066406,63.0,-24.85110664367676,-14221.4453125,208.46519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,308.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.88671875,18000.0,0.0,0.0,0.3218114376068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258613705635071,0.7258685827255249,-7.266037300723838e-06,0.0,0.0003265976847615,0.0,0.0,89.9789810180664,0.0,0.0,0.0,0.542843759059906,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.13156358897686,-2857.332275390625,304.1426086425781,0.7677972316741943,0.2007001340389251,0.1817562580108642,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4710049331188202,0.050000000745058,0.0493128634989261,293.0448913574219,297.1499938964844,293.1499938964844,0.0848634466528892,-1563.960693359375,304.1391906738281,0.6838477253913879,0.1410084515810012,0.0995105281472206,293.0813903808594,297.1499938964844,293.1499938964844,0.3573766648769378,-6649.732421875,304.1468811035156,0.9990000128746032,0.5365750193595886,0.4228601157665252,293.2012939453125,297.1499938964844,293.1499938964844,0.0041406769305467,-1556.951416015625,296.6454162597656,0.4710049331188202,0.050000000745058,0.2339189946651458,291.13592529296875,291.1499938964844,256.7029113769531,255.62646484375,279.1430053710937,293.52655029296875,291.13385009765625,1.0,0.2726298868656158,0.6263382434844971,0.6263382434844971,1.0,1.0,-1.184945821762085,0.4631696045398712,0.7217762470245361,0.1763746440410614,0.0,0.0,0.646804690361023,58.00655746459961,66.0,-26.57128143310547,-14268.4091796875,211.39959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,308.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0859375,18000.0,0.0,0.0,0.3216655552387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72857666015625,0.7285839319229126,-7.281696525751613e-06,0.0,0.0003264496335759,0.0,0.0,90.61882781982422,0.0,0.0,0.0,0.5441253185272217,4.0,0.0,1.0
581820,293.0855407714844,297.1499938964844,293.1499938964844,0.1331852972507476,-2885.884765625,304.14239501953125,0.7663947939872742,0.2023520916700363,0.1832964569330215,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4680478572845459,0.050000000745058,0.0493660047650337,293.0443420410156,297.1499938964844,293.1499938964844,0.0871638506650924,-1597.4957275390625,304.13897705078125,0.6852619647979736,0.1437786370515823,0.101491279900074,293.0867614746094,297.1499938964844,293.1499938964844,0.3638011515140533,-6748.15185546875,304.1372375488281,0.9990000128746032,0.5372292399406433,0.42878258228302,293.19775390625,297.1499938964844,293.1499938964844,0.0041425297968089,-1558.7825927734375,296.6260070800781,0.4680478572845459,0.050000000745058,0.2341710776090622,291.1160583496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1141052246094,1.0,0.2758079171180725,0.6259980797767639,0.6259980797767639,1.0,1.0,-1.1966465711593628,0.4679495990276336,0.7286969423294067,0.1787362992763519,0.0,0.0,0.6526709794998169,59.51746368408203,69.0,-27.27696418762207,-14383.6435546875,218.45681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,308.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.34765625,18000.0,0.0,0.0,0.3218050301074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384161949157715,0.7384235262870789,-7.353126420639455e-06,0.0,0.0003265911946073,0.0,0.0,93.10456085205078,0.0,0.0,0.0,0.5489240884780884,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1331852972507476,-2885.884765625,304.14239501953125,0.7663947939872742,0.2023520916700363,0.1832964569330215,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4680478572845459,0.050000000745058,0.0493660047650337,293.0443420410156,297.1499938964844,293.1499938964844,0.0871638506650924,-1597.4957275390625,304.13897705078125,0.6852619647979736,0.1437786370515823,0.101491279900074,293.0867614746094,297.1499938964844,293.1499938964844,0.3638011515140533,-6748.15185546875,304.1372375488281,0.9990000128746032,0.5372292399406433,0.42878258228302,293.19775390625,297.1499938964844,293.1499938964844,0.0041425297968089,-1558.7825927734375,296.6260070800781,0.4680478572845459,0.050000000745058,0.2341710776090622,291.1160583496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1141052246094,1.0,0.2758079171180725,0.6259980797767639,0.6259980797767639,1.0,1.0,-1.1966465711593628,0.4679495990276336,0.7286969423294067,0.1787362992763519,0.0,0.0,0.6526709794998169,59.51746368408203,69.0,-27.27696418762207,-14383.6435546875,218.45681762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,308.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.34765625,18000.0,0.0,0.0,0.3218050301074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384161949157715,0.7384235262870789,-7.353126420639455e-06,0.0,0.0003265911946073,0.0,0.0,93.10456085205078,0.0,0.0,0.0,0.5489240884780884,4.0,0.0,1.0
581940,293.0856628417969,297.1499938964844,293.1499938964844,0.1347799897193908,-2913.853759765625,304.14227294921875,0.7642487287521362,0.2039616405963897,0.1848116815090179,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4642218947410583,0.050000000745058,0.0494316145777702,293.0436096191406,297.1499938964844,293.1499938964844,0.0894606858491897,-1631.0191650390625,304.1388244628906,0.6859226822853088,0.1466015726327896,0.1034751683473587,293.09625244140625,297.1499938964844,293.1499938964844,0.3716523945331573,-6866.61328125,304.1284484863281,0.9990000128746032,0.5369181632995605,0.4359831809997558,293.19451904296875,297.1499938964844,293.1499938964844,0.0041455193422734,-1560.9520263671875,296.6076354980469,0.4642218947410583,0.050000000745058,0.2344823032617569,291.0974426269531,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754699707031,291.095703125,1.0,0.2795421779155731,0.6258368492126465,0.6258368492126465,1.0,1.0,-1.2099413871765137,0.473476231098175,0.7364651560783386,0.1815930604934692,0.0,0.0,0.6609401702880859,61.37015914916992,72.0,-25.841602325439453,-14521.904296875,226.8961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,308.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.01953125,18000.0,0.0,0.0,0.3226581215858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537752389907837,0.7537827491760254,-7.477073722839123e-06,0.0,0.0003274569753557,0.0,0.0,97.19139099121094,0.0,0.0,0.0,0.5565626621246338,4.0,0.0,1.0
582000,293.0856628417969,297.1499938964844,293.1499938964844,0.1347799897193908,-2913.853759765625,304.14227294921875,0.7642487287521362,0.2039616405963897,0.1848116815090179,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4642218947410583,0.050000000745058,0.0494316145777702,293.0436096191406,297.1499938964844,293.1499938964844,0.0894606858491897,-1631.0191650390625,304.1388244628906,0.6859226822853088,0.1466015726327896,0.1034751683473587,293.09625244140625,297.1499938964844,293.1499938964844,0.3716523945331573,-6866.61328125,304.1284484863281,0.9990000128746032,0.5369181632995605,0.4359831809997558,293.19451904296875,297.1499938964844,293.1499938964844,0.0041455193422734,-1560.9520263671875,296.6076354980469,0.4642218947410583,0.050000000745058,0.2344823032617569,291.0974426269531,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.5754699707031,291.095703125,1.0,0.2795421779155731,0.6258368492126465,0.6258368492126465,1.0,1.0,-1.2099413871765137,0.473476231098175,0.7364651560783386,0.1815930604934692,0.0,0.0,0.6609401702880859,61.37015914916992,72.0,-25.841602325439453,-14521.904296875,226.8961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,308.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.01953125,18000.0,0.0,0.0,0.3226581215858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537752389907837,0.7537827491760254,-7.477073722839123e-06,0.0,0.0003274569753557,0.0,0.0,97.19139099121094,0.0,0.0,0.0,0.5565626621246338,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363391876220703,-2941.100341796875,304.1422424316406,0.7616519927978516,0.205527201294899,0.1862957179546356,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4597411155700683,0.050000000745058,0.049506165087223,293.0387878417969,297.1499938964844,293.1499938964844,0.0922328531742096,-1671.525634765625,304.1379089355469,0.6871514916419983,0.1502647995948791,0.1059139892458915,293.11187744140625,297.1499938964844,293.1499938964844,0.3804990351200104,-6998.40087890625,304.12091064453125,0.9990000128746032,0.5351216793060303,0.4440230131149292,293.1915588378906,297.1499938964844,293.1499938964844,0.0041493377648293,-1563.34130859375,296.5904541015625,0.4597411155700683,0.050000000745058,0.2348359376192093,291.0802917480469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.07867431640625,1.0,0.2837093770503998,0.6257967352867126,0.6257967352867126,1.0,1.0,-1.2248138189315796,0.4797240793704986,0.7450898289680481,0.1849086135625839,0.0,0.0,0.6713947057723999,63.4755744934082,75.0,-24.06305694580078,-14680.5234375,236.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,308.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.841796875,18000.0,0.0,0.0,0.3243395686149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741820216178894,0.7741896510124207,-7.65213007980492e-06,0.0,0.0003291634493507,0.0,0.0,102.89301300048828,0.0,0.0,0.0,0.5668538808822632,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363391876220703,-2941.100341796875,304.1422424316406,0.7616519927978516,0.205527201294899,0.1862957179546356,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08221435546875,0.4597411155700683,0.050000000745058,0.049506165087223,293.0387878417969,297.1499938964844,293.1499938964844,0.0922328531742096,-1671.525634765625,304.1379089355469,0.6871514916419983,0.1502647995948791,0.1059139892458915,293.11187744140625,297.1499938964844,293.1499938964844,0.3804990351200104,-6998.40087890625,304.12091064453125,0.9990000128746032,0.5351216793060303,0.4440230131149292,293.1915588378906,297.1499938964844,293.1499938964844,0.0041493377648293,-1563.34130859375,296.5904541015625,0.4597411155700683,0.050000000745058,0.2348359376192093,291.0802917480469,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.07867431640625,1.0,0.2837093770503998,0.6257967352867126,0.6257967352867126,1.0,1.0,-1.2248138189315796,0.4797240793704986,0.7450898289680481,0.1849086135625839,0.0,0.0,0.6713947057723999,63.4755744934082,75.0,-24.06305694580078,-14680.5234375,236.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,308.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.841796875,18000.0,0.0,0.0,0.3243395686149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741820216178894,0.7741896510124207,-7.65213007980492e-06,0.0,0.0003291634493507,0.0,0.0,102.89301300048828,0.0,0.0,0.0,0.5668538808822632,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378649622201919,-2967.673583984375,304.1423034667969,0.7587841749191284,0.2070545852184295,0.1877503395080566,293.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4551095366477966,0.050000000745058,0.0495876595377922,293.0311889648437,297.1499938964844,293.1499938964844,0.0955973118543624,-1720.6280517578125,304.1363220214844,0.68926602602005,0.1546226143836975,0.1089063212275505,293.13262939453125,297.1499938964844,293.1499938964844,0.3900851607322693,-7139.6201171875,304.1146850585937,0.9990000128746032,0.531890869140625,0.4526486098766327,293.188720703125,297.1499938964844,293.1499938964844,0.0041540954262018,-1565.9989013671875,296.5746459960937,0.4551095366477966,0.050000000745058,0.2352225035429,291.0643615722656,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6482849121094,291.0629577636719,1.0,0.2882137298583984,0.625980019569397,0.625980019569397,1.0,1.0,-1.241066575050354,0.4866639971733093,0.7544026374816895,0.1886836737394333,0.0,0.0,0.6838934421539307,65.7811050415039,78.0,-22.07732582092285,-14856.8671875,247.4234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17681.943359375,18000.0,0.0,0.0,0.3269142210483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993454933166504,0.7993533611297607,-7.878800715843681e-06,0.0,0.0003317763912491,0.0,0.0,110.30927276611328,0.0,0.0,0.0,0.5796993374824524,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378649622201919,-2967.673583984375,304.1423034667969,0.7587841749191284,0.2070545852184295,0.1877503395080566,293.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4551095366477966,0.050000000745058,0.0495876595377922,293.0311889648437,297.1499938964844,293.1499938964844,0.0955973118543624,-1720.6280517578125,304.1363220214844,0.68926602602005,0.1546226143836975,0.1089063212275505,293.13262939453125,297.1499938964844,293.1499938964844,0.3900851607322693,-7139.6201171875,304.1146850585937,0.9990000128746032,0.531890869140625,0.4526486098766327,293.188720703125,297.1499938964844,293.1499938964844,0.0041540954262018,-1565.9989013671875,296.5746459960937,0.4551095366477966,0.050000000745058,0.2352225035429,291.0643615722656,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6482849121094,291.0629577636719,1.0,0.2882137298583984,0.625980019569397,0.625980019569397,1.0,1.0,-1.241066575050354,0.4866639971733093,0.7544026374816895,0.1886836737394333,0.0,0.0,0.6838934421539307,65.7811050415039,78.0,-22.07732582092285,-14856.8671875,247.4234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17681.943359375,18000.0,0.0,0.0,0.3269142210483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993454933166504,0.7993533611297607,-7.878800715843681e-06,0.0,0.0003317763912491,0.0,0.0,110.30927276611328,0.0,0.0,0.0,0.5796993374824524,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.138613685965538,-2980.677734375,304.142333984375,0.757282018661499,0.2078064829111099,0.1884684860706329,293.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.4527799785137176,0.050000000745058,0.0496307052671909,293.02667236328125,297.1499938964844,293.1499938964844,0.0974479764699935,-1747.558837890625,304.13543701171875,0.6905381679534912,0.1570122390985489,0.110557310283184,293.1444702148437,297.1499938964844,293.1499938964844,0.3951018750667572,-7212.95556640625,304.1119689941406,0.9990000128746032,0.5297850370407104,0.4571391344070434,293.18731689453125,297.1499938964844,293.1499938964844,0.0041568465530872,-1567.421142578125,296.5674743652344,0.4527799785137176,0.050000000745058,0.2354266941547393,291.05712890625,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6726989746094,291.0558166503906,1.0,0.2905665934085846,0.6261875629425049,0.6261875629425049,1.0,1.0,-1.2495970726013184,0.4903638660907745,0.7592332363128662,0.1907322406768798,0.0,0.0,0.6908192038536072,66.99971771240234,78.0,-20.81346321105957,-14950.5576171875,253.22262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,308.34283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.390625,18000.0,0.0,0.0,0.3285437524318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135746121406555,0.8135825991630554,-8.011709724087268e-06,0.0,0.0003334301291033,0.0,0.0,114.69147491455078,0.0,0.0,0.0,0.587028443813324,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393530666828155,-2993.495849609375,304.14239501953125,0.7557530999183655,0.2085523754358291,0.1891817450523376,293.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.4504596889019012,0.050000000745058,0.0496750771999359,293.02178955078125,297.1499938964844,293.1499938964844,0.0994051471352577,-1775.94921875,304.134521484375,0.6919415593147278,0.1595357358455658,0.1123038977384567,293.1571350097656,297.1499938964844,293.1499938964844,0.4002374112606048,-7287.65576171875,304.10955810546875,0.9990000128746032,0.5273677706718445,0.4617223739624023,293.1859130859375,297.1499938964844,293.1499938964844,0.0041598794050514,-1568.913818359375,296.5609130859375,0.4504596889019012,0.050000000745058,0.2356371879577636,291.0503845214844,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000427246094,291.0491943359375,1.0,0.292974442243576,0.6264834403991699,0.6264834403991699,1.0,1.0,-1.2583569288253784,0.4942069351673126,0.7641500234603882,0.1928839236497879,0.0,0.0,0.6981418132781982,68.25647735595703,66.0,-19.43366050720215,-15047.4267578125,259.2583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64373779296875,308.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17626.662109375,18000.0,0.0,0.0,0.3303980827331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287860155105591,0.8287941813468933,-8.157372576533817e-06,0.0,0.0003353120700921,0.0,0.0,119.52864074707033,0.0,0.0,0.0,0.5949119925498962,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405592262744903,-3014.056396484375,304.1429443359375,0.7589088678359985,0.2100874632596969,0.1905187219381332,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.4517834782600403,0.050000000745058,0.049649491906166,293.0129699707031,297.1499938964844,293.1499938964844,0.1032707542181015,-1831.4517822265625,304.13330078125,0.701052188873291,0.1645820289850235,0.1158520430326461,293.1756896972656,297.1499938964844,293.1499938964844,0.3984980285167694,-7254.1015625,304.1265563964844,0.9990000128746032,0.5233882665634155,0.4590930044651031,293.1827392578125,297.1499938964844,293.1499938964844,0.004156345501542,-1567.455078125,296.55816650390625,0.4517834782600403,0.050000000745058,0.2355158179998397,291.052001953125,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421264648437,291.0542297363281,1.0,0.2920290231704712,0.627402126789093,0.627402126789093,1.0,1.0,-1.2608981132507324,0.495674580335617,0.7652236223220825,0.1940522938966751,0.0,0.0,0.7115395069122314,67.65178680419922,54.0,8.021538734436035,-15139.6640625,258.9404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46612548828125,308.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.484375,18000.0,0.0,0.0,0.334566056728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86017245054245,0.8601809144020081,-8.476748917018995e-06,0.0,0.0003395419917069,0.0,0.0,130.10244750976562,0.0,0.0,0.0,0.6113014221191406,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405592262744903,-3014.056396484375,304.1429443359375,0.7589088678359985,0.2100874632596969,0.1905187219381332,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.4517834782600403,0.050000000745058,0.049649491906166,293.0129699707031,297.1499938964844,293.1499938964844,0.1032707542181015,-1831.4517822265625,304.13330078125,0.701052188873291,0.1645820289850235,0.1158520430326461,293.1756896972656,297.1499938964844,293.1499938964844,0.3984980285167694,-7254.1015625,304.1265563964844,0.9990000128746032,0.5233882665634155,0.4590930044651031,293.1827392578125,297.1499938964844,293.1499938964844,0.004156345501542,-1567.455078125,296.55816650390625,0.4517834782600403,0.050000000745058,0.2355158179998397,291.052001953125,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421264648437,291.0542297363281,1.0,0.2920290231704712,0.627402126789093,0.627402126789093,1.0,1.0,-1.2608981132507324,0.495674580335617,0.7652236223220825,0.1940522938966751,0.0,0.0,0.7115395069122314,67.65178680419922,54.0,8.021538734436035,-15139.6640625,258.9404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46612548828125,308.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.484375,18000.0,0.0,0.0,0.334566056728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86017245054245,0.8601809144020081,-8.476748917018995e-06,0.0,0.0003395419917069,0.0,0.0,130.10244750976562,0.0,0.0,0.0,0.6113014221191406,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413251459598541,-3026.401611328125,304.1440124511719,0.7676398158073425,0.2116789370775222,0.1918200254440307,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4583635032176971,0.050000000745058,0.0495296791195869,293.0118103027344,297.1499938964844,293.1499938964844,0.106075569987297,-1870.832275390625,304.1342468261719,0.7137376666069031,0.1683065891265869,0.1186656206846237,293.17242431640625,297.1499938964844,293.1499938964844,0.3854444921016693,-7052.2275390625,304.15631103515625,0.9990000128746032,0.5233492255210876,0.4465472996234894,293.1793212890625,297.1499938964844,293.1499938964844,0.0041396007873117,-1559.3004150390625,296.576904296875,0.4583635032176971,0.050000000745058,0.2349474728107452,291.0875244140625,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7351379394531,291.09210205078125,1.0,0.2868398427963257,0.6274821758270264,0.6274821758270264,1.0,1.0,-1.2499574422836304,0.491054356098175,0.7589030861854553,0.1917340457439422,0.0,0.0,0.7177650332450867,64.45538330078125,42.0,45.18940353393555,-15113.4013671875,247.9445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3485717773437,308.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.462890625,18000.0,0.0,0.0,0.3387403190135956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818723559379578,0.8818811178207397,-8.737280950299464e-06,0.0,0.000343778374372,0.0,0.0,138.1878662109375,0.0,0.0,0.0,0.6229358911514282,4.0,0.0,1.0
