time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413251459598541,-3026.401611328125,304.1440124511719,0.7676398158073425,0.2116789370775222,0.1918200254440307,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4583635032176971,0.050000000745058,0.0495296791195869,293.0118103027344,297.1499938964844,293.1499938964844,0.106075569987297,-1870.832275390625,304.1342468261719,0.7137376666069031,0.1683065891265869,0.1186656206846237,293.17242431640625,297.1499938964844,293.1499938964844,0.3854444921016693,-7052.2275390625,304.15631103515625,0.9990000128746032,0.5233492255210876,0.4465472996234894,293.1793212890625,297.1499938964844,293.1499938964844,0.0041396007873117,-1559.3004150390625,296.576904296875,0.4583635032176971,0.050000000745058,0.2349474728107452,291.0875244140625,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7351379394531,291.09210205078125,1.0,0.2868398427963257,0.6274821758270264,0.6274821758270264,1.0,1.0,-1.2499574422836304,0.491054356098175,0.7589030861854553,0.1917340457439422,0.0,0.0,0.7177650332450867,64.45538330078125,42.0,45.18940353393555,-15113.4013671875,247.9445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3485717773437,308.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.462890625,18000.0,0.0,0.0,0.3387403190135956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818723559379578,0.8818811178207397,-8.737280950299464e-06,0.0,0.000343778374372,0.0,0.0,138.1878662109375,0.0,0.0,0.0,0.6229358911514282,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418076306581497,-3033.5244140625,304.14520263671875,0.7813519239425659,0.2133109122514724,0.1931007355451584,293.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4691509306430816,0.050000000745058,0.0493461228907108,293.02130126953125,297.1499938964844,293.1499938964844,0.1071405857801437,-1884.8504638671875,304.1377868652344,0.7267937660217285,0.1699091792106628,0.1200480759143829,293.14434814453125,297.1499938964844,293.1499938964844,0.3639383018016815,-6725.240234375,304.1900634765625,0.9990000128746032,0.5284175276756287,0.4266071021556854,293.17596435546875,297.1499938964844,293.1499938964844,0.004114203620702,-1546.8582763671875,296.6087341308594,0.4691509306430816,0.050000000745058,0.2340767681598663,291.1438293457031,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766052246094,291.1502990722656,1.0,0.278251975774765,0.6263224482536316,0.6263224482536316,1.0,1.0,-1.227958083152771,0.4811969697475433,0.7467610836029053,0.1863226592540741,0.0,0.0,0.7150225639343262,59.48126983642578,45.0,75.66941833496094,-14973.91796875,229.38674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324584960937,308.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.3421764075756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867143392562866,0.8867232203483582,-8.839208021527156e-06,0.0,0.0003472655371297,0.0,0.0,140.54360961914062,0.0,0.0,0.0,0.6258158087730408,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418076306581497,-3033.5244140625,304.14520263671875,0.7813519239425659,0.2133109122514724,0.1931007355451584,293.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4691509306430816,0.050000000745058,0.0493461228907108,293.02130126953125,297.1499938964844,293.1499938964844,0.1071405857801437,-1884.8504638671875,304.1377868652344,0.7267937660217285,0.1699091792106628,0.1200480759143829,293.14434814453125,297.1499938964844,293.1499938964844,0.3639383018016815,-6725.240234375,304.1900634765625,0.9990000128746032,0.5284175276756287,0.4266071021556854,293.17596435546875,297.1499938964844,293.1499938964844,0.004114203620702,-1546.8582763671875,296.6087341308594,0.4691509306430816,0.050000000745058,0.2340767681598663,291.1438293457031,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766052246094,291.1502990722656,1.0,0.278251975774765,0.6263224482536316,0.6263224482536316,1.0,1.0,-1.227958083152771,0.4811969697475433,0.7467610836029053,0.1863226592540741,0.0,0.0,0.7150225639343262,59.48126983642578,45.0,75.66941833496094,-14973.91796875,229.38674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324584960937,308.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.3421764075756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867143392562866,0.8867232203483582,-8.839208021527156e-06,0.0,0.0003472655371297,0.0,0.0,140.54360961914062,0.0,0.0,0.0,0.6258158087730408,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423085182905197,-3041.0224609375,304.1459350585937,0.7919294238090515,0.2149268537759781,0.1944432258605957,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4756178855895996,0.050000000745058,0.0492260009050369,293.0382385253906,297.1499938964844,293.1499938964844,0.106702335178852,-1877.42138671875,304.142578125,0.7341205477714539,0.1697379648685455,0.1200717985630035,293.1015014648437,297.1499938964844,293.1499938964844,0.3480865061283111,-6487.96826171875,304.2025146484375,0.9990000128746032,0.5372453331947327,0.4130337536334991,293.1727905273437,297.1499938964844,293.1499938964844,0.0040925815701484,-1535.748779296875,296.6429138183594,0.4756178855895996,0.050000000745058,0.2335069626569748,291.2032165527344,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2076721191406,1.0,0.2728698551654815,0.6243156790733337,0.6243156790733337,1.0,1.0,-1.212470293045044,0.4737420082092285,0.7387282848358154,0.1818904429674148,0.0,0.0,0.7037016749382019,56.21105194091797,48.0,73.76469421386719,-14837.54296875,217.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4273376464844,308.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.78515625,18000.0,0.0,0.0,0.3443391025066376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711544275283813,0.8711631894111633,-8.729549335839693e-06,0.0,0.0003494604025036,0.0,0.0,135.5522003173828,0.0,0.0,0.0,0.6180381178855896,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423085182905197,-3041.0224609375,304.1459350585937,0.7919294238090515,0.2149268537759781,0.1944432258605957,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4756178855895996,0.050000000745058,0.0492260009050369,293.0382385253906,297.1499938964844,293.1499938964844,0.106702335178852,-1877.42138671875,304.142578125,0.7341205477714539,0.1697379648685455,0.1200717985630035,293.1015014648437,297.1499938964844,293.1499938964844,0.3480865061283111,-6487.96826171875,304.2025146484375,0.9990000128746032,0.5372453331947327,0.4130337536334991,293.1727905273437,297.1499938964844,293.1499938964844,0.0040925815701484,-1535.748779296875,296.6429138183594,0.4756178855895996,0.050000000745058,0.2335069626569748,291.2032165527344,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2076721191406,1.0,0.2728698551654815,0.6243156790733337,0.6243156790733337,1.0,1.0,-1.212470293045044,0.4737420082092285,0.7387282848358154,0.1818904429674148,0.0,0.0,0.7037016749382019,56.21105194091797,48.0,73.76469421386719,-14837.54296875,217.1474151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4273376464844,308.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18222.78515625,18000.0,0.0,0.0,0.3443391025066376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711544275283813,0.8711631894111633,-8.729549335839693e-06,0.0,0.0003494604025036,0.0,0.0,135.5522003173828,0.0,0.0,0.0,0.6180381178855896,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1426944881677627,-3047.318115234375,304.1459655761719,0.7958406209945679,0.21573106944561,0.1951274275779724,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21832275390625,0.4776180386543274,0.050000000745058,0.0491874366998672,293.04571533203125,297.1499938964844,293.1499938964844,0.1064009740948677,-1872.729248046875,304.1444702148437,0.7363128066062927,0.1696797907352447,0.1199281737208366,293.0813903808594,297.1499938964844,293.1499938964844,0.3427152931690216,-6408.822265625,304.20269775390625,0.9990000128746032,0.5418124794960022,0.4085807800292969,293.1711730957031,297.1499938964844,293.1499938964844,0.0040858532302081,-1532.26904296875,296.654541015625,0.4776180386543274,0.050000000745058,0.2333240360021591,291.22247314453125,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2256774902344,1.0,0.2710765302181244,0.6234612464904785,0.6234612464904785,1.0,1.0,-1.207506775856018,0.4712504148483276,0.7362564206123352,0.1803823262453079,0.0,0.0,0.696906328201294,55.16226577758789,48.0,61.090476989746094,-14777.9169921875,213.2808990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50616455078125,308.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18301.345703125,18000.0,0.0,0.0,0.3449190855026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582409620285034,0.8582496047019958,-8.611701559857465e-06,0.0,0.0003500490274745,0.0,0.0,131.19044494628906,0.0,0.0,0.0,0.6114273071289062,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431655883789062,-3055.195068359375,304.1458435058594,0.7990764379501343,0.2165391743183136,0.1958224177360534,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.4791018962860107,0.050000000745058,0.0491585731506347,293.049072265625,297.1499938964844,293.1499938964844,0.1065022870898246,-1873.943603515625,304.145263671875,0.7385624051094055,0.1703398525714874,0.1201153248548507,293.0651550292969,297.1499938964844,293.1499938964844,0.3385939598083496,-6348.87841796875,304.2005920410156,0.9990000128746032,0.5458759069442749,0.4052157700061798,293.1694030761719,297.1499938964844,293.1499938964844,0.0040815360844135,-1530.0107421875,296.66314697265625,0.4791018962860107,0.050000000745058,0.2331870943307876,291.2354736328125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.2373962402344,1.0,0.2698063850402832,0.622656524181366,0.622656524181366,1.0,1.0,-1.204326033592224,0.4695342779159546,0.7347916960716248,0.1792971938848495,0.0,0.0,0.6898671984672546,54.38510894775391,51.0,45.72797775268555,-14728.392578125,210.6026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6000366210937,308.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18350.537109375,18000.0,0.0,0.0,0.3451742529869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436353802680969,0.843643844127655,-8.471882210869808e-06,0.0,0.000350307993358,0.0,0.0,126.28760528564452,0.0,0.0,0.0,0.603901743888855,4.0,0.0,1.0
583020,293.0867004394531,297.1499938964844,293.1499938964844,0.1443824023008346,-3076.004150390625,304.14520263671875,0.8037707209587097,0.2181766182184219,0.1972513198852539,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.4808254837989807,0.050000000745058,0.0491248778998851,293.0501708984375,297.1499938964844,293.1499938964844,0.1079808697104454,-1894.9111328125,304.1443176269531,0.7435369491577148,0.1726683676242828,0.1215212792158126,293.04180908203125,297.1499938964844,293.1499938964844,0.3336706757545471,-6279.80029296875,304.1918029785156,0.9990000128746032,0.5527756214141846,0.4012538492679596,293.16552734375,297.1499938964844,293.1499938964844,0.0040798103436827,-1529.0654296875,296.67095947265625,0.4808254837989807,0.050000000745058,0.2330272793769836,291.2421569824219,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.55535888671875,291.2415771484375,1.0,0.2686221897602081,0.6211703419685364,0.6211703419685364,1.0,1.0,-1.2027385234832764,0.4681572616100311,0.7345812916755676,0.1782508790493011,0.0,0.0,0.6768611073493958,53.509037017822266,54.0,11.859131813049316,-14663.96484375,208.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,308.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18367.857421875,18000.0,0.0,0.0,0.3448244929313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134938478469849,0.8135020136833191,-8.172488378477283e-06,0.0,0.0003499530139379,0.0,0.0,116.40338134765624,0.0,0.0,0.0,0.5883328914642334,4.0,0.0,1.0
583080,293.0867004394531,297.1499938964844,293.1499938964844,0.1443824023008346,-3076.004150390625,304.14520263671875,0.8037707209587097,0.2181766182184219,0.1972513198852539,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2423400878906,0.4808254837989807,0.050000000745058,0.0491248778998851,293.0501708984375,297.1499938964844,293.1499938964844,0.1079808697104454,-1894.9111328125,304.1443176269531,0.7435369491577148,0.1726683676242828,0.1215212792158126,293.04180908203125,297.1499938964844,293.1499938964844,0.3336706757545471,-6279.80029296875,304.1918029785156,0.9990000128746032,0.5527756214141846,0.4012538492679596,293.16552734375,297.1499938964844,293.1499938964844,0.0040798103436827,-1529.0654296875,296.67095947265625,0.4808254837989807,0.050000000745058,0.2330272793769836,291.2421569824219,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.55535888671875,291.2415771484375,1.0,0.2686221897602081,0.6211703419685364,0.6211703419685364,1.0,1.0,-1.2027385234832764,0.4681572616100311,0.7345812916755676,0.1782508790493011,0.0,0.0,0.6768611073493958,53.509037017822266,54.0,11.859131813049316,-14663.96484375,208.2724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,308.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18367.857421875,18000.0,0.0,0.0,0.3448244929313659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134938478469849,0.8135020136833191,-8.172488378477283e-06,0.0,0.0003499530139379,0.0,0.0,116.40338134765624,0.0,0.0,0.0,0.5883328914642334,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458991765975952,-3102.251220703125,304.1442565917969,0.8062610030174255,0.219838410615921,0.1987310647964477,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.4810994863510132,0.050000000745058,0.0491194948554039,293.0494689941406,297.1499938964844,293.1499938964844,0.1101078242063522,-1925.253173828125,304.1426696777344,0.7474279403686523,0.1753390282392501,0.1233477815985679,293.02752685546875,297.1499938964844,293.1499938964844,0.3326916396617889,-6270.71875,304.179443359375,0.9990000128746032,0.5584316849708557,0.4006194472312927,293.161376953125,297.1499938964844,293.1499938964844,0.0040860432200133,-1532.08642578125,296.66925048828125,0.4810994863510132,0.050000000745058,0.2330017387866974,291.22869873046875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517578125,291.22662353515625,1.0,0.2689393758773803,0.6198548674583435,0.6198548674583435,1.0,1.0,-1.2059067487716677,0.4688470661640167,0.7370597124099731,0.1783393919467926,0.0,0.0,0.6671133637428284,53.41881942749024,57.0,-15.105082511901855,-14648.9775390625,209.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,308.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18301.775390625,18000.0,0.0,0.0,0.3435837626457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788019597530365,0.7880274653434753,-7.909802661743015e-06,0.0,0.0003486938367132,0.0,0.0,108.31868743896484,0.0,0.0,0.0,0.5751170516014099,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458991765975952,-3102.251220703125,304.1442565917969,0.8062610030174255,0.219838410615921,0.1987310647964477,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.4810994863510132,0.050000000745058,0.0491194948554039,293.0494689941406,297.1499938964844,293.1499938964844,0.1101078242063522,-1925.253173828125,304.1426696777344,0.7474279403686523,0.1753390282392501,0.1233477815985679,293.02752685546875,297.1499938964844,293.1499938964844,0.3326916396617889,-6270.71875,304.179443359375,0.9990000128746032,0.5584316849708557,0.4006194472312927,293.161376953125,297.1499938964844,293.1499938964844,0.0040860432200133,-1532.08642578125,296.66925048828125,0.4810994863510132,0.050000000745058,0.2330017387866974,291.22869873046875,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517578125,291.22662353515625,1.0,0.2689393758773803,0.6198548674583435,0.6198548674583435,1.0,1.0,-1.2059067487716677,0.4688470661640167,0.7370597124099731,0.1783393919467926,0.0,0.0,0.6671133637428284,53.41881942749024,57.0,-15.105082511901855,-14648.9775390625,209.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,308.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18301.775390625,18000.0,0.0,0.0,0.3435837626457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788019597530365,0.7880274653434753,-7.909802661743015e-06,0.0,0.0003486938367132,0.0,0.0,108.31868743896484,0.0,0.0,0.0,0.5751170516014099,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475860625505447,-3131.4892578125,304.14337158203125,0.8069056868553162,0.2215049862861633,0.2002416849136352,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4801931381225586,0.050000000745058,0.0491371974349021,293.048583984375,297.1499938964844,293.1499938964844,0.1124463677406311,-1958.53955078125,304.1412353515625,0.7498557567596436,0.1780667603015899,0.1252589225769043,293.0203552246094,297.1499938964844,293.1499938964844,0.3348504304885864,-6308.76416015625,304.1660461425781,0.9990000128746032,0.5629968047142029,0.4027126431465149,293.1571960449219,297.1499938964844,293.1499938964844,0.0040975846350193,-1537.5880126953125,296.6629638671875,0.4801931381225586,0.050000000745058,0.2330857068300247,291.2047119140625,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2019958496094,1.0,0.2704435586929321,0.618640124797821,0.618640124797821,1.0,1.0,-1.2126473188400269,0.471076637506485,0.7415707111358643,0.1792588382959365,0.0,0.0,0.661357045173645,53.96522903442383,60.0,-30.86052894592285,-14682.251953125,212.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.71484375,18000.0,0.0,0.0,0.3418399095535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706617116928101,0.7706694006919861,-7.722427653789055e-06,0.0,0.0003469240618869,0.0,0.0,102.91924285888672,0.0,0.0,0.0,0.5660374760627747,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475860625505447,-3131.4892578125,304.14337158203125,0.8069056868553162,0.2215049862861633,0.2002416849136352,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4801931381225586,0.050000000745058,0.0491371974349021,293.048583984375,297.1499938964844,293.1499938964844,0.1124463677406311,-1958.53955078125,304.1412353515625,0.7498557567596436,0.1780667603015899,0.1252589225769043,293.0203552246094,297.1499938964844,293.1499938964844,0.3348504304885864,-6308.76416015625,304.1660461425781,0.9990000128746032,0.5629968047142029,0.4027126431465149,293.1571960449219,297.1499938964844,293.1499938964844,0.0040975846350193,-1537.5880126953125,296.6629638671875,0.4801931381225586,0.050000000745058,0.2330857068300247,291.2047119140625,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.2019958496094,1.0,0.2704435586929321,0.618640124797821,0.618640124797821,1.0,1.0,-1.2126473188400269,0.471076637506485,0.7415707111358643,0.1792588382959365,0.0,0.0,0.661357045173645,53.96522903442383,60.0,-30.86052894592285,-14682.251953125,212.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,308.6612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.71484375,18000.0,0.0,0.0,0.3418399095535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7706617116928101,0.7706694006919861,-7.722427653789055e-06,0.0,0.0003469240618869,0.0,0.0,102.91924285888672,0.0,0.0,0.0,0.5660374760627747,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493429541587829,-3161.86669921875,304.1426696777344,0.8060867190361023,0.223157450556755,0.2017613649368286,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4783230423927307,0.050000000745058,0.0491736494004726,293.0477905273437,297.1499938964844,293.1499938964844,0.1148673668503761,-1992.8404541015625,304.14013671875,0.7509963512420654,0.1807933151721954,0.1271898299455642,293.0191955566406,297.1499938964844,293.1499938964844,0.3394624888896942,-6383.021484375,304.1530456542969,0.9990000128746032,0.5665292143821716,0.4069870114326477,293.1531677246094,297.1499938964844,293.1499938964844,0.0041123759001493,-1544.4642333984375,296.6554870605469,0.4783230423927307,0.050000000745058,0.2332586348056793,291.1769104003906,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.17413330078125,1.0,0.272887110710144,0.6174617409706116,0.6174617409706116,1.0,1.0,-1.222170114517212,0.4744866490364074,0.7476835250854492,0.1807984858751297,0.0,0.0,0.6596119999885559,55.027793884277344,63.0,-37.413761138916016,-14757.2421875,218.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,308.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.681640625,18000.0,0.0,0.0,0.340003490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622419595718384,0.7622495889663696,-7.619394182256656e-06,0.0,0.0003450603107921,0.0,0.0,100.23544311523438,0.0,0.0,0.0,0.561514675617218,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493429541587829,-3161.86669921875,304.1426696777344,0.8060867190361023,0.223157450556755,0.2017613649368286,293.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4783230423927307,0.050000000745058,0.0491736494004726,293.0477905273437,297.1499938964844,293.1499938964844,0.1148673668503761,-1992.8404541015625,304.14013671875,0.7509963512420654,0.1807933151721954,0.1271898299455642,293.0191955566406,297.1499938964844,293.1499938964844,0.3394624888896942,-6383.021484375,304.1530456542969,0.9990000128746032,0.5665292143821716,0.4069870114326477,293.1531677246094,297.1499938964844,293.1499938964844,0.0041123759001493,-1544.4642333984375,296.6554870605469,0.4783230423927307,0.050000000745058,0.2332586348056793,291.1769104003906,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.17413330078125,1.0,0.272887110710144,0.6174617409706116,0.6174617409706116,1.0,1.0,-1.222170114517212,0.4744866490364074,0.7476835250854492,0.1807984858751297,0.0,0.0,0.6596119999885559,55.027793884277344,63.0,-37.413761138916016,-14757.2421875,218.0675811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,308.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.681640625,18000.0,0.0,0.0,0.340003490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622419595718384,0.7622495889663696,-7.619394182256656e-06,0.0,0.0003450603107921,0.0,0.0,100.23544311523438,0.0,0.0,0.0,0.561514675617218,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502269953489303,-3177.107666015625,304.14239501953125,0.8052266240119934,0.2239740490913391,0.2025192528963089,293.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4770762622356415,0.050000000745058,0.049197819083929,293.0474853515625,297.1499938964844,293.1499938964844,0.1160891875624656,-2010.0799560546875,304.13970947265625,0.7511622309684753,0.1821493059396743,0.1281557530164718,293.0205383300781,297.1499938964844,293.1499938964844,0.3425170481204986,-6431.00146484375,304.1469421386719,0.9990000128746032,0.5679226517677307,0.4097959101200104,293.1512756347656,297.1499938964844,293.1499938964844,0.0041205747984349,-1548.1995849609375,296.6519470214844,0.4770762622356415,0.050000000745058,0.2333732843399047,291.1628723144531,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5795593261719,291.1601257324219,1.0,0.2743970453739166,0.616873562335968,0.616873562335968,1.0,1.0,-1.2277770042419434,0.476546049118042,0.7512310147285461,0.1817499250173568,0.0,0.0,0.6601623892784119,55.72237014770508,63.0,-38.33853912353516,-14807.6552734375,221.4769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,308.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.919921875,18000.0,0.0,0.0,0.3391714096069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612910866737366,0.7612987160682678,-7.598664979013847e-06,0.0,0.0003442158631514,0.0,0.0,99.84337615966795,0.0,0.0,0.0,0.5609157085418701,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1511077135801315,-3192.25830078125,304.1421813964844,0.8041185140609741,0.2247826606035232,0.2032736837863922,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4756407737731933,0.050000000745058,0.0492254383862018,293.0472412109375,297.1499938964844,293.1499938964844,0.1173121556639671,-2027.2860107421875,304.13934326171875,0.7511016726493835,0.1834985017776489,0.1291197836399078,293.02301025390625,297.1499938964844,293.1499938964844,0.345992773771286,-6484.9814453125,304.14117431640625,0.9990000128746032,0.5690763592720032,0.4129821956157684,293.1494445800781,297.1499938964844,293.1499938964844,0.0041291206143796,-1552.0445556640625,296.6486511230469,0.4756407737731933,0.050000000745058,0.2335042953491211,291.1491394042969,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.146484375,1.0,0.27606862783432,0.6162819266319275,0.6162819266319275,1.0,1.0,-1.2338544130325315,0.4788010716438293,0.7550533413887024,0.1827991753816604,0.0,0.0,0.6616020798683167,56.51161956787109,66.0,-38.26538848876953,-14865.1650390625,225.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,308.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.216796875,18000.0,0.0,0.0,0.3384559452533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623936533927917,0.762401282787323,-7.597400326631032e-06,0.0,0.0003434897516854,0.0,0.0,100.04308319091795,0.0,0.0,0.0,0.5613667964935303,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528478413820266,-3222.09375,304.1418762207031,0.8013007640838623,0.2263733744621276,0.2047681212425232,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4722340703010559,0.050000000745058,0.049289733171463,293.046875,297.1499938964844,293.1499938964844,0.1197511181235313,-2061.45166015625,304.13885498046875,0.7504207491874695,0.1861727386713028,0.1310385912656784,293.03094482421875,297.1499938964844,293.1499938964844,0.3540159463882446,-6607.923828125,304.1307983398437,0.9990000128746032,0.5706933736801147,0.4203053414821625,293.14605712890625,297.1499938964844,293.1499938964844,0.0041470127180218,-1559.9473876953125,296.6431884765625,0.4722340703010559,0.050000000745058,0.2338092774152755,291.1230163574219,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.12060546875,1.0,0.2798187434673309,0.6150840520858765,0.6150840520858765,1.0,1.0,-1.2471843957901,0.4837979674339294,0.7633864283561707,0.185134619474411,0.0,0.0,0.6669698357582092,58.33818435668945,69.0,-36.36265563964844,-14997.6455078125,233.93133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.349609375,18000.0,0.0,0.0,0.3375210762023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770359456539154,0.7703670859336853,-7.65008826419944e-06,0.0,0.0003425409959163,0.0,0.0,102.12321472167967,0.0,0.0,0.0,0.5652291774749756,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528478413820266,-3222.09375,304.1418762207031,0.8013007640838623,0.2263733744621276,0.2047681212425232,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4722340703010559,0.050000000745058,0.049289733171463,293.046875,297.1499938964844,293.1499938964844,0.1197511181235313,-2061.45166015625,304.13885498046875,0.7504207491874695,0.1861727386713028,0.1310385912656784,293.03094482421875,297.1499938964844,293.1499938964844,0.3540159463882446,-6607.923828125,304.1307983398437,0.9990000128746032,0.5706933736801147,0.4203053414821625,293.14605712890625,297.1499938964844,293.1499938964844,0.0041470127180218,-1559.9473876953125,296.6431884765625,0.4722340703010559,0.050000000745058,0.2338092774152755,291.1230163574219,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.12060546875,1.0,0.2798187434673309,0.6150840520858765,0.6150840520858765,1.0,1.0,-1.2471843957901,0.4837979674339294,0.7633864283561707,0.185134619474411,0.0,0.0,0.6669698357582092,58.33818435668945,69.0,-36.36265563964844,-14997.6455078125,233.93133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.349609375,18000.0,0.0,0.0,0.3375210762023926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770359456539154,0.7703670859336853,-7.65008826419944e-06,0.0,0.0003425409959163,0.0,0.0,102.12321472167967,0.0,0.0,0.0,0.5652291774749756,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545487940311432,-3251.1298828125,304.1417541503906,0.7978799343109131,0.2279272824525833,0.2062394767999649,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.468118816614151,0.050000000745058,0.0493642874062061,293.0467529296875,297.1499938964844,293.1499938964844,0.1221699863672256,-2095.14453125,304.1385498046875,0.7491673827171326,0.1888123005628585,0.1329410374164581,293.04217529296875,297.1499938964844,293.1499938964844,0.3632022142410278,-6746.6748046875,304.1219482421875,0.9990000128746032,0.5714387893676758,0.4286400079727173,293.1430053710937,297.1499938964844,293.1499938964844,0.0041656927205622,-1568.0103759765625,296.63934326171875,0.468118816614151,0.050000000745058,0.2341629266738891,291.0991516113281,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0970153808594,1.0,0.2840020656585693,0.6138690114021301,0.6138690114021301,1.0,1.0,-1.2617522478103638,0.4893086850643158,0.7724434733390808,0.1877110749483108,0.0,0.0,0.675369918346405,60.445194244384766,72.0,-33.3299446105957,-15148.421875,243.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.63671875,18000.0,0.0,0.0,0.3374366462230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853874564170837,0.7853952050209045,-7.77245168137597e-06,0.0,0.0003424553142394,0.0,0.0,106.35858154296876,0.0,0.0,0.0,0.5727584362030029,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545487940311432,-3251.1298828125,304.1417541503906,0.7978799343109131,0.2279272824525833,0.2062394767999649,293.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.468118816614151,0.050000000745058,0.0493642874062061,293.0467529296875,297.1499938964844,293.1499938964844,0.1221699863672256,-2095.14453125,304.1385498046875,0.7491673827171326,0.1888123005628585,0.1329410374164581,293.04217529296875,297.1499938964844,293.1499938964844,0.3632022142410278,-6746.6748046875,304.1219482421875,0.9990000128746032,0.5714387893676758,0.4286400079727173,293.1430053710937,297.1499938964844,293.1499938964844,0.0041656927205622,-1568.0103759765625,296.63934326171875,0.468118816614151,0.050000000745058,0.2341629266738891,291.0991516113281,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0970153808594,1.0,0.2840020656585693,0.6138690114021301,0.6138690114021301,1.0,1.0,-1.2617522478103638,0.4893086850643158,0.7724434733390808,0.1877110749483108,0.0,0.0,0.675369918346405,60.445194244384766,72.0,-33.3299446105957,-15148.421875,243.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.63671875,18000.0,0.0,0.0,0.3374366462230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853874564170837,0.7853952050209045,-7.77245168137597e-06,0.0,0.0003424553142394,0.0,0.0,106.35858154296876,0.0,0.0,0.0,0.5727584362030029,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1562060415744781,-3279.30517578125,304.1417541503906,0.7941024899482727,0.2294455766677856,0.2076857089996338,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.463289201259613,0.050000000745058,0.0494465827941894,293.0438232421875,297.1499938964844,293.1499938964844,0.1248221695423126,-2131.916748046875,304.1379089355469,0.7479720711708069,0.1920100450515747,0.1350594013929367,293.0580749511719,297.1499938964844,293.1499938964844,0.3732185065746307,-6896.076171875,304.1146545410156,0.9990000128746032,0.5709623694419861,0.4376554787158966,293.1402282714844,297.1499938964844,293.1499938964844,0.0041849394328892,-1576.1505126953125,296.6371765136719,0.463289201259613,0.050000000745058,0.2345533072948455,291.07763671875,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.0757141113281,1.0,0.2885132431983948,0.6125710606575012,0.6125710606575012,1.0,1.0,-1.2774195671081543,0.4952448904514313,0.7821746468544006,0.1904601752758026,0.0,0.0,0.6864824891090393,62.76724624633789,75.0,-30.2890739440918,-15314.5390625,254.7678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.15625,18000.0,0.0,0.0,0.3383558094501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067631125450134,0.8067710995674133,-7.961144547152799e-06,0.0,0.0003433881211094,0.0,0.0,112.72026824951172,0.0,0.0,0.0,0.583645761013031,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1562060415744781,-3279.30517578125,304.1417541503906,0.7941024899482727,0.2294455766677856,0.2076857089996338,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.463289201259613,0.050000000745058,0.0494465827941894,293.0438232421875,297.1499938964844,293.1499938964844,0.1248221695423126,-2131.916748046875,304.1379089355469,0.7479720711708069,0.1920100450515747,0.1350594013929367,293.0580749511719,297.1499938964844,293.1499938964844,0.3732185065746307,-6896.076171875,304.1146545410156,0.9990000128746032,0.5709623694419861,0.4376554787158966,293.1402282714844,297.1499938964844,293.1499938964844,0.0041849394328892,-1576.1505126953125,296.6371765136719,0.463289201259613,0.050000000745058,0.2345533072948455,291.07763671875,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.0757141113281,1.0,0.2885132431983948,0.6125710606575012,0.6125710606575012,1.0,1.0,-1.2774195671081543,0.4952448904514313,0.7821746468544006,0.1904601752758026,0.0,0.0,0.6864824891090393,62.76724624633789,75.0,-30.2890739440918,-15314.5390625,254.7678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,308.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.15625,18000.0,0.0,0.0,0.3383558094501495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067631125450134,0.8067710995674133,-7.961144547152799e-06,0.0,0.0003433881211094,0.0,0.0,112.72026824951172,0.0,0.0,0.0,0.583645761013031,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578297913074493,-3306.819580078125,304.14178466796875,0.7902023196220398,0.2309340238571167,0.2091080993413925,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4581062793731689,0.050000000745058,0.0495338700711727,293.0367431640625,297.1499938964844,293.1499938964844,0.1282563954591751,-2179.305908203125,304.1361999511719,0.747833788394928,0.1961311846971511,0.1378691047430038,293.0796813964844,297.1499938964844,293.1499938964844,0.3837467133998871,-7051.3291015625,304.1089172363281,0.9990000128746032,0.5689217448234558,0.4470196664333343,293.1376037597656,297.1499938964844,293.1499938964844,0.004204872995615,-1584.455078125,296.63641357421875,0.4581062793731689,0.050000000745058,0.2349673509597778,291.0575866699219,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.05584716796875,1.0,0.2932811975479126,0.6112329363822937,0.6112329363822937,1.0,1.0,-1.2943413257598877,0.5016886591911316,0.7926526665687561,0.193432867527008,0.0,0.0,0.7001612782478333,65.23792266845703,78.0,-27.88803672790528,-15496.2451171875,266.7838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,308.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17650.349609375,18000.0,0.0,0.0,0.340364545583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340064287185669,0.8340145945549011,-8.215441084757913e-06,0.0,0.0003454267571214,0.0,0.0,121.30525207519533,0.0,0.0,0.0,0.597705602645874,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578297913074493,-3306.819580078125,304.14178466796875,0.7902023196220398,0.2309340238571167,0.2091080993413925,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4581062793731689,0.050000000745058,0.0495338700711727,293.0367431640625,297.1499938964844,293.1499938964844,0.1282563954591751,-2179.305908203125,304.1361999511719,0.747833788394928,0.1961311846971511,0.1378691047430038,293.0796813964844,297.1499938964844,293.1499938964844,0.3837467133998871,-7051.3291015625,304.1089172363281,0.9990000128746032,0.5689217448234558,0.4470196664333343,293.1376037597656,297.1499938964844,293.1499938964844,0.004204872995615,-1584.455078125,296.63641357421875,0.4581062793731689,0.050000000745058,0.2349673509597778,291.0575866699219,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.05584716796875,1.0,0.2932811975479126,0.6112329363822937,0.6112329363822937,1.0,1.0,-1.2943413257598877,0.5016886591911316,0.7926526665687561,0.193432867527008,0.0,0.0,0.7001612782478333,65.23792266845703,78.0,-27.88803672790528,-15496.2451171875,266.7838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,308.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17650.349609375,18000.0,0.0,0.0,0.340364545583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340064287185669,0.8340145945549011,-8.215441084757913e-06,0.0,0.0003454267571214,0.0,0.0,121.30525207519533,0.0,0.0,0.0,0.597705602645874,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586277484893798,-3320.3046875,304.141845703125,0.7882232069969177,0.2316698879003524,0.2098126411437988,293.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4555446803569793,0.050000000745058,0.049579307436943,293.032470703125,297.1499938964844,293.1499938964844,0.130167469382286,-2205.541748046875,304.1352233886719,0.7479915618896484,0.1984030604362487,0.1394410729408264,293.0919494628906,297.1499938964844,293.1499938964844,0.3891733884811401,-7130.72900390625,304.1065368652344,0.9990000128746032,0.5674002170562744,0.4518171846866607,293.13629150390625,297.1499938964844,293.1499938964844,0.0042151743546128,-1588.682373046875,296.63677978515625,0.4555446803569793,0.050000000745058,0.2351828813552856,291.04833984375,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.7095031738281,291.0467224121094,1.0,0.2957411110401153,0.6106048226356506,0.6106048226356506,1.0,1.0,-1.3031458854675293,0.5050788521766663,0.798067033290863,0.1950054466724395,0.0,0.0,0.7078732848167419,66.52519226074219,78.0,-26.44207763671875,-15591.94140625,273.1459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024963378906,308.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17614.46484375,18000.0,0.0,0.0,0.3417867124080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496884703636169,0.8496968150138855,-8.367662303498946e-06,0.0,0.0003468700742814,0.0,0.0,126.48451232910156,0.0,0.0,0.0,0.6058732271194458,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1594157963991165,-3333.5966796875,304.1418762207031,0.7862375974655151,0.2324019819498062,0.2105141729116439,293.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.4530150890350342,0.050000000745058,0.0496258214116096,293.02789306640625,297.1499938964844,293.1499938964844,0.1321804523468017,-2233.071044921875,304.13427734375,0.7482602596282959,0.2007912397384643,0.1410997956991195,293.1050109863281,297.1499938964844,293.1499938964844,0.3946861028671264,-7210.986328125,304.1044311523437,0.9990000128746032,0.5655707716941833,0.4566766619682312,293.1349792480469,297.1499938964844,293.1499938964844,0.0042257164604961,-1592.9588623046875,296.6377868652344,0.4530150890350342,0.050000000745058,0.2354035377502441,291.03973388671875,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7290954589844,291.0382385253906,1.0,0.2982417047023773,0.610020637512207,0.610020637512207,1.0,1.0,-1.312132716178894,0.508571982383728,0.8035607933998108,0.1966352313756942,0.0,0.0,0.7160987854003906,67.84358215332031,81.0,-24.83429336547852,-15690.3388671875,279.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,308.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17580.93359375,18000.0,0.0,0.0,0.3434833884239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665971159934998,0.8666056990623474,-8.536303539585788e-06,0.0,0.0003485919733066,0.0,0.0,132.2657470703125,0.0,0.0,0.0,0.6147356033325195,4.0,0.0,1.0
584220,293.087890625,297.1499938964844,293.1499938964844,0.1609926223754882,-3360.12890625,304.1419677734375,0.7823261618614197,0.2339925318956375,0.2119430899620056,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4480861127376556,0.050000000745058,0.0497216545045375,293.018798828125,297.1499938964844,293.1499938964844,0.1364461332559585,-2291.05615234375,304.1324157714844,0.7490417957305908,0.205732449889183,0.1446161270141601,293.1329650878906,297.1499938964844,293.1499938964844,0.4059058725833893,-7373.16259765625,304.1009521484375,0.9990000128746032,0.5610445737838745,0.4665286839008331,293.1322021484375,297.1499938964844,293.1499938964844,0.0042477184906601,-1601.7259521484375,296.6420593261719,0.4480861127376556,0.050000000745058,0.2358581274747848,291.0244445800781,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7746887207031,291.0232238769531,1.0,0.3033380210399627,0.6089950203895569,0.6089950203895569,1.0,1.0,-1.3305555582046509,0.5158364176750183,0.8147191405296326,0.2000557482242584,0.0,0.0,0.7338937520980835,70.56121826171875,84.0,-21.41826629638672,-15894.072265625,293.4853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649719238281,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17521.908203125,18000.0,0.0,0.0,0.3476520776748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035563468933104,0.9035652875900269,-8.920238542486914e-06,0.0,0.0003528226807247,0.0,0.0,145.6242218017578,0.0,0.0,0.0,0.6342902779579163,4.0,0.0,1.0
584280,293.087890625,297.1499938964844,293.1499938964844,0.1609926223754882,-3360.12890625,304.1419677734375,0.7823261618614197,0.2339925318956375,0.2119430899620056,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4480861127376556,0.050000000745058,0.0497216545045375,293.018798828125,297.1499938964844,293.1499938964844,0.1364461332559585,-2291.05615234375,304.1324157714844,0.7490417957305908,0.205732449889183,0.1446161270141601,293.1329650878906,297.1499938964844,293.1499938964844,0.4059058725833893,-7373.16259765625,304.1009521484375,0.9990000128746032,0.5610445737838745,0.4665286839008331,293.1322021484375,297.1499938964844,293.1499938964844,0.0042477184906601,-1601.7259521484375,296.6420593261719,0.4480861127376556,0.050000000745058,0.2358581274747848,291.0244445800781,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7746887207031,291.0232238769531,1.0,0.3033380210399627,0.6089950203895569,0.6089950203895569,1.0,1.0,-1.3305555582046509,0.5158364176750183,0.8147191405296326,0.2000557482242584,0.0,0.0,0.7338937520980835,70.56121826171875,84.0,-21.41826629638672,-15894.072265625,293.4853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5649719238281,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17521.908203125,18000.0,0.0,0.0,0.3476520776748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035563468933104,0.9035652875900269,-8.920238542486914e-06,0.0,0.0003528226807247,0.0,0.0,145.6242218017578,0.0,0.0,0.0,0.6342902779579163,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1634140610694885,-3400.93359375,304.1405639648437,0.7796381115913391,0.2366653531789779,0.2143060117959976,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4433597028255462,0.050000000745058,0.0498208627104759,293.0184326171875,297.1499938964844,293.1499938964844,0.139917641878128,-2337.74609375,304.132568359375,0.7485367059707642,0.2091512233018875,0.1473993808031082,293.1629638671875,297.1499938964844,293.1499938964844,0.4173802733421325,-7537.61181640625,304.0981750488281,0.9990000128746032,0.5554001927375793,0.4765132367610931,293.12921142578125,297.1499938964844,293.1499938964844,0.0042706876993179,-1610.7880859375,296.6485290527344,0.4433597028255462,0.050000000745058,0.2363287210464477,291.0101928710937,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.77008056640625,291.0086975097656,1.0,0.3085265755653381,0.6064410209655762,0.6064410209655762,1.0,1.0,-1.3494025468826294,0.5224784016609192,0.8269240856170654,0.2027406394481659,0.0,0.0,0.7534584403038025,73.3751220703125,72.0,-21.48698234558105,-16112.6787109375,307.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3328552246094,308.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17471.81640625,18000.0,0.0,0.0,0.3527814745903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440193176269532,0.9440286755561828,-9.362879609398078e-06,0.0,0.0003580283373594,0.0,0.0,161.40814208984375,0.0,0.0,0.0,0.6559599041938782,4.0,0.0,1.0
