time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1634140610694885,-3400.93359375,304.1405639648437,0.7796381115913391,0.2366653531789779,0.2143060117959976,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.4433597028255462,0.050000000745058,0.0498208627104759,293.0184326171875,297.1499938964844,293.1499938964844,0.139917641878128,-2337.74609375,304.132568359375,0.7485367059707642,0.2091512233018875,0.1473993808031082,293.1629638671875,297.1499938964844,293.1499938964844,0.4173802733421325,-7537.61181640625,304.0981750488281,0.9990000128746032,0.5554001927375793,0.4765132367610931,293.12921142578125,297.1499938964844,293.1499938964844,0.0042706876993179,-1610.7880859375,296.6485290527344,0.4433597028255462,0.050000000745058,0.2363287210464477,291.0101928710937,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.77008056640625,291.0086975097656,1.0,0.3085265755653381,0.6064410209655762,0.6064410209655762,1.0,1.0,-1.3494025468826294,0.5224784016609192,0.8269240856170654,0.2027406394481659,0.0,0.0,0.7534584403038025,73.3751220703125,72.0,-21.48698234558105,-16112.6787109375,307.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3328552246094,308.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17471.81640625,18000.0,0.0,0.0,0.3527814745903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440193176269532,0.9440286755561828,-9.362879609398078e-06,0.0,0.0003580283373594,0.0,0.0,161.40814208984375,0.0,0.0,0.0,0.6559599041938782,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650424748659134,-3427.812744140625,304.1410827636719,0.7825956344604492,0.2383633255958557,0.2160099744796753,293.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.4440579116344452,0.050000000745058,0.0498056448996067,293.0223083496094,297.1499938964844,293.1499938964844,0.1421625614166259,-2367.395263671875,304.1346740722656,0.7523168325424194,0.2117010354995727,0.1492581367492675,293.185791015625,297.1499938964844,293.1499938964844,0.417091816663742,-7523.8232421875,304.1165466308594,0.9990000128746032,0.5504006743431091,0.475001573562622,293.1272277832031,297.1499938964844,293.1499938964844,0.0042814775370061,-1614.5421142578125,296.6609802246094,0.4440579116344452,0.050000000745058,0.2362565398216247,291.00946044921875,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.7107238769531,291.0118408203125,1.0,0.3078815639019012,0.6030533313751221,0.6030533313751221,1.0,1.0,-1.3517708778381348,0.5214759111404419,0.8302949666976929,0.2011643499135971,0.0,0.0,0.7727758884429932,73.02682495117188,60.0,7.278743267059326,-16221.8232421875,308.2071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12451171875,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17453.77734375,18000.0,0.0,0.0,0.3585690557956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868471026420592,0.986856997013092,-9.86096347332932e-06,0.0,0.0003639020142145,0.0,0.0,179.55181884765625,0.0,0.0,0.0,0.6790851950645447,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650424748659134,-3427.812744140625,304.1410827636719,0.7825956344604492,0.2383633255958557,0.2160099744796753,293.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.4440579116344452,0.050000000745058,0.0498056448996067,293.0223083496094,297.1499938964844,293.1499938964844,0.1421625614166259,-2367.395263671875,304.1346740722656,0.7523168325424194,0.2117010354995727,0.1492581367492675,293.185791015625,297.1499938964844,293.1499938964844,0.417091816663742,-7523.8232421875,304.1165466308594,0.9990000128746032,0.5504006743431091,0.475001573562622,293.1272277832031,297.1499938964844,293.1499938964844,0.0042814775370061,-1614.5421142578125,296.6609802246094,0.4440579116344452,0.050000000745058,0.2362565398216247,291.00946044921875,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.7107238769531,291.0118408203125,1.0,0.3078815639019012,0.6030533313751221,0.6030533313751221,1.0,1.0,-1.3517708778381348,0.5214759111404419,0.8302949666976929,0.2011643499135971,0.0,0.0,0.7727758884429932,73.02682495117188,60.0,7.278743267059326,-16221.8232421875,308.2071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12451171875,308.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17453.77734375,18000.0,0.0,0.0,0.3585690557956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868471026420592,0.986856997013092,-9.86096347332932e-06,0.0,0.0003639020142145,0.0,0.0,179.55181884765625,0.0,0.0,0.0,0.6790851950645447,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.165559321641922,-3435.173828125,304.1432189941406,0.7907283902168274,0.2397757619619369,0.2171954661607742,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.4496177136898041,0.050000000745058,0.0496909357607364,293.0260314941406,297.1499938964844,293.1499938964844,0.1435871720314026,-2385.387939453125,304.13739013671875,0.7610941529273987,0.2141748666763305,0.1508874148130417,293.18572998046875,297.1499938964844,293.1499938964844,0.4047706425189972,-7332.51416015625,304.1484375,0.9990000128746032,0.5494533181190491,0.4634087383747101,293.1256103515625,297.1499938964844,293.1499938964844,0.0042751422151923,-1609.51025390625,296.6986694335937,0.4496177136898041,0.050000000745058,0.2357124090194702,291.0536499023437,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.6982727050781,291.0592041015625,1.0,0.3029396533966064,0.6013936996459961,0.6013936996459961,1.0,1.0,-1.3404479026794434,0.5157040953636169,0.8247438073158264,0.1974644064903259,0.0,0.0,0.7830538749694824,69.93384552001953,63.0,56.0356559753418,-16207.5263671875,296.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9983825683594,308.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17618.865234375,18000.0,0.0,0.0,0.3642194867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018749713897705,1.018760085105896,-1.0286838914908005e-05,0.0,0.0003696364874485,0.0,0.0,194.5448760986328,0.0,0.0,0.0,0.6966169476509094,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.165559321641922,-3435.173828125,304.1432189941406,0.7907283902168274,0.2397757619619369,0.2171954661607742,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.4496177136898041,0.050000000745058,0.0496909357607364,293.0260314941406,297.1499938964844,293.1499938964844,0.1435871720314026,-2385.387939453125,304.13739013671875,0.7610941529273987,0.2141748666763305,0.1508874148130417,293.18572998046875,297.1499938964844,293.1499938964844,0.4047706425189972,-7332.51416015625,304.1484375,0.9990000128746032,0.5494533181190491,0.4634087383747101,293.1256103515625,297.1499938964844,293.1499938964844,0.0042751422151923,-1609.51025390625,296.6986694335937,0.4496177136898041,0.050000000745058,0.2357124090194702,291.0536499023437,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.6982727050781,291.0592041015625,1.0,0.3029396533966064,0.6013936996459961,0.6013936996459961,1.0,1.0,-1.3404479026794434,0.5157040953636169,0.8247438073158264,0.1974644064903259,0.0,0.0,0.7830538749694824,69.93384552001953,63.0,56.0356559753418,-16207.5263671875,296.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9983825683594,308.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17618.865234375,18000.0,0.0,0.0,0.3642194867134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018749713897705,1.018760085105896,-1.0286838914908005e-05,0.0,0.0003696364874485,0.0,0.0,194.5448760986328,0.0,0.0,0.0,0.6966169476509094,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656737923622131,-3436.333740234375,304.14422607421875,0.7940264344215393,0.2404675483703613,0.2177798151969909,293.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07794189453125,0.4518001675605774,0.050000000745058,0.049648605287075,293.0274658203125,297.1499938964844,293.1499938964844,0.1442261487245559,-2393.316650390625,304.1385192871094,0.7649112939834595,0.2154671102762222,0.1517440974712371,293.1781616210937,297.1499938964844,293.1499938964844,0.3994190394878387,-7251.32275390625,304.1583251953125,0.9990000128746032,0.5504893660545349,0.4590548872947693,293.12457275390625,297.1499938964844,293.1499938964844,0.0042716125026345,-1606.3519287109375,296.7237854003906,0.4518001675605774,0.050000000745058,0.2355116009712219,291.0853271484375,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.70367431640625,291.09088134765625,1.0,0.3014990389347076,0.6008467674255371,0.6008467674255371,1.0,1.0,-1.3366540670394895,0.5138188004493713,0.8228352069854736,0.1961511224508285,0.0,0.0,0.7842009663581848,68.79631042480469,63.0,70.38514709472656,-16202.576171875,292.0542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9757385253906,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.298828125,18000.0,0.0,0.0,0.3667758107185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275280475616455,1.0275384187698364,-1.0424058018543292e-05,0.0,0.0003722308319993,0.0,0.0,199.0628662109375,0.0,0.0,0.0,0.7015554904937744,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658576428890228,-3438.787353515625,304.1449279785156,0.7964507937431335,0.2411558032035827,0.2183716893196106,293.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4532427787780761,0.050000000745058,0.0496213659644126,293.02862548828125,297.1499938964844,293.1499938964844,0.1449579447507858,-2402.581787109375,304.1392822265625,0.7679886817932129,0.2167918086051941,0.1526362895965576,293.1695556640625,297.1499938964844,293.1499938964844,0.3956535756587982,-7194.8193359375,304.1636047363281,0.9990000128746032,0.5518186688423157,0.4562324285507202,293.1232604980469,297.1499938964844,293.1499938964844,0.0042703128419816,-1604.28515625,296.74725341796875,0.4532427787780761,0.050000000745058,0.23538239300251,291.11260986328125,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7101745605469,291.1170959472656,1.0,0.3005415499210357,0.600304126739502,0.600304126739502,1.0,1.0,-1.3348582983016968,0.5127643942832947,0.8220939040184021,0.1953213065862655,0.0,0.0,0.7839196920394897,68.07472229003906,66.0,70.62491607666016,-16204.8857421875,289.6598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750671386719,308.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.51171875,18000.0,0.0,0.0,0.369134783744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317007303237915,1.031711220741272,-1.050251830747584e-05,0.0,0.000374624854885,0.0,0.0,201.4109802246093,0.0,0.0,0.0,0.7040185928344727,4.0,0.0,1.0
584820,293.0867919921875,297.1499938964844,293.1499938964844,0.1664304286241531,-3447.460693359375,304.1456604003906,0.7996118068695068,0.242525115609169,0.2195760011672973,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4546693563461303,0.050000000745058,0.0495949797332286,293.0304870605469,297.1499938964844,293.1499938964844,0.1466550976037979,-2424.45361328125,304.1400146484375,0.7726738452911377,0.219483807682991,0.1544857025146484,293.1531982421875,297.1499938964844,293.1499938964844,0.3913033902645111,-7131.10302734375,304.1661071777344,0.9990000128746032,0.55464768409729,0.4534826576709747,293.1201171875,297.1499938964844,293.1499938964844,0.0042746849358081,-1603.4659423828125,296.7880249023437,0.4546693563461303,0.050000000745058,0.2352572381496429,291.1528625488281,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7188415527344,291.1557312011719,1.0,0.2998941838741302,0.5990246534347534,0.5990246534347534,1.0,1.0,-1.3350390195846558,0.5121275186538696,0.8229115009307861,0.1944009810686111,0.0,0.0,0.7806736826896667,67.40423583984375,69.0,55.926029205322266,-16230.20703125,288.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0265197753906,308.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.3732354640960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0312947034835815,1.031305193901062,-1.0533628483244684e-05,0.0,0.0003787865571212,0.0,0.0,201.71002197265625,0.0,0.0,0.0,0.7040484547615051,4.0,0.0,1.0
584880,293.0867919921875,297.1499938964844,293.1499938964844,0.1664304286241531,-3447.460693359375,304.1456604003906,0.7996118068695068,0.242525115609169,0.2195760011672973,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4546693563461303,0.050000000745058,0.0495949797332286,293.0304870605469,297.1499938964844,293.1499938964844,0.1466550976037979,-2424.45361328125,304.1400146484375,0.7726738452911377,0.219483807682991,0.1544857025146484,293.1531982421875,297.1499938964844,293.1499938964844,0.3913033902645111,-7131.10302734375,304.1661071777344,0.9990000128746032,0.55464768409729,0.4534826576709747,293.1201171875,297.1499938964844,293.1499938964844,0.0042746849358081,-1603.4659423828125,296.7880249023437,0.4546693563461303,0.050000000745058,0.2352572381496429,291.1528625488281,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7188415527344,291.1557312011719,1.0,0.2998941838741302,0.5990246534347534,0.5990246534347534,1.0,1.0,-1.3350390195846558,0.5121275186538696,0.8229115009307861,0.1944009810686111,0.0,0.0,0.7806736826896667,67.40423583984375,69.0,55.926029205322266,-16230.20703125,288.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0265197753906,308.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.3732354640960693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0312947034835815,1.031305193901062,-1.0533628483244684e-05,0.0,0.0003787865571212,0.0,0.0,201.71002197265625,0.0,0.0,0.0,0.7040484547615051,4.0,0.0,1.0
584940,293.08807373046875,297.1499938964844,293.1499938964844,0.1672481447458267,-3460.59033203125,304.1457214355469,0.8008703589439392,0.2438684999942779,0.2207903265953064,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4544495642185211,0.050000000745058,0.0495989844202995,293.0322570800781,297.1499938964844,293.1499938964844,0.1485840678215026,-2449.631591796875,304.1401062011719,0.7755851149559021,0.222152292728424,0.1563574969768524,293.14166259765625,297.1499938964844,293.1499938964844,0.3906086385250091,-7123.0615234375,304.1617736816406,0.9990000128746032,0.556919515132904,0.4539034366607666,293.1166687011719,297.1499938964844,293.1499938964844,0.0042862989939749,-1606.232177734375,296.8209228515625,0.4544495642185211,0.050000000745058,0.2352762371301651,291.1758728027344,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7131652832031,291.1772155761719,1.0,0.3006226718425751,0.5972147583961487,0.5972147583961487,1.0,1.0,-1.3392746448516846,0.5128633379936218,0.8264113068580627,0.1940735131502151,0.0,0.0,0.7755083441734314,67.56944274902344,72.0,34.18389892578125,-16281.87109375,290.36798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.14453125,18000.0,0.0,0.0,0.3765308856964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235004425048828,1.0235109329223633,-1.0456405107106548e-05,0.0,0.0003821309946943,0.0,0.0,198.2723388671875,0.0,0.0,0.0,0.6999346017837524,4.0,0.0,1.0
585000,293.08807373046875,297.1499938964844,293.1499938964844,0.1672481447458267,-3460.59033203125,304.1457214355469,0.8008703589439392,0.2438684999942779,0.2207903265953064,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4544495642185211,0.050000000745058,0.0495989844202995,293.0322570800781,297.1499938964844,293.1499938964844,0.1485840678215026,-2449.631591796875,304.1401062011719,0.7755851149559021,0.222152292728424,0.1563574969768524,293.14166259765625,297.1499938964844,293.1499938964844,0.3906086385250091,-7123.0615234375,304.1617736816406,0.9990000128746032,0.556919515132904,0.4539034366607666,293.1166687011719,297.1499938964844,293.1499938964844,0.0042862989939749,-1606.232177734375,296.8209228515625,0.4544495642185211,0.050000000745058,0.2352762371301651,291.1758728027344,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7131652832031,291.1772155761719,1.0,0.3006226718425751,0.5972147583961487,0.5972147583961487,1.0,1.0,-1.3392746448516846,0.5128633379936218,0.8264113068580627,0.1940735131502151,0.0,0.0,0.7755083441734314,67.56944274902344,72.0,34.18389892578125,-16281.87109375,290.36798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.14453125,18000.0,0.0,0.0,0.3765308856964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235004425048828,1.0235109329223633,-1.0456405107106548e-05,0.0,0.0003821309946943,0.0,0.0,198.2723388671875,0.0,0.0,0.0,0.6999346017837524,4.0,0.0,1.0
585060,293.0893859863281,297.1499938964844,293.1499938964844,0.1682730168104171,-3477.453125,304.1454467773437,0.8006169199943542,0.2451715022325515,0.2219933867454528,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4529513716697693,0.050000000745058,0.0496267564594745,293.0342712402344,297.1499938964844,293.1499938964844,0.1506664305925369,-2476.990234375,304.1399230957031,0.7769848108291626,0.2247294932603836,0.1581930518150329,293.13690185546875,297.1499938964844,293.1499938964844,0.3929404616355896,-7160.197265625,304.1539001464844,0.9990000128746032,0.5581052899360657,0.4567984044551849,293.1133728027344,297.1499938964844,293.1499938964844,0.0043034963309764,-1611.8743896484375,296.84588623046875,0.4529513716697693,0.050000000745058,0.2354079633951187,291.1835327148437,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6914367675781,291.18365478515625,1.0,0.3024126291275024,0.594793975353241,0.594793975353241,1.0,1.0,-1.3465874195098877,0.5144868493080139,0.8321006298065186,0.1940490156412124,0.0,0.0,0.7703810334205627,68.38725280761719,75.0,13.428872108459473,-16357.451171875,295.3316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2533264160156,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.31640625,18000.0,0.0,0.0,0.379111111164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129979848861694,1.0130083560943604,-1.0332896636100486e-05,0.0,0.0003847495827358,0.0,0.0,193.43609619140625,0.0,0.0,0.0,0.6942691802978516,4.0,0.0,1.0
585120,293.0893859863281,297.1499938964844,293.1499938964844,0.1682730168104171,-3477.453125,304.1454467773437,0.8006169199943542,0.2451715022325515,0.2219933867454528,293.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4529513716697693,0.050000000745058,0.0496267564594745,293.0342712402344,297.1499938964844,293.1499938964844,0.1506664305925369,-2476.990234375,304.1399230957031,0.7769848108291626,0.2247294932603836,0.1581930518150329,293.13690185546875,297.1499938964844,293.1499938964844,0.3929404616355896,-7160.197265625,304.1539001464844,0.9990000128746032,0.5581052899360657,0.4567984044551849,293.1133728027344,297.1499938964844,293.1499938964844,0.0043034963309764,-1611.8743896484375,296.84588623046875,0.4529513716697693,0.050000000745058,0.2354079633951187,291.1835327148437,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6914367675781,291.18365478515625,1.0,0.3024126291275024,0.594793975353241,0.594793975353241,1.0,1.0,-1.3465874195098877,0.5144868493080139,0.8321006298065186,0.1940490156412124,0.0,0.0,0.7703810334205627,68.38725280761719,75.0,13.428872108459473,-16357.451171875,295.3316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2533264160156,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.31640625,18000.0,0.0,0.0,0.379111111164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129979848861694,1.0130083560943604,-1.0332896636100486e-05,0.0,0.0003847495827358,0.0,0.0,193.43609619140625,0.0,0.0,0.0,0.6942691802978516,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694425195455551,-3496.890380859375,304.14501953125,0.7992072701454163,0.2464319914579391,0.2231757342815399,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4505186975002289,0.050000000745058,0.0496731922030448,293.0366516113281,297.1499938964844,293.1499938964844,0.1528199613094329,-2505.349609375,304.13970947265625,0.7771577835083008,0.2271822690963745,0.1599598228931427,293.13916015625,297.1499938964844,293.1499938964844,0.3976759314537048,-7232.42724609375,304.14471435546875,0.9990000128746032,0.5579960346221924,0.461597591638565,293.11053466796875,297.1499938964844,293.1499938964844,0.0043245037086308,-1619.5162353515625,296.8644104003906,0.4505186975002289,0.050000000745058,0.2356282323598861,291.17999267578125,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65838623046875,291.1793212890625,1.0,0.3050123751163482,0.5918977856636047,0.5918977856636047,1.0,1.0,-1.3562077283859253,0.5167326927185059,0.8394750356674194,0.1942129880189895,0.0,0.0,0.7665293216705322,69.71685028076172,78.0,-2.474149227142334,-16454.193359375,302.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3838195800781,308.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.4921875,18000.0,0.0,0.0,0.3811272978782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003376841545105,1.0033870935440063,-1.0211512744717766e-05,0.0,0.0003867957566399,0.0,0.0,188.9576568603516,0.0,0.0,0.0,0.689028799533844,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694425195455551,-3496.890380859375,304.14501953125,0.7992072701454163,0.2464319914579391,0.2231757342815399,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4505186975002289,0.050000000745058,0.0496731922030448,293.0366516113281,297.1499938964844,293.1499938964844,0.1528199613094329,-2505.349609375,304.13970947265625,0.7771577835083008,0.2271822690963745,0.1599598228931427,293.13916015625,297.1499938964844,293.1499938964844,0.3976759314537048,-7232.42724609375,304.14471435546875,0.9990000128746032,0.5579960346221924,0.461597591638565,293.11053466796875,297.1499938964844,293.1499938964844,0.0043245037086308,-1619.5162353515625,296.8644104003906,0.4505186975002289,0.050000000745058,0.2356282323598861,291.17999267578125,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65838623046875,291.1793212890625,1.0,0.3050123751163482,0.5918977856636047,0.5918977856636047,1.0,1.0,-1.3562077283859253,0.5167326927185059,0.8394750356674194,0.1942129880189895,0.0,0.0,0.7665293216705322,69.71685028076172,78.0,-2.474149227142334,-16454.193359375,302.51544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3838195800781,308.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.4921875,18000.0,0.0,0.0,0.3811272978782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003376841545105,1.0033870935440063,-1.0211512744717766e-05,0.0,0.0003867957566399,0.0,0.0,188.9576568603516,0.0,0.0,0.0,0.689028799533844,4.0,0.0,1.0
585300,293.0914306640625,297.1499938964844,293.1499938964844,0.1700627952814102,-3507.230224609375,304.144775390625,0.7981671094894409,0.2470480352640152,0.2237589955329895,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4490464627742767,0.050000000745058,0.0497021414339542,293.0379638671875,297.1499938964844,293.1499938964844,0.1539024412631988,-2519.60400390625,304.1396179199219,0.7768712639808655,0.2283594757318496,0.1608132570981979,293.1427001953125,297.1499938964844,293.1499938964844,0.4007698893547058,-7278.916015625,304.1400756835937,0.9990000128746032,0.5574356913566589,0.4645643830299377,293.1093444824219,297.1499938964844,293.1499938964844,0.0043359794653952,-1623.8450927734375,296.8719177246094,0.4490464627742767,0.050000000745058,0.2357655614614486,291.1753845214844,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6395874023437,291.1744689941406,1.0,0.3065523505210876,0.590337336063385,0.590337336063385,1.0,1.0,-1.3616929054260254,0.5180443525314331,0.8436486124992371,0.1943573653697967,0.0,0.0,0.7652925848960876,70.5385971069336,78.0,-8.297658920288086,-16509.474609375,306.7975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4454040527344,308.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18101.62890625,18000.0,0.0,0.0,0.3819802403450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996300339698792,0.9996402263641356,-1.0161673344555313e-05,0.0,0.0003876613627653,0.0,0.0,187.19601440429688,0.0,0.0,0.0,0.6869726777076721,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1706986278295517,-3517.836181640625,304.14459228515625,0.7969478964805603,0.2476559430360794,0.2243375927209854,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4474463164806366,0.050000000745058,0.0497343763709068,293.0393371582031,297.1499938964844,293.1499938964844,0.1549805849790573,-2533.792236328125,304.1395263671875,0.7763782143592834,0.2295046597719192,0.1616464108228683,293.14776611328125,297.1499938964844,293.1499938964844,0.4042693078517914,-7331.0791015625,304.1355285644531,0.9990000128746032,0.556535005569458,0.4678452908992767,293.1082458496094,297.1499938964844,293.1499938964844,0.0043479446321725,-1628.419677734375,296.87860107421875,0.4474463164806366,0.050000000745058,0.2359184771776199,291.1695251464844,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.62030029296875,291.1684265136719,1.0,0.3082250356674194,0.5887367725372314,0.5887367725372314,1.0,1.0,-1.3675479888916016,0.5194682478904724,0.8480797410011292,0.1945447772741317,0.0,0.0,0.7645758986473083,71.4500961303711,81.0,-12.78855323791504,-16568.791015625,311.4805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023193359375,308.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.025390625,18000.0,0.0,0.0,0.3827610611915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968407154083252,0.9968507885932922,-1.0122518688149285e-05,0.0,0.0003884538309648,0.0,0.0,185.8636016845703,0.0,0.0,0.0,0.6854300498962402,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719943583011627,-3539.441162109375,304.14422607421875,0.7940877079963684,0.2488422244787216,0.2254785746335983,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4439760744571686,0.050000000745058,0.0498072244226932,293.0423278808594,297.1499938964844,293.1499938964844,0.1571083813905716,-2561.75,304.13946533203125,0.7748931646347046,0.2317053973674774,0.1632547676563263,293.1618957519531,297.1499938964844,293.1499938964844,0.4122705459594726,-7449.119140625,304.1270446777344,0.9990000128746032,0.5537371039390564,0.4751760959625244,293.1063842773437,297.1499938964844,293.1499938964844,0.0043729925528168,-1638.0972900390625,296.8903503417969,0.4439760744571686,0.050000000745058,0.236264020204544,291.155517578125,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820617675781,291.1542358398437,1.0,0.3118946850299835,0.5854975581169128,0.5854975581169128,1.0,1.0,-1.3801500797271729,0.5226131081581116,0.8575369715690613,0.1950491666793823,0.0,0.0,0.7647578716278076,73.50181579589844,69.0,-18.492446899414062,-16697.6015625,321.8871459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972595214844,308.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.3842028975486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944946765899658,0.9945048093795776,-1.008160506899003e-05,0.0,0.0003899170842487,0.0,0.0,184.64219665527344,0.0,0.0,0.0,0.6840885877609253,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719943583011627,-3539.441162109375,304.14422607421875,0.7940877079963684,0.2488422244787216,0.2254785746335983,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4439760744571686,0.050000000745058,0.0498072244226932,293.0423278808594,297.1499938964844,293.1499938964844,0.1571083813905716,-2561.75,304.13946533203125,0.7748931646347046,0.2317053973674774,0.1632547676563263,293.1618957519531,297.1499938964844,293.1499938964844,0.4122705459594726,-7449.119140625,304.1270446777344,0.9990000128746032,0.5537371039390564,0.4751760959625244,293.1063842773437,297.1499938964844,293.1499938964844,0.0043729925528168,-1638.0972900390625,296.8903503417969,0.4439760744571686,0.050000000745058,0.236264020204544,291.155517578125,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820617675781,291.1542358398437,1.0,0.3118946850299835,0.5854975581169128,0.5854975581169128,1.0,1.0,-1.3801500797271729,0.5226131081581116,0.8575369715690613,0.1950491666793823,0.0,0.0,0.7647578716278076,73.50181579589844,69.0,-18.492446899414062,-16697.6015625,321.8871459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5972595214844,308.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5546875,18000.0,0.0,0.0,0.3842028975486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944946765899658,0.9945048093795776,-1.008160506899003e-05,0.0,0.0003899170842487,0.0,0.0,184.64219665527344,0.0,0.0,0.0,0.6840885877609253,4.0,0.0,1.0
585540,293.0946350097656,297.1499938964844,293.1499938964844,0.1729742884635925,-3555.431884765625,304.1445617675781,0.79759681224823,0.2500427663326263,0.2265074402093887,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4458158016204834,0.050000000745058,0.0497680231928825,293.0450744628906,297.1499938964844,293.1499938964844,0.1588953137397766,-2584.902587890625,304.1400451660156,0.7794654369354248,0.2338762134313583,0.1647347062826156,293.17120361328125,297.1499938964844,293.1499938964844,0.4089753031730652,-7395.17919921875,304.14080810546875,0.9990000128746032,0.5515111088752747,0.471251368522644,293.1046447753906,297.1499938964844,293.1499938964844,0.0043874713592231,-1643.08447265625,296.909912109375,0.4458158016204834,0.050000000745058,0.2360780835151672,291.1549072265625,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1567077636719,1.0,0.3100581169128418,0.5833094120025635,0.5833094120025635,1.0,1.0,-1.3781906366348269,0.5202571153640747,0.857933521270752,0.1931210905313491,0.0,0.0,0.764586865901947,72.47753143310547,57.0,4.97400426864624,-16723.083984375,318.6042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784362792969,308.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.3854431211948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951121807098388,0.995122253894806,-1.0084331734105945e-05,0.0,0.0003911757667083,0.0,0.0,184.85748291015625,0.0,0.0,0.0,0.6843130588531494,4.0,0.0,1.0
585600,293.0946350097656,297.1499938964844,293.1499938964844,0.1729742884635925,-3555.431884765625,304.1445617675781,0.79759681224823,0.2500427663326263,0.2265074402093887,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4458158016204834,0.050000000745058,0.0497680231928825,293.0450744628906,297.1499938964844,293.1499938964844,0.1588953137397766,-2584.902587890625,304.1400451660156,0.7794654369354248,0.2338762134313583,0.1647347062826156,293.17120361328125,297.1499938964844,293.1499938964844,0.4089753031730652,-7395.17919921875,304.14080810546875,0.9990000128746032,0.5515111088752747,0.471251368522644,293.1046447753906,297.1499938964844,293.1499938964844,0.0043874713592231,-1643.08447265625,296.909912109375,0.4458158016204834,0.050000000745058,0.2360780835151672,291.1549072265625,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1567077636719,1.0,0.3100581169128418,0.5833094120025635,0.5833094120025635,1.0,1.0,-1.3781906366348269,0.5202571153640747,0.857933521270752,0.1931210905313491,0.0,0.0,0.764586865901947,72.47753143310547,57.0,4.97400426864624,-16723.083984375,318.6042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784362792969,308.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.3854431211948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951121807098388,0.995122253894806,-1.0084331734105945e-05,0.0,0.0003911757667083,0.0,0.0,184.85748291015625,0.0,0.0,0.0,0.6843130588531494,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733898371458053,-3561.418701171875,304.14569091796875,0.8068560361862183,0.251273363828659,0.227476567029953,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4525559246540069,0.050000000745058,0.0496340356767177,293.04693603515625,297.1499938964844,293.1499938964844,0.1601932793855667,-2601.126220703125,304.1412048339844,0.7897462844848633,0.2361538708209991,0.1661978960037231,293.15985107421875,297.1499938964844,293.1499938964844,0.3945833742618561,-7176.43359375,304.1680603027344,0.9990000128746032,0.5532310009002686,0.4575689733028412,293.1024169921875,297.1499938964844,293.1499938964844,0.0043881013989448,-1641.09814453125,296.95050048828125,0.4525559246540069,0.050000000745058,0.2354424893856048,291.1885070800781,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1925048828125,1.0,0.304189920425415,0.5824334025382996,0.5824334025382996,1.0,1.0,-1.36376690864563,0.5136035680770874,0.8501633405685425,0.1893520504236221,0.0,0.0,0.7574784755706787,68.84514617919922,60.0,41.55093765258789,-16632.927734375,303.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787841796875,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.017578125,18000.0,0.0,0.0,0.3860308825969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987371265888214,0.9873812794685364,-1.0020178706326988e-05,0.0,0.0003917722788173,0.0,0.0,181.77940368652344,0.0,0.0,0.0,0.6801767945289612,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733898371458053,-3561.418701171875,304.14569091796875,0.8068560361862183,0.251273363828659,0.227476567029953,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4525559246540069,0.050000000745058,0.0496340356767177,293.04693603515625,297.1499938964844,293.1499938964844,0.1601932793855667,-2601.126220703125,304.1412048339844,0.7897462844848633,0.2361538708209991,0.1661978960037231,293.15985107421875,297.1499938964844,293.1499938964844,0.3945833742618561,-7176.43359375,304.1680603027344,0.9990000128746032,0.5532310009002686,0.4575689733028412,293.1024169921875,297.1499938964844,293.1499938964844,0.0043881013989448,-1641.09814453125,296.95050048828125,0.4525559246540069,0.050000000745058,0.2354424893856048,291.1885070800781,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1925048828125,1.0,0.304189920425415,0.5824334025382996,0.5824334025382996,1.0,1.0,-1.36376690864563,0.5136035680770874,0.8501633405685425,0.1893520504236221,0.0,0.0,0.7574784755706787,68.84514617919922,60.0,41.55093765258789,-16632.927734375,303.7759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787841796875,308.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.017578125,18000.0,0.0,0.0,0.3860308825969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987371265888214,0.9873812794685364,-1.0020178706326988e-05,0.0,0.0003917722788173,0.0,0.0,181.77940368652344,0.0,0.0,0.0,0.6801767945289612,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735766679048538,-3563.92578125,304.1462707519531,0.8111366033554077,0.2520003318786621,0.2280804514884948,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098693847656,0.455696702003479,0.050000000745058,0.0495761260390281,293.0476379394531,297.1499938964844,293.1499938964844,0.1609670966863632,-2610.74951171875,304.1416931152344,0.7948979139328003,0.2375815212726593,0.1671392619609832,293.1444091796875,297.1499938964844,293.1499938964844,0.3875744044780731,-7071.9990234375,304.1765441894531,0.9990000128746032,0.5561255216598511,0.4515253603458404,293.10064697265625,297.1499938964844,293.1499938964844,0.0043895510025322,-1639.9918212890625,296.9796447753906,0.455696702003479,0.050000000745058,0.2351677864789962,291.21466064453125,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.5601501464844,291.2177429199219,1.0,0.3020614981651306,0.5821079015731812,0.5821079015731812,1.0,1.0,-1.3579617738723757,0.5109875202178955,0.84697425365448,0.1877966225147247,0.0,0.0,0.7498271465301514,67.2806396484375,60.0,48.03830337524414,-16579.578125,297.6504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8756408691406,308.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.21484375,18000.0,0.0,0.0,0.3859189748764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9756076335906982,0.975617527961731,-9.905553270073142e-06,0.0,0.000391658686567,0.0,0.0,176.94187927246094,0.0,0.0,0.0,0.6739404201507568,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.173798605799675,-3567.353759765625,304.1464233398437,0.8132307529449463,0.2524763941764831,0.2284852564334869,293.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.4571752548217773,0.050000000745058,0.0495497435331344,293.0480041503906,297.1499938964844,293.1499938964844,0.1615959852933883,-2618.747802734375,304.1417541503906,0.7976451516151428,0.238548919558525,0.1677885204553604,293.1335144042969,297.1499938964844,293.1499938964844,0.3842899799346924,-7023.80810546875,304.1786499023437,0.9990000128746032,0.5583116412162781,0.4487456679344177,293.09930419921875,297.1499938964844,293.1499938964844,0.0043929857201874,-1640.5213623046875,296.9962463378906,0.4571752548217773,0.050000000745058,0.2350426465272903,291.2258605957031,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648498535156,291.22772216796875,1.0,0.3010605275630951,0.5818803906440735,0.5818803906440735,1.0,1.0,-1.3557072877883911,0.509900689125061,0.8458065390586853,0.1871265918016433,0.0,0.0,0.7445618510246277,66.57474517822266,63.0,41.26749038696289,-16547.810546875,295.0570678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,308.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.48828125,18000.0,0.0,0.0,0.3856682777404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965455949306488,0.965465784072876,-9.798847713682337e-06,0.0,0.000391404289985,0.0,0.0,172.7310028076172,0.0,0.0,0.0,0.6685791611671448,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741756200790405,-3573.421142578125,304.1463623046875,0.8152589201927185,0.2530647814273834,0.2289933711290359,293.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.4585139751434326,0.050000000745058,0.0495263151824474,293.0483703613281,297.1499938964844,293.1499938964844,0.1624918431043625,-2630.272216796875,304.1416320800781,0.800514280796051,0.2397656142711639,0.168616235256195,293.1202697753906,297.1499938964844,293.1499938964844,0.3813408613204956,-6981.35400390625,304.17877197265625,0.9990000128746032,0.561119794845581,0.4462628960609436,293.097412109375,297.1499938964844,293.1499938964844,0.0044002849608659,-1642.6353759765625,297.0140380859375,0.4585139751434326,0.050000000745058,0.2349315136671066,291.2331237792969,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5697021484375,291.2338256835937,1.0,0.3002399504184723,0.5815451741218567,0.5815451741218567,1.0,1.0,-1.3541676998138428,0.5090414881706238,0.8451261520385742,0.1865351200103759,0.0,0.0,0.7382585406303406,65.95529174804688,63.0,28.36836624145508,-16514.6953125,292.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,308.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18335.92578125,18000.0,0.0,0.0,0.385171890258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9519509673118592,0.9519606232643129,-9.649616913520733e-06,0.0,0.0003909005026798,0.0,0.0,167.1309814453125,0.0,0.0,0.0,0.6614019870758057,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.174645334482193,-3581.136962890625,304.14617919921875,0.8167120218276978,0.2536462545394897,0.2295038849115371,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.4593329131603241,0.050000000745058,0.0495121851563453,293.0487365722656,297.1499938964844,293.1499938964844,0.1634836494922638,-2643.12255859375,304.141357421875,0.8028006553649902,0.2409795522689819,0.1694529950618744,293.1082458496094,297.1499938964844,293.1499938964844,0.3795371055603027,-6956.36572265625,304.17681884765625,0.9990000128746032,0.5638607144355774,0.4447595775127411,293.0953674316406,297.1499938964844,293.1499938964844,0.0044102962128818,-1646.0631103515625,297.0292358398437,0.4593329131603241,0.050000000745058,0.2348645031452179,291.2343139648437,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5720520019531,291.2340087890625,1.0,0.2998425960540771,0.5811154246330261,0.5811154246330261,1.0,1.0,-1.3538818359375,0.5086400508880615,0.8452417850494385,0.1861530691385269,0.0,0.0,0.7324906587600708,65.59198760986328,66.0,13.862631797790527,-16490.244140625,292.0163879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,308.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18341.875,18000.0,0.0,0.0,0.3844994902610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384945631027222,0.9385040998458862,-9.496486200077923e-06,0.0,0.0003902181051671,0.0,0.0,161.60394287109375,0.0,0.0,0.0,0.6542190313339233,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758098602294922,-3600.53369140625,304.1455078125,0.8181605935096741,0.2547877132892608,0.2305280715227127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.4596135914325714,0.050000000745058,0.0495073646306991,293.0496520996094,297.1499938964844,293.1499938964844,0.1656743884086609,-2671.659423828125,304.1405639648437,0.8058128356933594,0.2433612942695617,0.1711211949586868,293.08953857421875,297.1499938964844,293.1499938964844,0.3788882791996002,-6950.98388671875,304.1688537597656,0.9990000128746032,0.5687248110771179,0.444246768951416,293.0909729003906,297.1499938964844,293.1499938964844,0.0044368826784193,-1656.0889892578125,297.0533447265625,0.4596135914325714,0.050000000745058,0.2348416149616241,291.2220764160156,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.56610107421875,291.22027587890625,1.0,0.3001184463500976,0.5798813104629517,0.5798813104629517,1.0,1.0,-1.3564631938934326,0.5088869333267212,0.8475762009620667,0.1858147233724594,0.0,0.0,0.7235224843025208,65.5105209350586,69.0,-12.87044906616211,-16471.16015625,292.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.830078125,18000.0,0.0,0.0,0.3827703297138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148527979850768,0.9148620367050172,-9.218641935149208e-06,0.0,0.0003884632315021,0.0,0.0,152.04917907714844,0.0,0.0,0.0,0.6415480971336365,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758098602294922,-3600.53369140625,304.1455078125,0.8181605935096741,0.2547877132892608,0.2305280715227127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.4596135914325714,0.050000000745058,0.0495073646306991,293.0496520996094,297.1499938964844,293.1499938964844,0.1656743884086609,-2671.659423828125,304.1405639648437,0.8058128356933594,0.2433612942695617,0.1711211949586868,293.08953857421875,297.1499938964844,293.1499938964844,0.3788882791996002,-6950.98388671875,304.1688537597656,0.9990000128746032,0.5687248110771179,0.444246768951416,293.0909729003906,297.1499938964844,293.1499938964844,0.0044368826784193,-1656.0889892578125,297.0533447265625,0.4596135914325714,0.050000000745058,0.2348416149616241,291.2220764160156,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.56610107421875,291.22027587890625,1.0,0.3001184463500976,0.5798813104629517,0.5798813104629517,1.0,1.0,-1.3564631938934326,0.5088869333267212,0.8475762009620667,0.1858147233724594,0.0,0.0,0.7235224843025208,65.5105209350586,69.0,-12.87044906616211,-16471.16015625,292.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.830078125,18000.0,0.0,0.0,0.3827703297138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148527979850768,0.9148620367050172,-9.218641935149208e-06,0.0,0.0003884632315021,0.0,0.0,152.04917907714844,0.0,0.0,0.0,0.6415480971336365,4.0,0.0,1.0
586140,293.0992431640625,297.1499938964844,293.1499938964844,0.1771625429391861,-3623.190185546875,304.1447448730469,0.818031370639801,0.2558979392051697,0.2315490245819091,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.4584188163280487,0.050000000745058,0.0495279133319854,293.0509338378906,297.1499938964844,293.1499938964844,0.1680022776126861,-2702.0263671875,304.13983154296875,0.8070500493049622,0.2456424832344055,0.1727452129125595,293.0791015625,297.1499938964844,293.1499938964844,0.3814289569854736,-6992.90625,304.1582946777344,0.9990000128746032,0.5723925828933716,0.4464377760887146,293.086669921875,297.1499938964844,293.1499938964844,0.0044696521945297,-1668.999755859375,297.0721740722656,0.4584188163280487,0.050000000745058,0.2349390983581543,291.1976013183594,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.54638671875,291.19512939453125,1.0,0.3015465438365936,0.5781488418579102,0.5781488418579102,1.0,1.0,-1.3624085187911987,0.510170042514801,0.8522385358810425,0.1858488470315933,0.0,0.0,0.7187255620956421,66.12720489501953,72.0,-30.40501594543457,-16494.5234375,296.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,309.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.90234375,18000.0,0.0,0.0,0.3808066844940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989681005477905,0.8989771008491516,-9.020403922477271e-06,0.0,0.0003864703758154,0.0,0.0,145.68118286132812,0.0,0.0,0.0,0.6329509019851685,4.0,0.0,1.0
