time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992431640625,297.1499938964844,293.1499938964844,0.1771625429391861,-3623.190185546875,304.1447448730469,0.818031370639801,0.2558979392051697,0.2315490245819091,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.4584188163280487,0.050000000745058,0.0495279133319854,293.0509338378906,297.1499938964844,293.1499938964844,0.1680022776126861,-2702.0263671875,304.13983154296875,0.8070500493049622,0.2456424832344055,0.1727452129125595,293.0791015625,297.1499938964844,293.1499938964844,0.3814289569854736,-6992.90625,304.1582946777344,0.9990000128746032,0.5723925828933716,0.4464377760887146,293.086669921875,297.1499938964844,293.1499938964844,0.0044696521945297,-1668.999755859375,297.0721740722656,0.4584188163280487,0.050000000745058,0.2349390983581543,291.1976013183594,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.54638671875,291.19512939453125,1.0,0.3015465438365936,0.5781488418579102,0.5781488418579102,1.0,1.0,-1.3624085187911987,0.510170042514801,0.8522385358810425,0.1858488470315933,0.0,0.0,0.7187255620956421,66.12720489501953,72.0,-30.40501594543457,-16494.5234375,296.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,309.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.90234375,18000.0,0.0,0.0,0.3808066844940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989681005477905,0.8989771008491516,-9.020403922477271e-06,0.0,0.0003864703758154,0.0,0.0,145.68118286132812,0.0,0.0,0.0,0.6329509019851685,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785796135663986,-3646.896484375,304.1441345214844,0.8166854381561279,0.2569736838340759,0.2325586080551147,293.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4561193287372589,0.050000000745058,0.0495684444904327,293.0526733398437,297.1499938964844,293.1499938964844,0.1703318804502487,-2732.34033203125,304.13934326171875,0.8068912029266357,0.2478047311305999,0.1743026673793792,293.07684326171875,297.1499938964844,293.1499938964844,0.3863801062107086,-7069.73486328125,304.1473083496094,0.9990000128746032,0.5746635794639587,0.4507257342338562,293.08282470703125,297.1499938964844,293.1499938964844,0.0045056971721351,-1683.3048095703125,297.08905029296875,0.4561193287372589,0.050000000745058,0.2351313531398773,291.1688232421875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5174865722656,291.166259765625,1.0,0.303862601518631,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370915770530701,0.5122285485267639,0.8586872220039368,0.1861572414636612,0.0,0.0,0.7181264758110046,67.29298400878906,75.0,-38.006107330322266,-16556.32421875,303.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615173339844,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.576171875,18000.0,0.0,0.0,0.3789604008197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892341136932373,0.8923500180244446,-8.921784683479927e-06,0.0,0.0003845966130029,0.0,0.0,142.88275146484375,0.0,0.0,0.0,0.6292425990104675,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785796135663986,-3646.896484375,304.1441345214844,0.8166854381561279,0.2569736838340759,0.2325586080551147,293.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4561193287372589,0.050000000745058,0.0495684444904327,293.0526733398437,297.1499938964844,293.1499938964844,0.1703318804502487,-2732.34033203125,304.13934326171875,0.8068912029266357,0.2478047311305999,0.1743026673793792,293.07684326171875,297.1499938964844,293.1499938964844,0.3863801062107086,-7069.73486328125,304.1473083496094,0.9990000128746032,0.5746635794639587,0.4507257342338562,293.08282470703125,297.1499938964844,293.1499938964844,0.0045056971721351,-1683.3048095703125,297.08905029296875,0.4561193287372589,0.050000000745058,0.2351313531398773,291.1688232421875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5174865722656,291.166259765625,1.0,0.303862601518631,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370915770530701,0.5122285485267639,0.8586872220039368,0.1861572414636612,0.0,0.0,0.7181264758110046,67.29298400878906,75.0,-38.006107330322266,-16556.32421875,303.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615173339844,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.576171875,18000.0,0.0,0.0,0.3789604008197784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892341136932373,0.8923500180244446,-8.921784683479927e-06,0.0,0.0003845966130029,0.0,0.0,142.88275146484375,0.0,0.0,0.0,0.6292425990104675,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799857169389724,-3670.329833984375,304.1437683105469,0.8144161701202393,0.2580136656761169,0.2335512936115265,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4530414342880249,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725917309522628,-2761.624755859375,304.1391296386719,0.8056614995002747,0.2498533427715301,0.1757906824350357,293.0819396972656,297.1499938964844,293.1499938964844,0.3931441307067871,-7172.0908203125,304.136962890625,0.9990000128746032,0.575492262840271,0.4566205739974975,293.0795593261719,297.1499938964844,293.1499938964844,0.0045432671904563,-1698.11328125,297.10595703125,0.4530414342880249,0.050000000745058,0.2353986799716949,291.140380859375,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.484619140625,291.13800048828125,1.0,0.3068570792675018,0.5737501382827759,0.5737501382827759,1.0,1.0,-1.3813576698303225,0.5149117708206177,0.8664459586143494,0.1867177337408065,0.0,0.0,0.721329391002655,68.89324188232422,78.0,-38.89761734008789,-16648.052734375,311.6071472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.455078125,18000.0,0.0,0.0,0.3775490224361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946449160575867,0.894653856754303,-8.921428161556832e-06,0.0,0.000383164267987,0.0,0.0,143.4425506591797,0.0,0.0,0.0,0.6302784085273743,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799857169389724,-3670.329833984375,304.1437683105469,0.8144161701202393,0.2580136656761169,0.2335512936115265,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.4530414342880249,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725917309522628,-2761.624755859375,304.1391296386719,0.8056614995002747,0.2498533427715301,0.1757906824350357,293.0819396972656,297.1499938964844,293.1499938964844,0.3931441307067871,-7172.0908203125,304.136962890625,0.9990000128746032,0.575492262840271,0.4566205739974975,293.0795593261719,297.1499938964844,293.1499938964844,0.0045432671904563,-1698.11328125,297.10595703125,0.4530414342880249,0.050000000745058,0.2353986799716949,291.140380859375,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.484619140625,291.13800048828125,1.0,0.3068570792675018,0.5737501382827759,0.5737501382827759,1.0,1.0,-1.3813576698303225,0.5149117708206177,0.8664459586143494,0.1867177337408065,0.0,0.0,0.721329391002655,68.89324188232422,78.0,-38.89761734008789,-16648.052734375,311.6071472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,309.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.455078125,18000.0,0.0,0.0,0.3775490224361419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946449160575867,0.894653856754303,-8.921428161556832e-06,0.0,0.000383164267987,0.0,0.0,143.4425506591797,0.0,0.0,0.0,0.6302784085273743,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1806728988885879,-3681.74365234375,304.1436462402344,0.813008725643158,0.2585202753543854,0.2340402156114578,293.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4512975811958313,0.050000000745058,0.0496578775346279,293.05584716796875,297.1499938964844,293.1499938964844,0.1736872494220733,-2775.7724609375,304.1391296386719,0.8047304153442383,0.2508400678634643,0.1765108555555343,293.08697509765625,297.1499938964844,293.1499938964844,0.3970639407634735,-7230.63916015625,304.1322021484375,0.9990000128746032,0.575369656085968,0.4600449204444885,293.078125,297.1499938964844,293.1499938964844,0.0045623392798006,-1705.5655517578125,297.11474609375,0.4512975811958313,0.050000000745058,0.2355555891990661,291.126953125,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.46807861328125,291.12469482421875,1.0,0.3085557222366333,0.5725777745246887,0.5725777745246887,1.0,1.0,-1.3871475458145142,0.5164560675621033,0.8706914782524109,0.1870933473110199,0.0,0.0,0.7242164611816406,69.82767486572266,78.0,-37.93647766113281,-16702.447265625,316.3832397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,309.0150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.658203125,18000.0,0.0,0.0,0.3770884871482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8988632559776306,0.8988721966743469,-8.955656994658057e-06,0.0,0.0003826968895737,0.0,0.0,144.88587951660156,0.0,0.0,0.0,0.6324357390403748,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813468188047409,-3692.912109375,304.1435852050781,0.8114514350891113,0.2590181231498718,0.2345238775014877,293.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.4494572579860687,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.174759492278099,-2789.58837890625,304.13916015625,0.8036344051361084,0.2518051266670227,0.177217036485672,293.09344482421875,297.1499938964844,293.1499938964844,0.4012803733348846,-7293.15283203125,304.1277770996094,0.9990000128746032,0.5748962163925171,0.4637292623519897,293.07684326171875,297.1499938964844,293.1499938964844,0.0045815189369022,-1713.0118408203125,297.123779296875,0.4494572579860687,0.050000000745058,0.2357257008552551,291.1141967773437,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520568847656,291.112060546875,1.0,0.3103643655776977,0.571412205696106,0.571412205696106,1.0,1.0,-1.3932455778121948,0.5181221961975098,0.8751233816146851,0.1875339597463607,0.0,0.0,0.727888822555542,70.83850860595703,81.0,-36.49201965332031,-16761.30859375,321.5138854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42462158203125,308.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.94921875,18000.0,0.0,0.0,0.3768253922462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9049497842788696,0.9049587845802308,-9.011310794448946e-06,0.0,0.000382429891033,0.0,0.0,147.05906677246094,0.0,0.0,0.0,0.6355987787246704,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826520413160324,-3714.473388671875,304.1435546875,0.8079628348350525,0.2599880695343017,0.2354747354984283,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4455887079238891,0.050000000745058,0.049772597849369,293.05938720703125,297.1499938964844,293.1499938964844,0.1768390387296676,-2816.298095703125,304.1393127441406,0.8010611534118652,0.253680557012558,0.1785938888788223,293.1102905273437,297.1499938964844,293.1499938964844,0.410447359085083,-7427.72900390625,304.1199645996094,0.9990000128746032,0.57292640209198,0.471729040145874,293.0745849609375,297.1499938964844,293.1499938964844,0.004620227497071,-1727.8896484375,297.1429138183594,0.4455887079238891,0.050000000745058,0.2360997796058654,291.0907592773437,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4226989746094,291.0888977050781,1.0,0.3142494261264801,0.5691561698913574,0.5691561698913574,1.0,1.0,-1.40618634223938,0.5217872262001038,0.8843991756439209,0.1886143237352371,0.0,0.0,0.7373848557472229,73.05538940429688,84.0,-32.954345703125,-16889.6484375,332.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,308.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17768.474609375,18000.0,0.0,0.0,0.3769592642784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221909642219543,0.9222001433372498,-9.182597750623245e-06,0.0,0.0003825657186098,0.0,0.0,153.4879913330078,0.0,0.0,0.0,0.644676685333252,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826520413160324,-3714.473388671875,304.1435546875,0.8079628348350525,0.2599880695343017,0.2354747354984283,293.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4455887079238891,0.050000000745058,0.049772597849369,293.05938720703125,297.1499938964844,293.1499938964844,0.1768390387296676,-2816.298095703125,304.1393127441406,0.8010611534118652,0.253680557012558,0.1785938888788223,293.1102905273437,297.1499938964844,293.1499938964844,0.410447359085083,-7427.72900390625,304.1199645996094,0.9990000128746032,0.57292640209198,0.471729040145874,293.0745849609375,297.1499938964844,293.1499938964844,0.004620227497071,-1727.8896484375,297.1429138183594,0.4455887079238891,0.050000000745058,0.2360997796058654,291.0907592773437,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4226989746094,291.0888977050781,1.0,0.3142494261264801,0.5691561698913574,0.5691561698913574,1.0,1.0,-1.40618634223938,0.5217872262001038,0.8843991756439209,0.1886143237352371,0.0,0.0,0.7373848557472229,73.05538940429688,84.0,-32.954345703125,-16889.6484375,332.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,308.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17768.474609375,18000.0,0.0,0.0,0.3769592642784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221909642219543,0.9222001433372498,-9.182597750623245e-06,0.0,0.0003825657186098,0.0,0.0,153.4879913330078,0.0,0.0,0.0,0.644676685333252,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040696978569031,0.0,0.236402541399002,293.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.4416012763977051,0.0,0.0498593337833881,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.7981294989585876,0.0,0.1799325793981552,293.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803738594055176,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.16363525390625,0.4416012763977051,0.0,0.2365112155675888,291.0700378417969,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.3985595703125,291.06842041015625,0.0,0.0,0.567068874835968,0.567068874835968,1.0,1.0,-1.4198824167251587,0.5258539319038391,0.8940285444259644,0.1899670213460922,0.0,0.0,0.0,75.4876937866211,60.0,-29.204980850219727,-17028.923828125,344.94366455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,308.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17691.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453997611999512,0.9454091787338256,-9.428414159629028e-06,0.0,0.0,0.0,0.0,162.5937957763672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040696978569031,0.0,0.236402541399002,293.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.4416012763977051,0.0,0.0498593337833881,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.7981294989585876,0.0,0.1799325793981552,293.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803738594055176,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.16363525390625,0.4416012763977051,0.0,0.2365112155675888,291.0700378417969,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.3985595703125,291.06842041015625,0.0,0.0,0.567068874835968,0.567068874835968,1.0,1.0,-1.4198824167251587,0.5258539319038391,0.8940285444259644,0.1899670213460922,0.0,0.0,0.0,75.4876937866211,60.0,-29.204980850219727,-17028.923828125,344.94366455078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,308.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17691.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453997611999512,0.9454091787338256,-9.428414159629028e-06,0.0,0.0,0.0,0.0,162.5937957763672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.00095709314337,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0002791751758195,292.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0007302293088287,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0020773601718246,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404235839844,0.0,0.0,0.0013242868008092,291.1226806640625,294.1499938964844,254.8247985839844,253.99490356445312,273.0694885253906,279.36865234375,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064426339231431,2.0143641421555003e-08,0.0064426134340465,-0.0464657917618751,0.0,0.0,0.0,-0.0417736731469631,60.0,-339.20611572265625,-0.0,-2.829631966960733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218471122131847e-17,1.2186671639370219e-17,-1.9610016826027943e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.00095709314337,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0002791751758195,292.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49810791015625,0.0,0.0,0.0007302293088287,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0020773601718246,292.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8404235839844,0.0,0.0,0.0013242868008092,291.1226806640625,294.1499938964844,254.8247985839844,253.99490356445312,273.0694885253906,279.36865234375,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064426339231431,2.0143641421555003e-08,0.0064426134340465,-0.0464657917618751,0.0,0.0,0.0,-0.0417736731469631,60.0,-339.20611572265625,-0.0,-2.829631966960733e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218471122131847e-17,1.2186671639370219e-17,-1.9610016826027943e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001287450868403,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001138532461482,292.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46795654296875,0.0,0.0,9.971274266717955e-05,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0001674494706094,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81378173828125,0.0,0.0,0.0005400707595981,291.1229553222656,294.1499938964844,254.81417846679688,253.98550415039065,272.65252685546875,271.4876403808594,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599272886291,1.7713055910917322e-08,0.0012599094770848,-0.0452623181045055,0.0,0.0,0.0,-0.0143975596874952,60.0,-173.30393981933594,-0.0,-1.0822468254900741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2445725251798268e-20,2.4088662660280566e-20,-1.6429366006887336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066162109375,0.0,0.0,0.0001037585097947,293.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0001086327902157,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45819091796875,0.0,0.0,8.068877650657669e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001101837551686,292.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7951965332031,0.0,0.0,0.0005153071833774,291.123046875,294.1499938964844,254.8048095703125,253.9772186279297,272.4713134765625,266.1004333496094,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023739352822,1.7299219834399082e-08,0.0011023567058146,-0.0443346388638019,0.0,0.0,0.0,-0.0134119959548115,60.0,-81.15245819091797,-0.0,-8.28540080988205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.054425368531882e-21,5.998736016557648e-21,-1.9443108499741578e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3979187011719,0.0,0.0,0.000102746693301,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001081795708159,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,7.991371239768341e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74090576171875,0.0,0.0,0.0001082197850337,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769775390625,0.0,0.0,0.0005131572834216,291.1231384277344,294.1499938964844,254.7966461181641,253.97000122070312,272.2988586425781,262.51123046875,291.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947451228275,1.6930135515735856e-08,0.0010947281261906,-0.0433746688067913,0.0,0.0,0.0,-0.0132063627243042,60.0,-46.73250961303711,-0.0,-8.171165433168427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.979275525205299e-21,6.072823611343696e-21,-2.093548288086789e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0001024183948175,293.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001078484492609,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,7.965865370351821e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367553710937,0.0,0.0,0.0001078526765923,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75897216796875,0.0,0.0,0.0005115866078995,291.12322998046875,294.1499938964844,254.78965759277344,253.9638061523437,272.1286926269531,260.1065368652344,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913215810433,1.6542324843271672e-08,0.0010913050500676,-0.0423609986901283,0.0,0.0,0.0,-0.0130135165527462,60.0,-34.222286224365234,-0.0,-8.12013851714255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.9774010402332e-21,6.0746956729350934e-21,-2.0972944307535024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0001017511604004,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001071463848347,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,7.913970330264419e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286071777344,0.0,0.0,0.0001071492806659,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7234802246094,0.0,0.0,0.000508256314788,291.1234130859375,294.1499938964844,254.7789764404297,253.95431518554688,271.79473876953125,257.3775329589844,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9062728881836,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333993367144e-21,6.074761104214017e-21,-2.097427312795265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.0001017511604004,293.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0001071463848347,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,7.913970330264419e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286071777344,0.0,0.0,0.0001071492806659,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7234802246094,0.0,0.0,0.000508256314788,291.1234130859375,294.1499938964844,254.7789764404297,253.95431518554688,271.79473876953125,257.3775329589844,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.9062728881836,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333993367144e-21,6.074761104214017e-21,-2.097427312795265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,0.0001010372434393,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001063946474459,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,7.858443859731779e-05,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,0.0001063974777935,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68865966796875,0.0,0.0,0.0005046903970651,291.1235656738281,294.1499938964844,254.7723999023437,253.94842529296875,271.46923828125,256.0951538085937,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91773223876953,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3556213378906,0.0,0.0,0.0001010372434393,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0001063946474459,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051513671875,0.0,0.0,7.858443859731779e-05,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,0.0001063974777935,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.68865966796875,0.0,0.0,0.0005046903970651,291.1235656738281,294.1499938964844,254.7723999023437,253.94842529296875,271.46923828125,256.0951538085937,291.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91773223876953,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0001002915887511,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056094915838,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881530761719,0.0,0.0,7.800448656780645e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,0.0001056122709996,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0005009659798815,291.1236877441406,294.1499938964844,254.76954650878903,253.94583129882807,271.15216064453125,255.471420288086,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61684799194336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0001002915887511,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056094915838,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881530761719,0.0,0.0,7.800448656780645e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,0.0001056122709996,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0005009659798815,291.1236877441406,294.1499938964844,254.76954650878903,253.94583129882807,271.15216064453125,255.471420288086,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61684799194336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,9.953046537702905e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001048080448526,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,7.741250738035887e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,0.0001048107587848,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62115478515625,0.0,0.0,0.0004971642629243,291.1238098144531,294.1499938964844,254.77003479003903,253.9461669921875,270.8433837890625,255.1575469970703,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39664649963379,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,9.953046537702905e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001048080448526,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,7.741250738035887e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,0.0001048107587848,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.62115478515625,0.0,0.0,0.0004971642629243,291.1238098144531,294.1499938964844,254.77003479003903,253.9461669921875,270.8433837890625,255.1575469970703,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39664649963379,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153991699219,0.0,0.0,9.914906695485116e-05,293.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001044064410962,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36328125,0.0,0.0,7.7115859312471e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001044091259245,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047058105469,0.0,0.0,0.0004952591843903,291.12384033203125,294.1499938964844,254.7714233398437,253.9473419189453,270.6920471191406,255.0631561279297,291.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.28971099853516,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075866699219,0.0,0.0,9.87695821095258e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.000104006845504,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,7.682071009185165e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,0.0001040095012285,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884094238281,0.0,0.0,0.0004933637101203,291.1238708496094,294.1499938964844,254.7735137939453,253.9491424560547,270.5427551269531,254.9946746826172,291.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.182836532592773,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,9.80230761342682e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001032207874231,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,7.624009595019743e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.000103223392216,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55633544921875,0.0,0.0,0.0004896349855698,291.1239318847656,294.1499938964844,254.77960205078125,253.95440673828125,270.25006103515625,254.90809631347656,291.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.96965980529785,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922058105469,0.0,0.0,9.80230761342682e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001032207874231,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,7.624009595019743e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.000103223392216,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55633544921875,0.0,0.0,0.0004896349855698,291.1239318847656,294.1499938964844,254.77960205078125,253.95440673828125,270.25006103515625,254.90809631347656,291.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.96965980529785,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,9.730397869134322e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001024635857902,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3234558105469,0.0,0.0,7.568080036435276e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001024661396513,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,0.000486043136334,291.1239318847656,294.1499938964844,254.7879180908203,253.961654663086,269.9650573730469,254.862045288086,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.759801864624023,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.277099609375,0.0,0.0,9.730397869134322e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001024635857902,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3234558105469,0.0,0.0,7.568080036435276e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826477050781,0.0,0.0,0.0001024661396513,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,0.000486043136334,291.1239318847656,294.1499938964844,254.7879180908203,253.961654663086,269.9650573730469,254.862045288086,290.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.759801864624023,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,9.66287188930437e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001017525428324,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,7.515559263993055e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001017550457618,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940185546875,0.0,0.0,0.0004826702643185,291.1239013671875,294.1499938964844,254.798095703125,253.9705352783203,269.6874694824219,254.8383026123047,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55740165710449,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,9.66287188930437e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001017525428324,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,7.515559263993055e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001017550457618,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940185546875,0.0,0.0,0.0004826702643185,291.1239013671875,294.1499938964844,254.798095703125,253.9705352783203,269.6874694824219,254.8383026123047,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55740165710449,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,9.601173223927616e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.000101102865301,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,7.467571413144469e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001011053245747,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637451171875,0.0,0.0,0.0004795884888153,291.12384033203125,294.1499938964844,254.8097686767578,253.98074340820312,269.4169616699219,254.827377319336,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36696052551269,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,9.601173223927616e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.000101102865301,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,7.467571413144469e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001011053245747,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637451171875,0.0,0.0,0.0004795884888153,291.12384033203125,294.1499938964844,254.8097686767578,253.98074340820312,269.4169616699219,254.827377319336,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36696052551269,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,9.572823182679711e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.000100804347312,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,7.445521623594686e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001008067774819,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44879150390625,0.0,0.0,0.0004781724419444,291.1238098144531,294.1499938964844,254.8160552978516,253.9862365722656,269.2842712402344,254.8250274658203,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27737045288086,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
