time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,9.546246292302384e-05,293.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001005244994303,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,7.424850628012791e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001005269077722,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339904785156,0.0,0.0,0.0004768449580296,291.1237487792969,294.1499938964844,254.8225555419922,253.991928100586,269.1531982421875,254.8241271972656,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19198989868164,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,9.498568397248164e-05,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001000224656309,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,7.387767982436344e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.0001000248303171,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047546386719,0.0,0.0,0.0004744635079987,291.12359619140625,294.1499938964844,254.83609008789065,254.0037841796875,268.89581298828125,254.8256072998047,290.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03473854064941,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,9.498568397248164e-05,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001000224656309,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2633056640625,0.0,0.0,7.387767982436344e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545104980469,0.0,0.0,0.0001000248303171,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4047546386719,0.0,0.0,0.0004744635079987,291.12359619140625,294.1499938964844,254.83609008789065,254.0037841796875,268.89581298828125,254.8256072998047,290.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03473854064941,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20538330078125,0.0,0.0,9.458207205170766e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.959747694665566e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488708496094,0.0,0.0,7.356376590905711e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.95998052530922e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0004724475729744,291.1233825683594,294.1499938964844,254.8500061035156,254.0159606933593,268.6444396972656,254.83009338378903,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.896224975585938,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20538330078125,0.0,0.0,9.458207205170766e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.959747694665566e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488708496094,0.0,0.0,7.356376590905711e-05,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.95998052530922e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759765625,0.0,0.0,0.0004724475729744,291.1233825683594,294.1499938964844,254.8500061035156,254.0159606933593,268.6444396972656,254.83009338378903,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.896224975585938,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,9.424920426681638e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.924698679242284e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,7.330487278522924e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.92492787190713e-05,292.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0004707849875558,291.1231384277344,294.1499938964844,254.8639068603516,254.0281524658203,268.3987731933594,254.8365631103516,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77656555175781,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,9.424920426681638e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.924698679242284e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,7.330487278522924e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,9.92492787190713e-05,292.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.0004707849875558,291.1231384277344,294.1499938964844,254.8639068603516,254.0281524658203,268.3987731933594,254.8365631103516,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77656555175781,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,9.398228576174006e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.896593837765975e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,7.309726788662374e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.896819392452016e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0004694517992902,291.12286376953125,294.1499938964844,254.87744140625,254.0400238037109,268.1584777832031,254.84429931640625,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.675073623657227,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,9.398228576174006e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.896593837765975e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,7.309726788662374e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.896819392452016e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,0.0004694517992902,291.12286376953125,294.1499938964844,254.87744140625,254.0400238037109,268.1584777832031,254.84429931640625,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.675073623657227,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,9.387163299834356e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.884942846838384e-05,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,7.301120785996318e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,9.885166946332902e-05,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0004688991466537,291.1226806640625,294.1499938964844,254.8839569091797,254.0457458496093,268.0402526855469,254.84849548339844,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.630794525146484,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,9.377504466101529e-05,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.87477324088104e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066650390625,0.0,0.0,7.293608359759673e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,9.874995157588272e-05,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921142578125,0.0,0.0,0.00046841672156,291.1224975585937,294.1499938964844,254.8902282714844,254.0512542724609,267.9232788085937,254.8528289794922,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.590576171875,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.362046694150196e-05,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.858497651293874e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,7.281585567397997e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,9.858717385213822e-05,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004676446842495,291.1221008300781,294.1499938964844,254.9019012451172,254.0615234375,267.6929016113281,254.8618011474609,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.521528244018555,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15155029296875,0.0,0.0,9.362046694150196e-05,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.858497651293874e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,7.281585567397997e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,9.858717385213822e-05,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004676446842495,291.1221008300781,294.1499938964844,254.9019012451172,254.0615234375,267.6929016113281,254.8618011474609,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.521528244018555,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,9.351096377940848e-05,292.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.8469688964542e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,7.273068331414834e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.84718499239534e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0004670978232752,291.1216125488281,294.1499938964844,254.91207885742188,254.0704803466797,267.46710205078125,254.8708953857422,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46633529663086,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,9.351096377940848e-05,292.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.8469688964542e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,7.273068331414834e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,9.84718499239534e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0004670978232752,291.1216125488281,294.1499938964844,254.91207885742188,254.0704803466797,267.46710205078125,254.8708953857422,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46633529663086,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12548828125,0.0,0.0,9.343311103293672e-05,292.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.838773257797584e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,7.26701327948831e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,9.83898644335568e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.000466709054308,291.12109375,294.1499938964844,254.9203948974609,254.0778350830078,267.24566650390625,254.8798217773437,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42257308959961,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12548828125,0.0,0.0,9.343311103293672e-05,292.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.838773257797584e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,7.26701327948831e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.608154296875,0.0,0.0,9.83898644335568e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.000466709054308,291.12109375,294.1499938964844,254.9203948974609,254.0778350830078,267.24566650390625,254.8798217773437,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42257308959961,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.337332448922098e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.832480282057075e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524963378906,0.0,0.0,7.262363214977086e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.832690557232128e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.000466410536319,291.1204833984375,294.1499938964844,254.92648315429688,254.08322143554688,267.0284423828125,254.8882751464844,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38680076599121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.337332448922098e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.832480282057075e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524963378906,0.0,0.0,7.262363214977086e-05,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,9.832690557232128e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,0.000466410536319,291.1204833984375,294.1499938964844,254.92648315429688,254.08322143554688,267.0284423828125,254.8882751464844,290.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38680076599121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,9.334786591352896e-05,292.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.829800546867772e-05,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,7.260383426910266e-05,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,9.83001009444706e-05,292.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004662834107875,291.12017822265625,294.1499938964844,254.92857360839844,254.0850982666016,266.9213562011719,254.8922119140625,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.3711166381836,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,9.332476474810392e-05,292.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.827368921833111e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,7.258586265379563e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,9.827576286625116e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004661680723074,291.11981201171875,294.1499938964844,254.92996215820312,254.0863494873047,266.81524658203125,254.8959045410156,290.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35663414001465,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.328519081464036e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.823203436098991e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,7.255508535308763e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,9.823408618103711e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0004659704864025,291.1190795898437,294.1499938964844,254.93045043945312,254.0868682861328,266.6059265136719,254.90240478515625,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33105087280273,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.328519081464036e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.823203436098991e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,7.255508535308763e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888977050781,0.0,0.0,9.823408618103711e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0004659704864025,291.1190795898437,294.1499938964844,254.93045043945312,254.0868682861328,266.6059265136719,254.90240478515625,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33105087280273,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,9.325512655777855e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.820039849728346e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,7.253170042531565e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.82024212135002e-05,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0004658203979488,291.1182861328125,294.1499938964844,254.92759704589844,254.08447265625,266.400390625,254.9073944091797,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3100643157959,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,9.325512655777855e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.820039849728346e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131286621094,0.0,0.0,7.253170042531565e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,9.82024212135002e-05,292.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,0.0004658203979488,291.1182861328125,294.1499938964844,254.92759704589844,254.08447265625,266.400390625,254.9073944091797,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3100643157959,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,9.32364710024558e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.8180775239598e-05,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,7.251719944179058e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,9.81827761279419e-05,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0004657273530028,291.1174011230469,294.1499938964844,254.9210205078125,254.07882690429688,266.1983947753906,254.9105529785156,290.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.294214248657227,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,9.32364710024558e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.8180775239598e-05,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,7.251719944179058e-05,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,9.81827761279419e-05,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0004657273530028,291.1174011230469,294.1499938964844,254.9210205078125,254.07882690429688,266.1983947753906,254.9105529785156,290.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.294214248657227,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.323168342234568e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.817575482884422e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,7.251347415149212e-05,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,9.817773388931528e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004657035169657,291.1164245605469,294.1499938964844,254.91033935546875,254.0695953369141,265.9998779296875,254.91151428222656,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.2842960357666,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,9.323168342234568e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.817575482884422e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,7.251347415149212e-05,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,9.817773388931528e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004657035169657,291.1164245605469,294.1499938964844,254.91033935546875,254.0695953369141,265.9998779296875,254.91151428222656,290.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.2842960357666,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,9.323524864157662e-05,292.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.817952377488837e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,7.251624629134312e-05,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,9.81814882834442e-05,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0004657213867176,291.11590576171875,294.1499938964844,254.90335083007807,254.06353759765625,265.9018249511719,254.9110565185547,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28183555603028,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,9.3243237643037e-05,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.818794205784798e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,7.252245995914564e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,9.818989201448858e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,0.000465761317173,291.1153869628906,294.1499938964844,254.89520263671875,254.05645751953125,265.8045959472656,254.909896850586,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28119468688965,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,9.327362204203382e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.821995627135038e-05,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,7.25460922694765e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.822188440011814e-05,292.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0004659131809603,291.1142578125,294.1499938964844,254.8751983642578,254.03909301757807,265.6123962402344,254.90528869628903,290.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.285818099975582,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0255126953125,0.0,0.0,9.327362204203382e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.821995627135038e-05,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,7.25460922694765e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,9.822188440011814e-05,292.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0004659131809603,291.1142578125,294.1499938964844,254.8751983642578,254.03909301757807,265.6123962402344,254.90528869628903,290.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.285818099975582,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,9.332456102129072e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.82736237347126e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.258571713464335e-05,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.827553003560752e-05,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0004661677521653,291.113037109375,294.1499938964844,254.8500061035156,254.01715087890625,265.423095703125,254.89724731445312,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865427957538e-09,0.0009943996556103,-0.0127014173194766,0.0,0.0,0.0,-0.0073955678381025,60.0,-24.298917770385746,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,9.332456102129072e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.82736237347126e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.258571713464335e-05,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,9.827553003560752e-05,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0004661677521653,291.113037109375,294.1499938964844,254.8500061035156,254.01715087890625,265.423095703125,254.89724731445312,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865427957538e-09,0.0009943996556103,-0.0127014173194766,0.0,0.0,0.0,-0.0073955678381025,60.0,-24.298917770385746,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.339264215668663e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.8345335572958e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,7.263866427820176e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,9.834721277002244e-05,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0004665079177357,291.1117553710937,294.1499938964844,254.8212280273437,253.9920349121093,265.236572265625,254.8853912353516,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32037734985352,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.339264215668663e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.8345335572958e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,7.263866427820176e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,9.834721277002244e-05,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0004665079177357,291.1117553710937,294.1499938964844,254.8212280273437,253.9920349121093,265.236572265625,254.8853912353516,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32037734985352,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.34707059059292e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.842755389399828e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,7.269938214449212e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,9.84294165391475e-05,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0004668979672715,291.1103820800781,294.1499938964844,254.79087829589844,253.9654235839844,265.0526428222656,254.86990356445312,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.346818923950195,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.34707059059292e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.842755389399828e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,7.269938214449212e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,9.84294165391475e-05,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0004668979672715,291.1103820800781,294.1499938964844,254.79087829589844,253.9654235839844,265.0526428222656,254.86990356445312,290.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.346818923950195,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
