time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834289550781,0.0,0.0,9.351362677989528e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.84727666946128e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01837158203125,0.0,0.0,7.273276423802599e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,9.84746147878468e-05,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0004671124042943,291.1096496582031,294.1499938964844,254.775146484375,253.9515838623047,264.9616394042969,254.86085510253903,290.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.361553192138672,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,9.355910879094154e-05,292.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.852067159954458e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,7.276813994394615e-05,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,9.852250514086336e-05,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0004673396470025,291.1089172363281,294.1499938964844,254.75906372070312,253.9374084472656,264.87127685546875,254.8509826660156,290.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.3772201538086,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,9.365761070512237e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.86244122032076e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999084472656,0.0,0.0,7.28447557776235e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,9.862623119261116e-05,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0004678317345678,291.1073608398437,294.1499938964844,254.7258758544922,253.9081115722656,264.6923217773437,254.82891845703125,290.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41127014160156,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,9.365761070512237e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.86244122032076e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999084472656,0.0,0.0,7.28447557776235e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,9.862623119261116e-05,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88934326171875,0.0,0.0,0.0004678317345678,291.1073608398437,294.1499938964844,254.7258758544922,253.9081115722656,264.6923217773437,254.82891845703125,290.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41127014160156,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,9.376576053909956e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.873831731965764e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.292886584764346e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,9.874011448118836e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0004683720471803,291.1056823730469,294.1499938964844,254.69143676757807,253.87762451171875,264.5157775878906,254.8038787841797,290.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44885635375977,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,9.376576053909956e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.873831731965764e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,7.292886584764346e-05,290.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,9.874011448118836e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0004683720471803,291.1056823730469,294.1499938964844,254.69143676757807,253.87762451171875,264.5157775878906,254.8038787841797,290.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44885635375977,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,9.388286707689986e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.886165207717568e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,7.301995356101543e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,9.886342741083354e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84295654296875,0.0,0.0,0.0004689570923801,291.1039428710937,294.1499938964844,254.65586853027344,253.84605407714844,264.34149169921875,254.776107788086,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48974609375,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,9.388286707689986e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.886165207717568e-05,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,7.301995356101543e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5128173828125,0.0,0.0,9.886342741083354e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84295654296875,0.0,0.0,0.0004689570923801,291.1039428710937,294.1499938964844,254.65586853027344,253.84605407714844,264.34149169921875,254.776107788086,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48974609375,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,9.400804265169428e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.899349242914468e-05,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,7.311731314985082e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,9.89952459349297e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,0.0004695825045928,291.10211181640625,294.1499938964844,254.6192779541016,253.81349182128903,264.1694641113281,254.7457733154297,290.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.533660888671875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,9.400804265169428e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.899349242914468e-05,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,7.311731314985082e-05,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,9.89952459349297e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,0.0004695825045928,291.10211181640625,294.1499938964844,254.6192779541016,253.81349182128903,264.1694641113281,254.7457733154297,290.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.533660888671875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,9.407334437128156e-05,292.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.906225750455631e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,7.316809933399782e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.906400373438372e-05,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086242675781,0.0,0.0,0.0004699087003245,291.10113525390625,294.1499938964844,254.60061645507807,253.796875,264.08428955078125,254.72970581054688,290.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55667495727539,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,9.414023224962877e-05,292.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.913270332617684e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,7.322012970689684e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.913444228004664e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0004702428705058,291.10015869140625,294.1499938964844,254.58175659179688,253.78005981445312,263.9996337890625,254.7130889892578,290.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.580305099487305,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,9.427816257812084e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.927796781994402e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,7.332740642596036e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,9.92796922218986e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0004709319327957,291.0981140136719,294.1499938964844,254.5434417724609,253.745849609375,263.8318786621094,254.67832946777344,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.629226684570312,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,9.427816257812084e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.927796781994402e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,7.332740642596036e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,9.92796922218986e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.774658203125,0.0,0.0,0.0004709319327957,291.0981140136719,294.1499938964844,254.5434417724609,253.745849609375,263.8318786621094,254.67832946777344,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.629226684570312,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.442048758501188e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.942785982275382e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271850585937,0.0,0.0,7.343811012106016e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,9.942956239683554e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0004716429684776,291.095947265625,294.1499938964844,254.50442504882807,253.7109832763672,263.6661682128906,254.6416931152344,290.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68008613586425,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.442048758501188e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.942785982275382e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271850585937,0.0,0.0,7.343811012106016e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,9.942956239683554e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.752197265625,0.0,0.0,0.0004716429684776,291.095947265625,294.1499938964844,254.50442504882807,253.7109832763672,263.6661682128906,254.6416931152344,290.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68008613586425,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,9.456574480282144e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.958083683159202e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,7.355108391493559e-05,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,9.958252485375851e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0004723686142824,291.0937194824219,294.1499938964844,254.4648284912109,253.6755523681641,263.50244140625,254.60340881347656,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73241806030273,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,9.456574480282144e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.958083683159202e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,7.355108391493559e-05,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,9.958252485375851e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0004723686142824,291.0937194824219,294.1499938964844,254.4648284912109,253.6755523681641,263.50244140625,254.60340881347656,290.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73241806030273,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,9.471242083236576e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.973530541174114e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,7.366516365436837e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.97369716060348e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0004731013614218,291.09136962890625,294.1499938964844,254.4247589111328,253.6396484375,263.3407287597656,254.563720703125,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7857608795166,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722229003906,0.0,0.0,9.471242083236576e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.973530541174114e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,7.366516365436837e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.97369716060348e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077331542969,0.0,0.0,0.0004731013614218,291.09136962890625,294.1499938964844,254.4247589111328,253.6396484375,263.3407287597656,254.563720703125,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.7857608795166,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,9.47858061408624e-05,292.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.98125979094766e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89727783203125,0.0,0.0,7.372224354185164e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,9.981425682781264e-05,291.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966857910156,0.0,0.0,0.0004734680114779,291.09014892578125,294.1499938964844,254.4045867919922,253.6215667724609,263.2605895996094,254.5434112548828,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.812667846679688,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,9.485898772254586e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.988966485252604e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913269042969,0.0,0.0,7.37791633582674e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676513671875,0.0,0.0,9.989130921894684e-05,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0004738335846923,291.0888977050781,294.1499938964844,254.38433837890625,253.6033935546875,263.1809387207031,254.52284240722656,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.839643478393555,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,9.500396117800848e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.000100042350823,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,7.38919188734144e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0001000439733616,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004745578335132,291.0863342285156,294.1499938964844,254.3436584472656,253.56689453125,263.0230407714844,254.48106384277344,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89358139038086,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,9.500396117800848e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.000100042350823,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,7.38919188734144e-05,290.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,0.0001000439733616,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004745578335132,291.0863342285156,294.1499938964844,254.3436584472656,253.56689453125,263.0230407714844,254.48106384277344,290.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89358139038086,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,9.51459223870188e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001001918572001,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,7.400233880616724e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001001934651867,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0004752670356538,291.0836486816406,294.1499938964844,254.30284118652344,253.5302581787109,262.8669738769531,254.4385681152344,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.947126388549805,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,9.51459223870188e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001001918572001,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,7.400233880616724e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0001001934651867,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0004752670356538,291.0836486816406,294.1499938964844,254.30284118652344,253.5302581787109,262.8669738769531,254.4385681152344,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.947126388549805,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.528356167720632e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001003368161036,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.410938997054473e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001003384022624,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0004759546427521,291.08087158203125,294.1499938964844,254.2620086669922,253.4935607910156,262.7127685546875,254.3955841064453,290.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.999834060668945,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.528356167720632e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001003368161036,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.410938997054473e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001003384022624,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0004759546427521,291.08087158203125,294.1499938964844,254.2620086669922,253.4935607910156,262.7127685546875,254.3955841064453,290.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.999834060668945,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,9.541568579152226e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.000100475961517,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,7.421215559588745e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001004775331239,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990295410156,0.0,0.0,0.0004766146885231,291.0779724121094,294.1499938964844,254.2212677001953,253.4569396972656,262.5603942871094,254.3523101806641,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.05129623413086,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,9.541568579152226e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.000100475961517,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,7.421215559588745e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001004775331239,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990295410156,0.0,0.0,0.0004766146885231,291.0779724121094,294.1499938964844,254.2212677001953,253.4569396972656,262.5603942871094,254.3523101806641,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.05129623413086,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,9.547935042064636e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001005430094664,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,7.426166848745197e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001005445737973,291.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,0.0004769327351823,291.07647705078125,294.1499938964844,254.20095825195312,253.43869018554688,262.48492431640625,254.33062744140625,290.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07642364501953,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,9.554125426802784e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001006082093226,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,7.430982077494264e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,0.0001006097663776,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0004772420215886,291.074951171875,294.1499938964844,254.1807098388672,253.4205017089844,262.4098815917969,254.30894470214844,290.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.101110458374023,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,9.565940126776697e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001007326354738,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,7.440170884365216e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0001007341707008,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004778322472702,291.07183837890625,294.1499938964844,254.1404571533203,253.3843231201172,262.2610778808594,254.2656707763672,290.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.149019241333008,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,9.565940126776697e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0001007326354738,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,7.440170884365216e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0001007341707008,291.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004778322472702,291.07183837890625,294.1499938964844,254.1404571533203,253.3843231201172,262.2610778808594,254.2656707763672,290.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.149019241333008,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,9.576939919497818e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001008484832709,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,7.448726682923734e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,0.0001008500039461,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004783817857969,291.0686340332031,294.1499938964844,254.10064697265625,253.34852600097656,262.11407470703125,254.22262573242188,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.194669723510746,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,9.576939919497818e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001008484832709,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,7.448726682923734e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,0.0001008500039461,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004783817857969,291.0686340332031,294.1499938964844,254.10064697265625,253.34852600097656,262.11407470703125,254.22262573242188,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.194669723510746,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,9.587070962879808e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001009551851893,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.456606545019895e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001009566913126,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,0.0004788879305124,291.0652770996094,294.1499938964844,254.06134033203125,253.313217163086,261.96881103515625,254.1800079345703,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.2377986907959,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691955566406,0.0,0.0,9.587070962879808e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001009551851893,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.456606545019895e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001009566913126,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144348144531,0.0,0.0,0.0004788879305124,291.0652770996094,294.1499938964844,254.06134033203125,253.313217163086,261.96881103515625,254.1800079345703,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.2377986907959,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.596293239155784e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001010523119475,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,7.463779184035957e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001010537962429,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,0.0004793486732523,291.06182861328125,294.1499938964844,254.022705078125,253.27850341796875,261.8253479003906,254.137924194336,290.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.278196334838867,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
