time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,9.596293239155784e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001010523119475,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78515625,0.0,0.0,7.463779184035957e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001010537962429,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4935913085937,0.0,0.0,0.0004793486732523,291.06182861328125,294.1499938964844,254.022705078125,253.27850341796875,261.8253479003906,254.137924194336,290.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.278196334838867,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,9.600551857147366e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001010971682262,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,7.467091927537695e-05,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,0.0001010986452456,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,0.0004795614513568,291.06005859375,294.1499938964844,254.003646850586,253.2613983154297,261.7543334960937,254.1171417236328,290.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548925123363915e-09,0.0010229519102722,-0.0214474592357873,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.297258377075195,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464599609375,0.0,0.0,9.604579827282578e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001011395870591,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,7.4702242272906e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,0.0001011410568025,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.472900390625,0.0,0.0,0.0004797626461368,291.0582580566406,294.1499938964844,253.9848022460937,253.2444763183593,261.6837463378906,254.09654235839844,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.315645217895508,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,9.611914720153436e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.000101216843177,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,7.475929305655882e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,0.0001012182910926,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,0.0004801291215699,291.0545959472656,294.1499938964844,253.94776916503903,253.2112579345703,261.5438537597656,254.05593872070312,290.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.350160598754883,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,9.611914720153436e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.000101216843177,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,7.475929305655882e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,0.0001012182910926,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523010253906,0.0,0.0,0.0004801291215699,291.0545959472656,294.1499938964844,253.94776916503903,253.2112579345703,261.5438537597656,254.05593872070312,290.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.350160598754883,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,9.618290641810744e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001012840002658,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,7.480888598365709e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001012854336295,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.000480447692098,291.05078125,294.1499938964844,253.9117126464844,253.178955078125,261.40576171875,254.0162353515625,290.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.381494522094727,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72381591796875,0.0,0.0,9.618290641810744e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0001012840002658,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,7.480888598365709e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001012854336295,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4318542480469,0.0,0.0,0.000480447692098,291.05078125,294.1499938964844,253.9117126464844,253.178955078125,261.40576171875,254.0162353515625,290.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.381494522094727,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,9.62370540946722e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001013410364976,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,7.485099922632799e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.0001013424553093,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,0.0004807182704098,291.046875,294.1499938964844,253.8767547607422,253.1476593017578,261.2694396972656,253.97756958007807,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.409582138061523,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,9.62370540946722e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001013410364976,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,7.485099922632799e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.0001013424553093,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115295410156,0.0,0.0,0.0004807182704098,291.046875,294.1499938964844,253.8767547607422,253.1476593017578,261.2694396972656,253.97756958007807,290.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.409582138061523,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,9.628159750718623e-05,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001013879591482,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,7.488564006052911e-05,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001013893561321,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0004809407982975,291.0428466796875,294.1499938964844,253.84298706054688,253.11749267578125,261.1349182128906,253.9400329589844,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.434335708618164,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,9.628159750718623e-05,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001013879591482,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,7.488564006052911e-05,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001013893561321,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0004809407982975,291.0428466796875,294.1499938964844,253.84298706054688,253.11749267578125,261.1349182128906,253.9400329589844,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.434335708618164,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,9.6300253062509e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001014076187857,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.490015559596941e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001014090012176,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812561035156,0.0,0.0,0.0004810340760741,291.0408020019531,294.1499938964844,253.8265838623047,253.1028594970703,261.0683288574219,253.9217224121093,290.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44540405273437,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.631650755181909e-05,292.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.000101424739114,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,7.491280121030286e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0001014261142699,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0004811152757611,291.0387268066406,294.1499938964844,253.8105316162109,253.0885467529297,261.002197265625,253.9037475585937,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.455625534057617,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.634174784878267e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000101451332739,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.493243174394593e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001014526933431,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0004812414408661,291.03448486328125,294.1499938964844,253.7794952392578,253.0609436035156,260.8712463378906,253.86875915527344,290.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47349548339844,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.634174784878267e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000101451332739,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.493243174394593e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001014526933431,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0004812414408661,291.03448486328125,294.1499938964844,253.7794952392578,253.0609436035156,260.8712463378906,253.86875915527344,290.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47349548339844,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.635713649913669e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001014675508486,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,7.494440069422126e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0001014688969007,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.00048131836229,291.0301208496094,294.1499938964844,253.75,253.03477478027344,260.7420959472656,253.8352203369141,290.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986660304799443e-09,0.0010266951285302,-0.0225937068462371,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.48771476745605,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.635713649913669e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001014675508486,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,7.494440069422126e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0001014688969007,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.00048131836229,291.0301208496094,294.1499938964844,253.75,253.03477478027344,260.7420959472656,253.8352203369141,290.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986660304799443e-09,0.0010266951285302,-0.0225937068462371,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.48771476745605,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.635582682676612e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001014661829685,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,7.494338206015527e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001014675144688,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0004813119012396,291.025634765625,294.1499938964844,253.72149658203125,253.0095367431641,260.61474609375,253.80311584472656,290.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.4976806640625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,9.635582682676612e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001014661829685,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,7.494338206015527e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001014675144688,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0004813119012396,291.025634765625,294.1499938964844,253.72149658203125,253.0095367431641,260.61474609375,253.80311584472656,290.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.4976806640625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.633148147258908e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001014405570458,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,7.492444274248555e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001014418739941,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,0.0004811903345398,291.02105712890625,294.1499938964844,253.69338989257807,252.9846649169922,260.4891967773437,253.77227783203125,290.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.50180053710937,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.633148147258908e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,0.0001014405570458,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,7.492444274248555e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001014418739941,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920227050781,0.0,0.0,0.0004811903345398,291.02105712890625,294.1499938964844,253.69338989257807,252.9846649169922,260.4891967773437,253.77227783203125,290.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.50180053710937,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,9.631088323658332e-05,292.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001014188819681,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,7.490842835977674e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001014201843645,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822265625,0.0,0.0,0.0004810875107068,291.01873779296875,294.1499938964844,253.6794891357422,252.9723663330078,260.4270935058594,253.7572631835937,290.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.501523971557617,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,9.62847116170451e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001013913279166,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65728759765625,0.0,0.0,7.488807023037225e-05,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.000101392623037,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0004809568054042,291.016357421875,294.1499938964844,253.6656951904297,252.96017456054688,260.3654479980469,253.7425079345703,290.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.49967765808105,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,9.621559001971036e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001013185537885,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,7.483430817956105e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001013198270811,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,0.0004806115757673,291.0115661621094,294.1499938964844,253.6384429931641,252.93609619140625,260.2435302734375,253.71368408203125,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.491300582885746,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,9.621559001971036e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001013185537885,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,7.483430817956105e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,0.0001013198270811,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,0.0004806115757673,291.0115661621094,294.1499938964844,253.6384429931641,252.93609619140625,260.2435302734375,253.71368408203125,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.491300582885746,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,9.612386929802597e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001012219872791,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,7.47629746911116e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001012232460197,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0004801535105798,291.00665283203125,294.1499938964844,253.61163330078125,252.9124298095703,260.1234436035156,253.68572998046875,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47662734985352,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,9.612386929802597e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001012219872791,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,7.47629746911116e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,0.0001012232460197,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0004801535105798,291.00665283203125,294.1499938964844,253.61163330078125,252.9124298095703,260.1234436035156,253.68572998046875,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47662734985352,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,9.600930934539063e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001011013591778,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,7.46738733141683e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001011026033665,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.000479581329273,291.00164794921875,294.1499938964844,253.58531188964844,252.88922119140625,260.00518798828125,253.6585998535156,289.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.4555892944336,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,9.600930934539063e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001011013591778,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,7.46738733141683e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001011026033665,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.000479581329273,291.00164794921875,294.1499938964844,253.58531188964844,252.88922119140625,260.00518798828125,253.6585998535156,289.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.4555892944336,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,9.58718519541435e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001009566258289,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.456696039298549e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0001009578481898,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0004788947699125,290.9965209960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8887939453125,253.6322479248047,289.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42811393737793,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,9.58718519541435e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001009566258289,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,7.456696039298549e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0001009578481898,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,0.0004788947699125,290.9965209960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8887939453125,253.6322479248047,289.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42811393737793,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,9.579461038811132e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0001008752878988,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,7.450688281096518e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001008765029837,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0004785089404322,290.9939270019531,294.1499938964844,253.54676818847656,252.8552703857422,259.831298828125,253.619369506836,289.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020708004944,8.28545410058723e-09,0.0010206997394561,-0.0207574963569641,0.0,0.0,0.0,-0.0089202737435698,60.0,-25.41188621520996,-0.0,-7.103332677615981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,9.571183909429236e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001007881437544,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,7.444250513799489e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.0001007893515634,291.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,0.0004780955496244,290.9913024902344,294.1499938964844,253.5341796875,252.8441925048828,259.7742614746094,253.606689453125,289.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182313493421134e-09,0.001019817776978,-0.0204873885959386,0.0,0.0,0.0,-0.0088691422715783,60.0,-25.39410400390625,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.553067502565682e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001005973826977,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,7.430159894283861e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0001005985686788,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0004771906533278,290.9859619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.6615295410156,253.58189392089844,289.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.3541202545166,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.553067502565682e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001005973826977,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,7.430159894283861e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,0.0001005985686788,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0004771906533278,290.9859619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.6615295410156,253.58189392089844,289.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.3541202545166,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,9.533012780593708e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001003862125799,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,7.414561696350574e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001003873767331,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0004761889576911,290.98052978515625,294.1499938964844,253.48521423339844,252.8011779785156,259.55059814453125,253.557861328125,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.308292388916016,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,9.533012780593708e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001003862125799,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,7.414561696350574e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001003873767331,291.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0004761889576911,290.98052978515625,294.1499938964844,253.48521423339844,252.8011779785156,259.55059814453125,253.557861328125,289.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.308292388916016,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,9.511332609690726e-05,292.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001001579221338,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.397699664579704e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.000100159079011,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,0.0004751060623675,290.9750061035156,294.1499938964844,253.46157836914065,252.78048706054688,259.4414978027344,253.53463745117188,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.25719451904297,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,9.511332609690726e-05,292.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001001579221338,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,7.397699664579704e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.000100159079011,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,0.0004751060623675,290.9750061035156,294.1499938964844,253.46157836914065,252.78048706054688,259.4414978027344,253.53463745117188,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.25719451904297,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
