time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.488432988291606e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,9.991678962251171e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.379888847935945e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.991792467189951e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0004739622527267,290.9693908691406,294.1499938964844,253.4385528564453,252.7603454589844,259.334228515625,253.51222229003903,289.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.201854705810547,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.488432988291606e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,9.991678962251171e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.379888847935945e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,9.991792467189951e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0004739622527267,290.9693908691406,294.1499938964844,253.4385528564453,252.7603454589844,259.334228515625,253.51222229003903,289.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.201854705810547,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274353027344,0.0,0.0,9.476664126850665e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.979286551242694e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,7.370735693257302e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577514648437,0.0,0.0,9.979399328585714e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0004733744135592,290.966552734375,294.1499938964844,253.42727661132807,252.75048828125,259.28131103515625,253.50132751464844,289.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481439309984e-09,0.0010097464546561,-0.017402559518814,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.17291641235352,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,9.464805043535308e-05,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.966799552785233e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,7.36151123419404e-05,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.96691087493673e-05,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.000472782034194,290.96368408203125,294.1499938964844,253.4161376953125,252.74078369140625,259.2287902832031,253.4906311035156,289.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706757929487e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.143421173095703,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.44103449000977e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.94176953099668e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.343023753492162e-05,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.941879397956654e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0004715947434306,290.9578857421875,294.1499938964844,253.3943786621093,252.7218170166016,259.1250915527344,253.46978759765625,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.08343315124512,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.44103449000977e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.94176953099668e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.343023753492162e-05,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.941879397956654e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0004715947434306,290.9578857421875,294.1499938964844,253.3943786621093,252.7218170166016,259.1250915527344,253.46978759765625,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.08343315124512,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.417737601324916e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.9172379123047e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,7.324903708649799e-05,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.917347051668912e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0004704310849774,290.95196533203125,294.1499938964844,253.373275756836,252.7034912109375,259.0231018066406,253.44972229003903,289.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216790227323e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.0233154296875,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.417737601324916e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,9.9172379123047e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,7.324903708649799e-05,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.917347051668912e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0004704310849774,290.95196533203125,294.1499938964844,253.373275756836,252.7034912109375,259.0231018066406,253.44972229003903,289.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216790227323e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.0233154296875,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,9.39554738579318e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.893871902022512e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,7.307644409593195e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0004693226655945,290.94598388671875,294.1499938964844,253.35284423828125,252.685791015625,258.9227600097656,253.4303741455078,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-24.9647216796875,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,9.39554738579318e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.893871902022512e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089111328125,0.0,0.0,7.307644409593195e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.89397885859944e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0004693226655945,290.94598388671875,294.1499938964844,253.35284423828125,252.685791015625,258.9227600097656,253.4303741455078,289.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-24.9647216796875,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,9.3750684754923e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.872308146441355e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,7.291716610779986e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.872412920231e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,0.0004682997823692,290.9399108886719,294.1499938964844,253.3331298828125,252.6687469482422,258.8240966796875,253.41172790527344,289.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.90930557250977,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.477783203125,0.0,0.0,9.3750684754923e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.872308146441355e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,7.291716610779986e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.872412920231e-05,291.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,0.0004682997823692,290.9399108886719,294.1499938964844,253.3331298828125,252.6687469482422,258.8240966796875,253.41172790527344,289.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.90930557250977,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,9.365686128148808e-05,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.862428851192816e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,7.284419552888721e-05,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,9.86253362498246e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039978027344,0.0,0.0,0.0004678311815951,290.93682861328125,294.1499938964844,253.32354736328125,252.6604919433593,258.775390625,253.4026641845703,289.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.6216151733679e-09,0.0009979213355109,-0.0137801133096218,0.0,0.0,0.0,-0.0075996941886842,60.0,-24.883384704589844,-0.0,-6.789792195149857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,9.356851660413668e-05,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.853126539383084e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,7.277548138517886e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.853230585576966e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0004673899093177,290.9337158203125,294.1499938964844,253.3141326904297,252.65240478515625,258.7270812988281,253.39373779296875,289.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511529010959748e-09,0.0009969798848032,-0.0134917153045535,0.0,0.0,0.0,-0.007545119151473,60.0,-24.858661651611328,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.341308032162488e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.836759272729978e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,7.26545913494192e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.836861863732338e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0004666135064326,290.9274597167969,294.1499938964844,253.2958831787109,252.63674926757807,258.63153076171875,253.37628173828125,289.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81376838684082,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557800292969,0.0,0.0,9.341308032162488e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.836759272729978e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,7.26545913494192e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,9.836861863732338e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0004666135064326,290.9274597167969,294.1499938964844,253.2958831787109,252.63674926757807,258.63153076171875,253.37628173828125,289.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81376838684082,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.328845771960914e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.823637083172798e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.255766104208305e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.823738218983637e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0004659910628106,290.9211120605469,294.1499938964844,253.27838134765625,252.621810913086,258.5374755859375,253.35934448242188,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940005838871,5.162536176328558e-09,0.0009939954616129,-0.0125774210318923,0.0,0.0,0.0,-0.0073721073567867,60.0,-24.775989532470703,-0.0,-6.736471647172948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447937011719,0.0,0.0,9.328845771960914e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.823637083172798e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.255766104208305e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.823738218983637e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0004659910628106,290.9211120605469,294.1499938964844,253.27838134765625,252.621810913086,258.5374755859375,253.35934448242188,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940005838871,5.162536176328558e-09,0.0009939954616129,-0.0125774210318923,0.0,0.0,0.0,-0.0073721073567867,60.0,-24.775989532470703,-0.0,-6.736471647172948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,9.319552191300318e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.813851647777484e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,7.248537440318614e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.813951328396796e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004655268567148,290.9146423339844,294.1499938964844,253.26168823242188,252.6076202392578,258.44500732421875,253.3428497314453,289.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930100059136,5.046710160883094e-09,0.0009930048836395,-0.0122739728540182,0.0,0.0,0.0,-0.0073146866634488,60.0,-24.74633407592773,-0.0,-6.723052337065384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,9.319552191300318e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.813851647777484e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,7.248537440318614e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.813951328396796e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004655268567148,290.9146423339844,294.1499938964844,253.26168823242188,252.6076202392578,258.44500732421875,253.3428497314453,289.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930100059136,5.046710160883094e-09,0.0009930048836395,-0.0122739728540182,0.0,0.0,0.0,-0.0073146866634488,60.0,-24.74633407592773,-0.0,-6.723052337065384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,9.313364716945216e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.807337482925504e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,7.243725121952593e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.807435708353296e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,0.0004652178613469,290.9081115722656,294.1499938964844,253.24578857421875,252.5941925048828,258.3539428710937,253.3267059326172,289.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923503967002,4.969593625503421e-09,0.0009923453908413,-0.012071936391294,0.0,0.0,0.0,-0.0072764563374221,60.0,-24.72420120239257,-0.0,-6.714125078133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,9.313364716945216e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.807337482925504e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,7.243725121952593e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.807435708353296e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92559814453125,0.0,0.0,0.0004652178613469,290.9081115722656,294.1499938964844,253.24578857421875,252.5941925048828,258.3539428710937,253.3267059326172,289.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923503967002,4.969593625503421e-09,0.0009923453908413,-0.012071936391294,0.0,0.0,0.0,-0.0072764563374221,60.0,-24.72420120239257,-0.0,-6.714125078133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,9.31142785702832e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.805298032006247e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,7.242218998726457e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.80539552983828e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0004651211202144,290.90478515625,294.1499938964844,253.23814392089844,252.5877685546875,258.3088684082031,253.3187561035156,289.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945444054271775e-09,0.0009921388700604,-0.0120086660608649,0.0,0.0,0.0,-0.0072644841857254,60.0,-24.715940475463867,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,9.31031463551335e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.804126602830364e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43023681640625,0.0,0.0,7.24135315977037e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.804223373066634e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,0.0004650655318982,290.9014587402344,294.1499938964844,253.230712890625,252.58154296875,258.2641906738281,253.3108825683593,289.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931560049215022e-09,0.0009920200100168,-0.0119722913950681,0.0,0.0,0.0,-0.0072576007805764,60.0,-24.70972442626953,-0.0,-6.709723976427996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.31022659642622e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.804034925764428e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,7.241284765768796e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.804130968404934e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,0.0004650611954275,290.8946838378906,294.1499938964844,253.2164764404297,252.56968688964844,258.1758117675781,253.2953186035156,289.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930432506711213e-09,0.0009920103475451,-0.011969338171184,0.0,0.0,0.0,-0.0072570415213704,60.0,-24.70295143127441,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.31022659642622e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,9.804034925764428e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,7.241284765768796e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.804130968404934e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,0.0004650611954275,290.8946838378906,294.1499938964844,253.2164764404297,252.56968688964844,258.1758117675781,253.2953186035156,289.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930432506711213e-09,0.0009920103475451,-0.011969338171184,0.0,0.0,0.0,-0.0072570415213704,60.0,-24.70295143127441,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,9.312738984590396e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.806681191548704e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,7.243238360388204e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.80677577899769e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0004651867202483,290.8878479003906,294.1499938964844,253.2031097412109,252.55865478515625,258.0887145996094,253.280029296875,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961697275263077e-09,0.000992277637124,-0.0120512479916214,0.0,0.0,0.0,-0.0072725405916571,60.0,-24.70287704467773,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,9.312738984590396e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.806681191548704e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,7.243238360388204e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.80677577899769e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0004651867202483,290.8878479003906,294.1499938964844,253.2031097412109,252.55865478515625,258.0887145996094,253.280029296875,289.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961697275263077e-09,0.000992277637124,-0.0120512479916214,0.0,0.0,0.0,-0.0072725405916571,60.0,-24.70287704467773,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,9.317477088188753e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.811671770876274e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.246923632919788e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.811765630729496e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0004654234508052,290.8808898925781,294.1499938964844,253.1906280517578,252.5484619140625,258.0028991699219,253.26502990722656,289.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207051849326945e-09,0.0009927820647135,-0.0122058428823947,0.0,0.0,0.0,-0.0073017929680645,60.0,-24.708660125732425,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,9.317477088188753e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.811671770876274e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,7.246923632919788e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.811765630729496e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0004654234508052,290.8808898925781,294.1499938964844,253.1906280517578,252.5484619140625,258.0028991699219,253.26502990722656,289.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207051849326945e-09,0.0009927820647135,-0.0122058428823947,0.0,0.0,0.0,-0.0073017929680645,60.0,-24.708660125732425,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.324027632828802e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.818570833886042e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,7.252018986037001e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.818663238547742e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0004657507233787,290.8738098144531,294.1499938964844,253.17906188964844,252.53912353515625,257.9183349609375,253.25035095214844,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.719268798828125,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.324027632828802e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.818570833886042e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,7.252018986037001e-05,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.818663238547742e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0004657507233787,290.8738098144531,294.1499938964844,253.17906188964844,252.53912353515625,257.9183349609375,253.25035095214844,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.719268798828125,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,9.327818406745791e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.822562424233185e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,7.254967204062268e-05,290.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.822654828894883e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0004659400728996,290.8702392578125,294.1499938964844,253.1736297607422,252.5347900390625,257.8764953613281,253.2431488037109,289.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.14949816121657e-09,0.000993883353658,-0.0125432638451457,0.0,0.0,0.0,-0.0073656407184898,60.0,-24.72599220275879,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,9.33193150558509e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,9.826894529396668e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.373779296875,0.0,0.0,7.258166442625225e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.826986206462608e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,0.0004661455750465,290.8666381835937,294.1499938964844,253.16842651367188,252.5306701660156,257.8349914550781,253.236068725586,289.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007336215353925e-09,0.000994321424514,-0.0126774935051798,0.0,0.0,0.0,-0.007391040213406,60.0,-24.733537673950195,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,9.340736869489774e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.836168464971706e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,7.265015301527455e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.836258686846122e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0004665854794438,290.859375,294.1499938964844,253.15872192382807,252.5231170654297,257.7528076171875,253.22227478027344,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75016975402832,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,9.340736869489774e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.836168464971706e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,7.265015301527455e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.836258686846122e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0004665854794438,290.859375,294.1499938964844,253.15872192382807,252.5231170654297,257.7528076171875,253.22227478027344,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75016975402832,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,9.34995332499966e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.845873864833266e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,7.272182847373188e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.84596335911192e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0004670458729378,290.8519897460937,294.1499938964844,253.1499938964844,252.5164794921875,257.6719055175781,253.2091217041016,289.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425206950349093e-09,0.0009962409967556,-0.0132655724883079,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.76797676086425,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340759277344,0.0,0.0,9.34995332499966e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.845873864833266e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,7.272182847373188e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.84596335911192e-05,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0004670458729378,290.8519897460937,294.1499938964844,253.1499938964844,252.5164794921875,257.6719055175781,253.2091217041016,289.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425206950349093e-09,0.0009962409967556,-0.0132655724883079,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.76797676086425,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,9.359739487990736e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,9.856180986389518e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,7.279794954229146e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.85626902547665e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0004675347881857,290.8445129394531,294.1499938964844,253.14453125,252.51251220703125,257.5921325683594,253.1968231201172,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78575325012207,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
