time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,9.359739487990736e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,9.856180986389518e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,7.279794954229146e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.85626902547665e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0004675347881857,290.8445129394531,294.1499938964844,253.14453125,252.51251220703125,257.5921325683594,253.1968231201172,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78575325012207,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.370705083711071e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.867728658718988e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.28832310414873e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.86781597021036e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557067871094,0.0,0.0,0.0004680825513787,290.8369140625,294.1499938964844,253.14431762695312,252.5127410888672,257.5137634277344,253.18649291992188,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.80291557312012,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,9.370705083711071e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.867728658718988e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.28832310414873e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.86781597021036e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557067871094,0.0,0.0,0.0004680825513787,290.8369140625,294.1499938964844,253.14431762695312,252.5127410888672,257.5137634277344,253.18649291992188,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.80291557312012,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,9.376528760185464e-05,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,9.873861563391984e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,7.292853115359321e-05,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.873948147287592e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,0.000468373473268,290.83306884765625,294.1499938964844,253.1460723876953,252.51434326171875,257.4750366210937,253.18209838867188,289.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.81130790710449,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,9.382643474964424e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.880301513476296e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,7.297609408851713e-05,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.880388097371906e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.0004686789470724,290.8291931152344,294.1499938964844,253.1490173339844,252.5168609619141,257.43670654296875,253.1785125732422,289.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324123308750594e-09,0.0009997228626161,-0.0143323391675949,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.819503784179688,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.395428787684068e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.893765673041344e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,7.307552732527256e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.89385080174543e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0004693176306318,290.8214111328125,294.1499938964844,253.15821838378903,252.5245819091797,257.3608703613281,253.1733245849609,289.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010848054662,-0.0147495493292808,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.83538055419922,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.395428787684068e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.893765673041344e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,7.307552732527256e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.89385080174543e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0004693176306318,290.8214111328125,294.1499938964844,253.15821838378903,252.5245819091797,257.3608703613281,253.1733245849609,289.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010848054662,-0.0147495493292808,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.83538055419922,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.408769983565436e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.90781481959857e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,7.317929703276604e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.907899220706896e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0004699840792454,290.8134765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2865600585937,253.1718139648437,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.850032806396484,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.408769983565436e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.90781481959857e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,7.317929703276604e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.907899220706896e-05,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0004699840792454,290.8134765625,294.1499938964844,253.17156982421875,252.5355682373047,257.2865600585937,253.1718139648437,289.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.850032806396484,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,9.422324365004896e-05,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.922089520841836e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.328471838263795e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.9221731943544e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,0.0004706612089648,290.80548095703125,294.1499938964844,253.1886749267578,252.54953002929688,257.21368408203125,253.1739044189453,289.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.863037109375,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,9.422324365004896e-05,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.922089520841836e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818603515625,0.0,0.0,7.328471838263795e-05,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.9221731943544e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,0.0004706612089648,290.80548095703125,294.1499938964844,253.1886749267578,252.54953002929688,257.21368408203125,253.1739044189453,289.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.863037109375,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.435666288482024e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.936140122590588e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.338848809013143e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.936223068507388e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,0.0004713276866823,290.7973327636719,294.1499938964844,253.2091827392578,252.566162109375,257.1423645019531,253.1801147460937,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.873443603515625,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,9.435666288482024e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.936140122590588e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.338848809013143e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.936223068507388e-05,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,0.0004713276866823,290.7973327636719,294.1499938964844,253.2091827392578,252.566162109375,257.1423645019531,253.1801147460937,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.873443603515625,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,9.442114969715476e-05,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,9.942931501427664e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,7.343864854192361e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.943013719748706e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,0.0004716498660854,290.793212890625,294.1499938964844,253.2205810546875,252.57537841796875,257.1073303222656,253.18478393554688,289.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.87738609313965,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,9.448368655284868e-05,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.949516970664264e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,7.348728831857443e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,9.949598461389542e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0004719622374977,290.7890930175781,294.1499938964844,253.23269653320312,252.58514404296875,257.0726623535156,253.1903686523437,289.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88047409057617,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.459996363148092e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.961761679733172e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,7.357772119576111e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.96184244286269e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.000472543091746,290.7807312011719,294.1499938964844,253.25885009765625,252.60617065429688,257.0045471191406,253.204345703125,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88338088989257,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.459996363148092e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.961761679733172e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,7.357772119576111e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.96184244286269e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.000472543091746,290.7807312011719,294.1499938964844,253.25885009765625,252.60617065429688,257.0045471191406,253.204345703125,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88338088989257,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.470148506807163e-05,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.972453699447216e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,7.365668716374785e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.97253373498097e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0004730502841994,290.77227783203125,294.1499938964844,253.28726196289065,252.62893676757807,256.9381103515625,253.2219696044922,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455497715418e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.8811149597168,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.470148506807163e-05,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.972453699447216e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,7.365668716374785e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.97253373498097e-05,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,0.0004730502841994,290.77227783203125,294.1499938964844,253.28726196289065,252.62893676757807,256.9381103515625,253.2219696044922,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455497715418e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.8811149597168,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.478510037297384e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.9812590633519e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,7.372171967290342e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.981338371289894e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0004734679532703,290.76373291015625,294.1499938964844,253.3175506591797,252.65313720703125,256.8733215332031,253.2428436279297,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099415667355,7.026601078763406e-09,0.0010099344654008,-0.017460498958826,0.0,0.0,0.0,-0.0082962019369006,60.0,-24.87310791015625,-0.0,-6.954281417392849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.478510037297384e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.9812590633519e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,7.372171967290342e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.981338371289894e-05,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051025390625,0.0,0.0,0.0004734679532703,290.76373291015625,294.1499938964844,253.3175506591797,252.65313720703125,256.8733215332031,253.2428436279297,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099415667355,7.026601078763406e-09,0.0010099344654008,-0.017460498958826,0.0,0.0,0.0,-0.0082962019369006,60.0,-24.87310791015625,-0.0,-6.954281417392849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.48497763602063e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.98807154246606e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.377202564384788e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.988149395212532e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0004737910930998,290.75506591796875,294.1499938964844,253.34933471679688,252.678451538086,256.8100891113281,253.2663726806641,289.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.107161525965466e-09,0.0010106235276907,-0.0176715068519115,0.0,0.0,0.0,-0.0083361398428678,60.0,-24.85944938659668,-0.0,-6.963772847257135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.48497763602063e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.98807154246606e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.377202564384788e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,9.988149395212532e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884704589844,0.0,0.0,0.0004737910930998,290.75506591796875,294.1499938964844,253.34933471679688,252.678451538086,256.8100891113281,253.2663726806641,289.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.107161525965466e-09,0.0010106235276907,-0.0176715068519115,0.0,0.0,0.0,-0.0083361398428678,60.0,-24.85944938659668,-0.0,-6.963772847257135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.487445640843362e-05,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.990670514525846e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.37912196200341e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.990747639676556e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0004739143769256,290.7507019042969,294.1499938964844,253.36569213867188,252.69143676757807,256.7791442871094,253.27919006347656,289.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010893494822,7.13789338746551e-09,0.0010108863934874,-0.0177520029246807,0.0,0.0,0.0,-0.0083513753488659,60.0,-24.850006103515625,-0.0,-6.96739519412404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.489454532740638e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,9.99278636300005e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.380684837698936e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.99286348815076e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0004740147851407,290.7463073730469,294.1499938964844,253.3822631835937,252.7045745849609,256.74859619140625,253.29251098632807,289.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111075825989,7.162916926262142e-09,0.0010111003648489,-0.0178175438195467,0.0,0.0,0.0,-0.0083637805655598,60.0,-24.83926010131836,-0.0,-6.970345367562913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.49212335399352e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.995597065426408e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.382759940810502e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.995673462981358e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,0.000474148109788,290.7374267578125,294.1499938964844,253.4159393310547,252.7312164306641,256.6887512207031,253.320556640625,289.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135687337346e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.81367492675781,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.49212335399352e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.995597065426408e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.382759940810502e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.995673462981358e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,0.000474148109788,290.7374267578125,294.1499938964844,253.4159393310547,252.7312164306641,256.6887512207031,253.320556640625,289.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135687337346e-09,0.0010113844182342,-0.0179045516997575,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.81367492675781,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.4931383500807e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.996667358791456e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.383550109807402e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.996743028750644e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004741988668683,290.7284851074219,294.1499938964844,253.4499969482422,252.758056640625,256.6305847167969,253.3502197265625,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.782947540283203,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.4931383500807e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.996667358791456e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.383550109807402e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.996743028750644e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004741988668683,290.7284851074219,294.1499938964844,253.4499969482422,252.758056640625,256.6305847167969,253.3502197265625,289.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.782947540283203,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.493122342973948e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.996650624088944e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.383537013083696e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.996724838856608e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.0004741980810649,290.71942138671875,294.1499938964844,253.4840545654297,252.7848052978516,256.5741577148437,253.38104248046875,289.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114976903423,7.208531549451891e-09,0.0010114905890077,-0.0179370194673538,0.0,0.0,0.0,-0.0083863940089941,60.0,-24.748504638671875,-0.0,-6.975724886615353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.493122342973948e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.996650624088944e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.383537013083696e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,9.996724838856608e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,0.0004741980810649,290.71942138671875,294.1499938964844,253.4840545654297,252.7848052978516,256.5741577148437,253.38104248046875,289.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114976903423,7.208531549451891e-09,0.0010114905890077,-0.0179370194673538,0.0,0.0,0.0,-0.0083863940089941,60.0,-24.748504638671875,-0.0,-6.975724886615353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.4970382633619e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001000077536446,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.386583456536755e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001000084885163,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0004743937461171,290.7102966308594,294.1499938964844,253.51773071289065,252.8111572265625,256.5193176269531,253.41275024414065,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647540837526,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.718093872070312,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.4970382633619e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001000077536446,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.386583456536755e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001000084885163,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0004743937461171,290.7102966308594,294.1499938964844,253.51773071289065,252.8111572265625,256.5193176269531,253.41275024414065,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647540837526,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.718093872070312,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.499329462414607e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.000100031887996,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.388365338556468e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0001000326155917,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0004745081823784,290.7056884765625,294.1499938964844,253.5343170166016,252.82408142089844,256.49249267578125,253.42886352539065,289.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831049586022e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.70553398132324,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.500172745902093e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.0001000407719402,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.389020902337506e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.00010004149226,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.0004745503538288,290.7010498046875,294.1499938964844,253.5506591796875,252.8367919921875,256.46600341796875,253.445053100586,289.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296327986239248e-09,0.0010122413514181,-0.0181669760495424,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.69207572937012,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.496807615505531e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001000053380266,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.386403740383685e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001000060583464,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0004743822792079,290.69171142578125,294.1499938964844,253.5824584960937,252.8614501953125,256.4142761230469,253.4772491455078,289.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373990406293e-09,0.0010118826758116,-0.0180570911616086,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65632057189941,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.496807615505531e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001000053380266,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.386403740383685e-05,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001000060583464,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0004743822792079,290.69171142578125,294.1499938964844,253.5824584960937,252.8614501953125,256.4142761230469,253.4772491455078,289.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373990406293e-09,0.0010118826758116,-0.0180570911616086,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65632057189941,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.488139039603992e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.9914068414364e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.379661838058382e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.99147741822526e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.000473949330626,290.6822814941406,294.1499938964844,253.6127471923828,252.88479614257807,256.3640441894531,253.5087432861328,289.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60737419128418,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.488139039603992e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.9914068414364e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.379661838058382e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,9.99147741822526e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.000473949330626,290.6822814941406,294.1499938964844,253.6127471923828,252.88479614257807,256.3640441894531,253.5087432861328,289.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60737419128418,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
