time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.477686398895456e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,9.980400500353426e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.371531683020294e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.980470349546522e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004734272370114,290.6727905273437,294.1499938964844,253.6411590576172,252.90655517578125,256.31524658203125,253.5391540527344,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55083656311035,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.477686398895456e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,9.980400500353426e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.371531683020294e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.980470349546522e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.0004734272370114,290.6727905273437,294.1499938964844,253.6411590576172,252.90655517578125,256.31524658203125,253.5391540527344,289.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55083656311035,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.467911149840802e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.97010720311664e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.363928307313472e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.970175597118214e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0004729389620479,290.6632385253906,294.1499938964844,253.66729736328125,252.9264373779297,256.2679138183594,253.5681304931641,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088037233799,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.494104385375977,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.467911149840802e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,9.97010720311664e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,7.363928307313472e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.970175597118214e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236145019531,0.0,0.0,0.0004729389620479,290.6632385253906,294.1499938964844,253.66729736328125,252.9264373779297,256.2679138183594,253.5681304931641,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088037233799,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.494104385375977,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.463300375500694e-05,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.965251956600696e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.360342715401202e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.965320350602268e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,0.0004727086634375,290.6584167480469,294.1499938964844,253.67941284179688,252.93556213378903,256.2447204589844,253.5821075439453,289.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682355173687e-09,0.0010083123343065,-0.0169634111225605,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.46668815612793,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.458942076889798e-05,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,9.960663737729192e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.356952846748754e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.960731404135004e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0004724909958895,290.653564453125,294.1499938964844,253.69081115722656,252.94412231445312,256.22186279296875,253.5956268310547,289.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514994085886e-09,0.0010078479535877,-0.0168211571872234,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.44035720825196,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.450913785258308e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.952209802577272e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.350708619924262e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004720899742096,290.64385986328125,294.1499938964844,253.71131896972656,252.95933532714844,256.1769714355469,253.6214294433593,289.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.6824639155527166e-09,0.0010069924173876,-0.0165590830147266,0.0,0.0,0.0,-0.0081256013363599,60.0,-24.39058303833008,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.450913785258308e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.952209802577272e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.350708619924262e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910827636719,0.0,0.0,0.0004720899742096,290.64385986328125,294.1499938964844,253.71131896972656,252.95933532714844,256.1769714355469,253.6214294433593,289.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.6824639155527166e-09,0.0010069924173876,-0.0165590830147266,0.0,0.0,0.0,-0.0081256013363599,60.0,-24.39058303833008,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.44386047194712e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.944783232640476e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.345223275478929e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.944849443854764e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0004717377014458,290.634033203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1332702636719,253.6451416015625,289.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594570667317612e-09,0.0010062407236546,-0.0163288544863462,0.0,0.0,0.0,-0.008082028478384,60.0,-24.345687866210938,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.44386047194712e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.944783232640476e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.345223275478929e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.944849443854764e-05,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0004717377014458,290.634033203125,294.1499938964844,253.7284240722656,252.97178649902344,256.1332702636719,253.6451416015625,289.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594570667317612e-09,0.0010062407236546,-0.0163288544863462,0.0,0.0,0.0,-0.008082028478384,60.0,-24.345687866210938,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.43794075283222e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,9.938549919752404e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.340618321904913e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.938615403370932e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004714420356322,290.6241455078125,294.1499938964844,253.7417755126953,252.9811553955078,256.0907287597656,253.66629028320312,289.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056162718683,6.5207892419039135e-09,0.0010056097526103,-0.0161355882883071,0.0,0.0,0.0,-0.0080454517155885,60.0,-24.306325912475582,-0.0,-6.894836701576423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.43794075283222e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,9.938549919752404e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.340618321904913e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.938615403370932e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0004714420356322,290.6241455078125,294.1499938964844,253.7417755126953,252.9811553955078,256.0907287597656,253.66629028320312,289.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056162718683,6.5207892419039135e-09,0.0010056097526103,-0.0161355882883071,0.0,0.0,0.0,-0.0080454517155885,60.0,-24.306325912475582,-0.0,-6.894836701576423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.433146624360234e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,9.933501860359684e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.336889393627644e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,9.93356661638245e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0004712025693152,290.6141967773437,294.1499938964844,253.75099182128903,252.9871826171875,256.0491638183594,253.6848602294922,289.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461035706450957e-09,0.0010050988057628,-0.015979066491127,0.0,0.0,0.0,-0.0080158291384577,60.0,-24.27229118347168,-0.0,-6.887831460744567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.433146624360234e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,9.933501860359684e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.336889393627644e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,9.93356661638245e-05,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0004712025693152,290.6141967773437,294.1499938964844,253.75099182128903,252.9871826171875,256.0491638183594,253.6848602294922,289.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461035706450957e-09,0.0010050988057628,-0.015979066491127,0.0,0.0,0.0,-0.0080158291384577,60.0,-24.27229118347168,-0.0,-6.887831460744567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.431217040400952e-05,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,9.931470412993804e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.335389091167599e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.931534441420808e-05,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0004711062065325,290.6091613769531,294.1499938964844,253.75392150878903,252.9888458251953,256.0287170410156,253.6930389404297,289.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048996191471,6.436986499380737e-09,0.0010048930998891,-0.0159160699695348,0.0,0.0,0.0,-0.0080039072781801,60.0,-24.25755500793457,-0.0,-6.885012737711804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.429622878087685e-05,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.929792577167972e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.334149267990142e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,9.929855877999216e-05,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0004710266075562,290.6041259765625,294.1499938964844,253.75567626953125,252.98956298828125,256.00848388671875,253.700424194336,289.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047296527773,6.417118392221255e-09,0.0010047232499346,-0.0158640258014202,0.0,0.0,0.0,-0.0079940566793084,60.0,-24.2444076538086,-0.0,-6.882684289166718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.427440818399192e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,9.927495557349177e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.332451787078753e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.927558130584656e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.000470917642815,290.593994140625,294.1499938964844,253.75547790527344,252.9879913330078,255.968505859375,253.712890625,289.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389907714066112e-09,0.0010044905357062,-0.0157927479594945,0.0,0.0,0.0,-0.0079805674031376,60.0,-24.22281837463379,-0.0,-6.8794967944541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.427440818399192e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,9.927495557349177e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.332451787078753e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.927558130584656e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.000470917642815,290.593994140625,294.1499938964844,253.75547790527344,252.9879913330078,255.968505859375,253.712890625,289.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389907714066112e-09,0.0010044905357062,-0.0157927479594945,0.0,0.0,0.0,-0.0079805674031376,60.0,-24.22281837463379,-0.0,-6.8794967944541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.426684846403076e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,9.926699567586184e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.331863889703527e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.926761413225904e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0004708798951469,290.58380126953125,294.1499938964844,253.75,252.982177734375,255.9291839599609,253.7217254638672,289.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380467709732329e-09,0.0010044097434729,-0.0157680176198482,0.0,0.0,0.0,-0.0079758875072002,60.0,-24.20836639404297,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.426684846403076e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,9.926699567586184e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.331863889703527e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.926761413225904e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0004708798951469,290.58380126953125,294.1499938964844,253.75,252.982177734375,255.9291839599609,253.7217254638672,289.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380467709732329e-09,0.0010044097434729,-0.0157680176198482,0.0,0.0,0.0,-0.0079758875072002,60.0,-24.20836639404297,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.42516853683628e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.925103950081392e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,7.330684456974268e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.925165068125352e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0004708041960839,290.5735168457031,294.1499938964844,253.74127197265625,252.97373962402344,255.89041137695312,253.7267608642578,289.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042544454336,6.3615552825524455e-09,0.0010042480425909,-0.0157184768468141,0.0,0.0,0.0,-0.0079665118828415,60.0,-24.19804573059082,-0.0,-6.876175717707157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.42516853683628e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.925103950081392e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,7.330684456974268e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.925165068125352e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0004708041960839,290.5735168457031,294.1499938964844,253.74127197265625,252.97373962402344,255.89041137695312,253.7267608642578,289.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042544454336,6.3615552825524455e-09,0.0010042480425909,-0.0157184768468141,0.0,0.0,0.0,-0.0079665118828415,60.0,-24.19804573059082,-0.0,-6.876175717707157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.418241097591816e-05,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.917809802573174e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.325296610360965e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.917870193021372e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0004704581806436,290.5631408691406,294.1499938964844,253.7315826416016,252.9644775390625,255.85220336914065,253.72848510742188,288.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275229225138901e-09,0.0010035102022811,-0.0154923442751169,0.0,0.0,0.0,-0.007923717610538,60.0,-24.18097305297852,-0.0,-6.86606966837644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.418241097591816e-05,292.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,9.917809802573174e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,7.325296610360965e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.917870193021372e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0004704581806436,290.5631408691406,294.1499938964844,253.7315826416016,252.9644775390625,255.85220336914065,253.72848510742188,288.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275229225138901e-09,0.0010035102022811,-0.0154923442751169,0.0,0.0,0.0,-0.007923717610538,60.0,-24.18097305297852,-0.0,-6.86606966837644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.412140207132325e-05,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,9.911385859595612e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.320551958400756e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.911445522448048e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,0.0004701534635387,290.55792236328125,294.1499938964844,253.72637939453125,252.9595489501953,255.83331298828125,253.7282867431641,288.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199209146018347e-09,0.001002860139124,-0.0152932051569223,0.0,0.0,0.0,-0.0078860316425561,60.0,-24.16699409484864,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.404967568116264e-05,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,9.903832687996328e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,7.3149727541022e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.903892350848764e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0004697951953858,290.5527038574219,294.1499938964844,253.720932006836,252.9544372558593,255.81455993652344,253.7275238037109,288.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021021589636,6.109837080714442e-09,0.0010020959889516,-0.0150590883567929,0.0,0.0,0.0,-0.007841725833714,60.0,-24.149822235107425,-0.0,-6.846727984566314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,9.392190986545756e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,9.890379442367704e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,7.30503597878851e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.890437650028616e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.0004691570065915,290.5422058105469,294.1499938964844,253.70936584472656,252.943603515625,255.77740478515625,253.7244567871093,288.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007404489442,5.950635983964503e-09,0.0010007345117628,-0.0146420430392026,0.0,0.0,0.0,-0.0077628027647733,60.0,-24.112592697143555,-0.0,-6.828135923342415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,9.392190986545756e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,9.890379442367704e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,7.30503597878851e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.890437650028616e-05,291.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,0.0004691570065915,290.5422058105469,294.1499938964844,253.70936584472656,252.943603515625,255.77740478515625,253.7244567871093,288.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007404489442,5.950635983964503e-09,0.0010007345117628,-0.0146420430392026,0.0,0.0,0.0,-0.0077628027647733,60.0,-24.112592697143555,-0.0,-6.828135923342415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.383774158777668e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.881515870802104e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.298489072127268e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,9.881574078463018e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0004687365726567,290.5316467285156,294.1499938964844,253.69688415527344,252.9320373535156,255.74073791503903,253.7195587158203,288.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.8457465534900174e-09,0.0009998375317081,-0.0143672693520784,0.0,0.0,0.0,-0.0077108042314648,60.0,-24.083097457885746,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.383774158777668e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.881515870802104e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.298489072127268e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,9.881574078463018e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0004687365726567,290.5316467285156,294.1499938964844,253.69688415527344,252.9320373535156,255.74073791503903,253.7195587158203,288.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.8457465534900174e-09,0.0009998375317081,-0.0143672693520784,0.0,0.0,0.0,-0.0077108042314648,60.0,-24.083097457885746,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.375326771987602e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,9.872621740214528e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.29191888240166e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.872678492683916e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004683146544266,290.52099609375,294.1499938964844,253.6835174560547,252.91970825195312,255.70455932617188,253.7129669189453,288.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740483643990046e-09,0.0009989374084398,-0.0140915140509605,0.0,0.0,0.0,-0.0076586208306252,60.0,-24.05735206604004,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,9.375326771987602e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,9.872621740214528e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.29191888240166e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.872678492683916e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004683146544266,290.52099609375,294.1499938964844,253.6835174560547,252.91970825195312,255.70455932617188,253.7129669189453,288.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740483643990046e-09,0.0009989374084398,-0.0140915140509605,0.0,0.0,0.0,-0.0076586208306252,60.0,-24.05735206604004,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.36678916332312e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.863631566986442e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.285278843482956e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,9.863688319455832e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004678882251027,290.51031494140625,294.1499938964844,253.66929626464844,252.9066772460937,255.66873168945312,253.7052459716797,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634098521056785e-09,0.000998027739115,-0.0138128167018294,0.0,0.0,0.0,-0.0076058809645473,60.0,-24.03268814086914,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.36678916332312e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.863631566986442e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.285278843482956e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,9.863688319455832e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004678882251027,290.51031494140625,294.1499938964844,253.66929626464844,252.9066772460937,255.66873168945312,253.7052459716797,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634098521056785e-09,0.000998027739115,-0.0138128167018294,0.0,0.0,0.0,-0.0076058809645473,60.0,-24.03268814086914,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.362440323457122e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,9.859052079264076e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.281896250788122e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,9.859108104137704e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004676709941122,290.50494384765625,294.1499938964844,253.661865234375,252.89990234375,255.6510009765625,253.70086669921875,288.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579903206154313e-09,0.0009975642897188,-0.0136708384379744,0.0,0.0,0.0,-0.0075790141709148,60.0,-24.02055931091309,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,9.358028910355642e-05,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,9.85440783551894e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,7.278465636773035e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,9.854463132796808e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004674506781157,290.4995422363281,294.1499938964844,253.6542205810547,252.8929443359375,255.6333465576172,253.6962127685547,288.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.00845527648925,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.348899766337126e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,9.844794840319082e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,7.271365029737353e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.844849410001189e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004669946793001,290.4887084960937,294.1499938964844,253.6383209228516,252.87852478027344,255.5983428955078,253.68605041503903,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.984092712402344,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,9.348899766337126e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,9.844794840319082e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,7.271365029737353e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,9.844849410001189e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004669946793001,290.4887084960937,294.1499938964844,253.6383209228516,252.87852478027344,255.5983428955078,253.68605041503903,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.984092712402344,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.339240205008537e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.834623051574454e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.263851875904948e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.83467762125656e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004665121959988,290.4778137207031,294.1499938964844,253.62161254882807,252.86343383789065,255.5636749267578,253.6750030517578,288.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.959192276000977,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
