time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.339240205008537e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,9.834623051574454e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,7.263851875904948e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,9.83467762125656e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004665121959988,290.4778137207031,294.1499938964844,253.62161254882807,252.86343383789065,255.5636749267578,253.6750030517578,288.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908148973074284e-09,0.0009950923267751,-0.0129134906455874,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.959192276000977,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,9.328882151748984e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.823716391110791e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,7.255795935634524e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823769505601376e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004659948172047,290.46685791015625,294.1499938964844,253.6041259765625,252.8477020263672,255.5293731689453,253.6630706787109,288.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753497704863,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.93326568603516,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,9.328882151748984e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,9.823716391110791e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,7.255795935634524e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.823769505601376e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0004659948172047,290.46685791015625,294.1499938964844,253.6041259765625,252.8477020263672,255.5293731689453,253.6630706787109,288.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161745697535025e-09,0.0009939887095242,-0.0125753497704863,0.0,0.0,0.0,-0.0073717152699828,60.0,-23.93326568603516,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.317748481407762e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.81199264060706e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,7.247136090882123e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,9.81204502750188e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004654387012124,290.4558410644531,294.1499938964844,253.5858612060547,252.83132934570312,255.4954071044922,253.6503295898437,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90597915649414,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.317748481407762e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.81199264060706e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,7.247136090882123e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,9.81204502750188e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004654387012124,290.4558410644531,294.1499938964844,253.5858612060547,252.83132934570312,255.4954071044922,253.6503295898437,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90597915649414,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.311890607932582e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,9.805824811337516e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,7.242579886224121e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,9.805877198232338e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004651460913009,290.4503173828125,294.1499938964844,253.5764617919922,252.8229217529297,255.47853088378903,253.64370727539065,288.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89180374145508,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.305852290708572e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.79946562438272e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,7.237883255584165e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,9.799518011277542e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004648444592021,290.4447631835937,294.1499938964844,253.56686401367188,252.81434631347656,255.46173095703125,253.63693237304688,288.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.87729263305664,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.293305629398674e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,9.786254668142648e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.228125468827784e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,9.786305599845946e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004642177664209,290.43365478515625,294.1499938964844,253.54714965820312,252.7967834472656,255.42832946777344,253.62301635742188,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.847381591796875,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,9.293305629398674e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56512451171875,0.0,0.0,9.786254668142648e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.228125468827784e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844482421875,0.0,0.0,9.786305599845946e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004642177664209,290.43365478515625,294.1499938964844,253.54714965820312,252.7967834472656,255.42832946777344,253.62301635742188,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.847381591796875,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.2803813458886e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.772644989425316e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,7.218073005788028e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,9.772695193532854e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004635721852537,290.4224853515625,294.1499938964844,253.5267333984375,252.7786407470703,255.3951873779297,253.6085968017578,288.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.816570281982425,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.2803813458886e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.772644989425316e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,7.218073005788028e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,9.772695193532854e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004635721852537,290.4224853515625,294.1499938964844,253.5267333984375,252.7786407470703,255.3951873779297,253.6085968017578,288.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.816570281982425,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,9.267475979868324e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,9.759055683389306e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,7.208035094663501e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.759105159901084e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004629275936167,290.4112548828125,294.1499938964844,253.505615234375,252.7599334716797,255.36231994628903,253.5936889648437,288.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.785720825195312,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,9.267475979868324e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,9.759055683389306e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,7.208035094663501e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,9.759105159901084e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0004629275936167,290.4112548828125,294.1499938964844,253.505615234375,252.7599334716797,255.36231994628903,253.5936889648437,288.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.785720825195312,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.255048644263296e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,9.745969146024436e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,7.19836971256882e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,9.746018622536212e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004623068380169,290.39996337890625,294.1499938964844,253.48385620117188,252.74069213867188,255.32969665527344,253.578353881836,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75592803955078,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,9.255048644263296e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,9.745969146024436e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,7.19836971256882e-05,290.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,9.746018622536212e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004623068380169,290.39996337890625,294.1499938964844,253.48385620117188,252.74069213867188,255.32969665527344,253.578353881836,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75592803955078,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.249199501937257e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.73981004790403e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,7.19382005627267e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,9.739858796820045e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.000462014664663,290.394287109375,294.1499938964844,253.4727325439453,252.7308654785156,255.3134765625,253.5705108642578,288.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.741867065429688,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,9.243613749276848e-05,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52691650390625,0.0,0.0,9.733928891364484e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,7.189476309577003e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,9.7339776402805e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0004617356753442,290.3886108398437,294.1499938964844,253.46144104003903,252.72091674804688,255.2973022460937,253.5625915527344,288.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.728403091430664,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,9.233644232153893e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.72343041212298e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.181721593951806e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.723478433443232e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0004612376797012,290.3772277832031,294.1499938964844,253.4384155273437,252.70065307617188,255.26510620117188,253.54640197753903,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.7043571472168,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,9.233644232153893e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.72343041212298e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,7.181721593951806e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,9.723478433443232e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0004612376797012,290.3772277832031,294.1499938964844,253.4384155273437,252.70065307617188,255.26510620117188,253.54640197753903,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.7043571472168,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.225580288330092e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,9.714939369587228e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,7.17544971848838e-05,290.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.71498666331172e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0004608349117916,290.36578369140625,294.1499938964844,253.414794921875,252.67990112304688,255.23309326171875,253.5297088623047,288.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.685102462768555,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,9.225580288330092e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,9.714939369587228e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,7.17544971848838e-05,290.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,9.71498666331172e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0004608349117916,290.36578369140625,294.1499938964844,253.414794921875,252.67990112304688,255.23309326171875,253.5297088623047,288.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029841616749,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.685102462768555,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,9.219722414854914e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,9.708771540317684e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,7.170893513830379e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.708818106446417e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.000460542330984,290.3542785644531,294.1499938964844,253.3905792236328,252.6586761474609,255.2012481689453,253.5124664306641,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67131996154785,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,9.219722414854914e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,9.708771540317684e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,7.170893513830379e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.708818106446417e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.000460542330984,290.3542785644531,294.1499938964844,253.3905792236328,252.6586761474609,255.2012481689453,253.5124664306641,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67131996154785,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.21636092243716e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.705232514534146e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,7.168279262259603e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.705278353067116e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0004603744309861,290.3427124023437,294.1499938964844,253.3658142089844,252.63699340820312,255.16954040527344,253.4944763183593,288.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.664236068725582,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.21636092243716e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.705232514534146e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,7.168279262259603e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,9.705278353067116e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0004603744309861,290.3427124023437,294.1499938964844,253.3658142089844,252.63699340820312,255.16954040527344,253.4944763183593,288.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.664236068725582,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,9.215546742780134e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.704375406727196e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,7.167646253947169e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,9.704421245260164e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0004603337729349,290.3368835449219,294.1499938964844,253.3532257080078,252.62599182128903,255.1537475585937,253.4851989746093,288.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753625750541,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.66303062438965,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.215379395755008e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.704199328552932e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,7.167516014305875e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,9.7042451670859e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0004603254492394,290.3310546875,294.1499938964844,253.34051513671875,252.6148834228516,255.13796997070312,253.4757080078125,288.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.6634521484375,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.21686296351254e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,9.705762204248458e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,7.168669981183484e-05,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.705807315185666e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0004603995766956,290.3193664550781,294.1499938964844,253.314682006836,252.5923614501953,255.1064910888672,253.4560089111328,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.66931915283203,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.21686296351254e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,9.705762204248458e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,7.168669981183484e-05,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.705807315185666e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0004603995766956,290.3193664550781,294.1499938964844,253.314682006836,252.5923614501953,255.1064910888672,253.4560089111328,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182825759053,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.66931915283203,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.22066901694052e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.709770529298112e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.171630568336695e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.709814912639558e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.00046058971202,290.3076171875,294.1499938964844,253.28836059570312,252.56944274902344,255.07508850097656,253.43516540527344,288.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.8133292079578496e-09,0.0009824576554819,-0.0090424865484237,0.0,0.0,0.0,-0.0067032435908913,60.0,-23.681835174560547,-0.0,-6.580981448678358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.22066901694052e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.709770529298112e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.171630568336695e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,9.709814912639558e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.00046058971202,290.3076171875,294.1499938964844,253.28836059570312,252.56944274902344,255.07508850097656,253.43516540527344,288.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.8133292079578496e-09,0.0009824576554819,-0.0090424865484237,0.0,0.0,0.0,-0.0067032435908913,60.0,-23.681835174560547,-0.0,-6.580981448678358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,9.226458496414124e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.715867054183036e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,7.176132930908352e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.71591070992872e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0004608789167832,290.2957763671875,294.1499938964844,253.2615661621093,252.546142578125,255.04376220703125,253.4132080078125,288.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885439969764093e-09,0.0009830741910263,-0.0092314267531037,0.0,0.0,0.0,-0.0067389919422566,60.0,-23.699949264526367,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,9.226458496414124e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,9.715867054183036e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,7.176132930908352e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,9.71591070992872e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0004608789167832,290.2957763671875,294.1499938964844,253.2615661621093,252.546142578125,255.04376220703125,253.4132080078125,288.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885439969764093e-09,0.0009830741910263,-0.0092314267531037,0.0,0.0,0.0,-0.0067389919422566,60.0,-23.699949264526367,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,9.233961463905872e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,9.7237694717478e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,7.181968976510689e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.723812399897724e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0004612537450157,290.28387451171875,294.1499938964844,253.2343139648437,252.52247619628903,255.01248168945312,253.3900146484375,288.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838774567469,3.9789105343857045e-09,0.000983873498626,-0.0094763319939374,0.0,0.0,0.0,-0.0067853289656341,60.0,-23.72317314147949,-0.0,-6.599966440035132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,9.233961463905872e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,9.7237694717478e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,7.181968976510689e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.723812399897724e-05,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0004612537450157,290.28387451171875,294.1499938964844,253.2343139648437,252.52247619628903,255.01248168945312,253.3900146484375,288.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838774567469,3.9789105343857045e-09,0.000983873498626,-0.0094763319939374,0.0,0.0,0.0,-0.0067853289656341,60.0,-23.72317314147949,-0.0,-6.599966440035132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,9.238229540642352e-05,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,9.728263830766082e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.185288268374279e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,9.728306758916004e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0004614669596776,290.27789306640625,294.1499938964844,253.22052001953125,252.5105133056641,254.99685668945312,253.3779144287109,288.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984332174994,4.032079559124213e-09,0.0009843281004577,-0.009615640155971,0.0,0.0,0.0,-0.0068116872571408,60.0,-23.7365837097168,-0.0,-6.60606858104984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,9.242793748853728e-05,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,9.733070328366011e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,7.188838208094239e-05,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,9.733113256515936e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0004616949299816,290.2719116210937,294.1499938964844,253.2066192626953,252.4984741210937,254.98123168945312,253.36544799804688,288.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984818325378,4.088932303858428e-09,0.0009848142508417,-0.0097646014764904,0.0,0.0,0.0,-0.0068398718722164,60.0,-23.750926971435547,-0.0,-6.612596337163269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.252593736164272e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,9.743390546645968e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,7.196460501290858e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.743432747200131e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004621845146175,290.2598571777344,294.1499938964844,253.17849731445312,252.47413635253903,254.95001220703125,253.339599609375,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858624543994,4.211019088984358e-09,0.0009858582634478,-0.0100844791159033,0.0,0.0,0.0,-0.0069003952667117,60.0,-23.7818546295166,-0.0,-6.626625292938115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.252593736164272e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,9.743390546645968e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,7.196460501290858e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,9.743432747200131e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004621845146175,290.2598571777344,294.1499938964844,253.17849731445312,252.47413635253903,254.95001220703125,253.339599609375,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858624543994,4.211019088984358e-09,0.0009858582634478,-0.0100844791159033,0.0,0.0,0.0,-0.0069003952667117,60.0,-23.7818546295166,-0.0,-6.626625292938115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
