time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,9.262988169211894e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,9.754337224876508e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,7.204545545391738e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.754378697834908e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004627037560567,290.24774169921875,294.1499938964844,253.1499938964844,252.4495086669922,254.91880798339844,253.31256103515625,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869697969406,4.3405083971492794e-09,0.0009869654895737,-0.0104237487539649,0.0,0.0,0.0,-0.0069645885378122,60.0,-23.81507682800293,-0.0,-6.64152111085059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,9.262988169211894e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,9.754337224876508e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,7.204545545391738e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.754378697834908e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004627037560567,290.24774169921875,294.1499938964844,253.1499938964844,252.4495086669922,254.91880798339844,253.31256103515625,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869697969406,4.3405083971492794e-09,0.0009869654895737,-0.0104237487539649,0.0,0.0,0.0,-0.0069645885378122,60.0,-23.81507682800293,-0.0,-6.64152111085059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.273992327507584e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,9.765924914972857e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,7.213103526737541e-05,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.765966387931256e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0004632534401025,290.23553466796875,294.1499938964844,253.11959838867188,252.4232635498047,254.88758850097656,253.2841796875,288.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881420992314,4.477589410356586e-09,0.0009881376754492,-0.0107829049229621,0.0,0.0,0.0,-0.007032545749098,60.0,-23.850736618041992,-0.0,-6.657307949353708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.273992327507584e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,9.765924914972857e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,7.213103526737541e-05,290.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.765966387931256e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,0.0004632534401025,290.23553466796875,294.1499938964844,253.11959838867188,252.4232635498047,254.88758850097656,253.2841796875,288.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881420992314,4.477589410356586e-09,0.0009881376754492,-0.0107829049229621,0.0,0.0,0.0,-0.007032545749098,60.0,-23.850736618041992,-0.0,-6.657307949353708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.285797568736598e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.778357343748212e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,7.22228578524664e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.778398089110853e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0004638431710191,290.2232666015625,294.1499938964844,253.08599853515625,252.394287109375,254.85630798339844,253.25408935546875,288.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624661098517889e-09,0.0009893953101709,-0.0111682321876287,0.0,0.0,0.0,-0.0071054552681744,60.0,-23.890134811401367,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.285797568736598e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,9.778357343748212e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888061523437,0.0,0.0,7.22228578524664e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,9.778398089110853e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0004638431710191,290.2232666015625,294.1499938964844,253.08599853515625,252.394287109375,254.85630798339844,253.25408935546875,288.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624661098517889e-09,0.0009893953101709,-0.0111682321876287,0.0,0.0,0.0,-0.0071054552681744,60.0,-23.890134811401367,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,9.291931928601116e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,9.784816211322322e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,7.22705663065426e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,9.784856956684962e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0004641495761461,290.21710205078125,294.1499938964844,253.0680694580078,252.3788604736328,254.8406219482422,253.23831176757807,288.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701073308410741e-09,0.0009900487493723,-0.0113684311509132,0.0,0.0,0.0,-0.0071433363482356,60.0,-23.91123580932617,-0.0,-6.683086439807084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.298186341766268e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,9.791403135750444e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,7.231921335915104e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,9.791443881113082e-05,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755126953125,0.0,0.0,0.0004644620057661,290.2109069824219,294.1499938964844,253.04946899414065,252.3628387451172,254.8249053955078,253.22203063964844,288.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778992312992614e-09,0.0009907149942591,-0.0115725751966238,0.0,0.0,0.0,-0.0071819643490016,60.0,-23.93316650390625,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,9.310953464591876e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,9.804847650229932e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,7.241851562866941e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,9.804887667996808e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0004650997580029,290.198486328125,294.1499938964844,253.0103302001953,252.32913208007807,254.7933349609375,253.18768310546875,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.979406356811523,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548095703125,0.0,0.0,9.310953464591876e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,9.804847650229932e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,7.241851562866941e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,9.804887667996808e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0004650997580029,290.198486328125,294.1499938964844,253.0103302001953,252.32913208007807,254.7933349609375,253.18768310546875,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.979406356811523,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,9.323853737441824e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,9.818433318287134e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,7.2518851084169e-05,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.818472608458252e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004657442041207,290.1860046386719,294.1499938964844,252.9688873291016,252.2934417724609,254.7615509033203,253.1510467529297,288.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.027965545654297,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,9.323853737441824e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529968261719,0.0,0.0,9.818433318287134e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,7.2518851084169e-05,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.818472608458252e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004657442041207,290.1860046386719,294.1499938964844,252.9688873291016,252.2934417724609,254.7615509033203,253.1510467529297,288.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.027965545654297,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,9.33668707148172e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.831947681959718e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,7.261866267072037e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.831986972130836e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0004663852450903,290.1734313964844,294.1499938964844,252.9254150390625,252.25601196289065,254.7295684814453,253.11233520507807,288.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.07809066772461,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284118652344,0.0,0.0,9.33668707148172e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,9.831947681959718e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,7.261866267072037e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.831986972130836e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0004663852450903,290.1734313964844,294.1499938964844,252.9254150390625,252.25601196289065,254.7295684814453,253.11233520507807,288.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197417125105,60.0,-24.07809066772461,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.349209722131492e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,9.845134627539665e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,7.271606591530144e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.84517319011502e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0004670108028221,290.1607971191406,294.1499938964844,252.8802185058593,252.2170867919922,254.6973114013672,253.0713348388672,288.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.129175186157227,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.349209722131492e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,9.845134627539665e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,7.271606591530144e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.84517319011502e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0004670108028221,290.1607971191406,294.1499938964844,252.8802185058593,252.2170867919922,254.6973114013672,253.0713348388672,288.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.129175186157227,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085144042969,0.0,0.0,9.355291695101188e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3256530761719,0.0,0.0,9.851538925431667e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,7.276336691575125e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,9.851578215602784e-05,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0004673146177083,290.1544494628906,294.1499938964844,252.8570709228516,252.1971435546875,254.6810913085937,253.050048828125,288.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.154821395874023,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.361231059301645e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.857794793788344e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,7.280956924660131e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.857832628767936e-05,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0004676113312598,290.1480712890625,294.1499938964844,252.83360290527344,252.1769256591797,254.664779663086,253.02821350097656,288.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.1804141998291,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,9.372609201818705e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,9.86977611319162e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,7.289805944310501e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0004681796708609,290.13531494140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6319580078125,252.98312377929688,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.231143951416016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,9.372609201818705e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,9.86977611319162e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,7.289805944310501e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.869813948171212e-05,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0004681796708609,290.13531494140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6319580078125,252.98312377929688,288.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.231143951416016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,9.383202996104956e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.880932339001448e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,7.298045966308564e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,0.000468708894914,290.1224670410156,294.1499938964844,252.73727416992188,252.0938873291016,254.59881591796875,252.936264038086,288.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.280746459960938,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,9.383202996104956e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,9.880932339001448e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,7.298045966308564e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.88097017398104e-05,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,0.000468708894914,290.1224670410156,294.1499938964844,252.73727416992188,252.0938873291016,254.59881591796875,252.936264038086,288.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.280746459960938,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,9.392929496243596e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.891174704534932e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,7.30561077944003e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.891211811918764e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0004691947542596,290.1095275878906,294.1499938964844,252.68817138671875,252.051513671875,254.5653533935547,252.88796997070312,288.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.328765869140625,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4616394042969,0.0,0.0,9.392929496243596e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.891174704534932e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,7.30561077944003e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,9.891211811918764e-05,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0004691947542596,290.1095275878906,294.1499938964844,252.68817138671875,252.051513671875,254.5653533935547,252.88796997070312,288.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.328765869140625,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.401737042935564e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.900450095301494e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312461093533784e-05,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0004696347459685,290.0965576171875,294.1499938964844,252.6388397216797,252.0089111328125,254.5315856933593,252.8385467529297,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37479591369629,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.401737042935564e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,9.900450095301494e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312461093533784e-05,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,9.900487202685326e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0004696347459685,290.0965576171875,294.1499938964844,252.6388397216797,252.0089111328125,254.5315856933593,252.8385467529297,288.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37479591369629,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,9.405783202964813e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,9.90471162367612e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,7.31560867279768e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,9.904748003464192e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.000469836872071,290.09002685546875,294.1499938964844,252.6141662597656,251.98760986328125,254.5145874023437,252.81349182128903,288.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39691734313965,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,9.409805352333932e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,9.908946958603336e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,7.318735879380256e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,9.908983338391408e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0004700377758126,290.08349609375,294.1499938964844,252.5895538330078,251.96633911132807,254.4974975585937,252.7882843017578,288.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.418682098388672,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,9.419239358976483e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,9.918881551129743e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.32607368263416e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,9.918917203322052e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0004705090541392,290.07037353515625,294.1499938964844,252.5406494140625,251.924057006836,254.463119506836,252.7374267578125,288.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46332740783692,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,9.419239358976483e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,9.918881551129743e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,7.32607368263416e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,9.918917203322052e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0004705090541392,290.07037353515625,294.1499938964844,252.5406494140625,251.924057006836,254.463119506836,252.7374267578125,288.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46332740783692,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,9.426565520698205e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,9.926596976583824e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,7.331772212637588e-05,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,9.926632628776132e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0004708750348072,290.05718994140625,294.1499938964844,252.4923858642578,251.8823089599609,254.428451538086,252.68624877929688,288.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.507099151611328,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,9.426565520698205e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,9.926596976583824e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,7.331772212637588e-05,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,9.926632628776132e-05,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,0.0004708750348072,290.05718994140625,294.1499938964844,252.4923858642578,251.8823089599609,254.428451538086,252.68624877929688,288.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.507099151611328,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.42702972679399e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.927085920935495e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,7.332133100135252e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,9.927120845532043e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0004708982305601,290.0439453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3935546875,252.63560485839844,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.537860870361328,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.42702972679399e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.927085920935495e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,7.332133100135252e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,9.927120845532043e-05,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0004708982305601,290.0439453125,294.1499938964844,252.44509887695312,251.8413543701172,254.3935546875,252.63560485839844,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.537860870361328,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,9.421532013220713e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,9.921297169057652e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,7.327857019845396e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969665527344,0.0,0.0,9.92133136605844e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0004706236068159,290.0306701660156,294.1499938964844,252.3990478515625,251.80145263671875,254.3584442138672,252.5862274169922,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5522403717041,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,9.421532013220713e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,9.921297169057652e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,7.327857019845396e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969665527344,0.0,0.0,9.92133136605844e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0004706236068159,290.0306701660156,294.1499938964844,252.3990478515625,251.80145263671875,254.3584442138672,252.5862274169922,288.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5522403717041,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,9.416984539711848e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,9.916508861351758e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,7.324320176849142e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,9.916543058352544e-05,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.000470396480523,290.0240173339844,294.1499938964844,252.3765869140625,251.7819976806641,254.34083557128903,252.5622100830078,288.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.553619384765625,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,9.41226171562448e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,9.911535016726702e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,7.32064654584974e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843017578125,0.0,0.0,9.911569213727488e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0004701605648733,290.017333984375,294.1499938964844,252.35455322265625,251.76287841796875,254.32321166992188,252.53860473632807,288.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.552675247192383,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.405097080161796e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,9.903991303872316e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,7.315074617508799e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,9.904024773277342e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,0.000469802704174,290.00396728515625,294.1499938964844,252.3119201660156,251.72589111328125,254.2878570556641,252.4925537109375,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.550275802612305,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
