time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,9.405097080161796e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,9.903991303872316e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,7.315074617508799e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,9.904024773277342e-05,291.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225830078125,0.0,0.0,0.000469802704174,290.00396728515625,294.1499938964844,252.3119201660156,251.72589111328125,254.2878570556641,252.4925537109375,288.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.550275802612305,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,9.397933899890631e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.896448318613692e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,7.309502689167857e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0004694449016824,289.9905700683594,294.1499938964844,252.2714233398437,251.69073486328125,254.2524261474609,252.44830322265625,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.548248291015625,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,9.397933899890631e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.896448318613692e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,7.309502689167857e-05,290.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,9.896481060422956e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0004694449016824,289.9905700683594,294.1499938964844,252.2714233398437,251.69073486328125,254.2524261474609,252.44830322265625,288.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.548248291015625,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,9.39051024033688e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,9.888631029753014e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,7.303729216801003e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,9.888663771562278e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004690740897785,289.9771423339844,294.1499938964844,252.23336791992188,251.65768432617188,254.21694946289065,252.4057006835937,288.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.544416427612305,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,9.39051024033688e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,9.888631029753014e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,7.303729216801003e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,9.888663771562278e-05,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004690740897785,289.9771423339844,294.1499938964844,252.23336791992188,251.65768432617188,254.21694946289065,252.4057006835937,288.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.544416427612305,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,9.382869757246226e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.880586003419012e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.297786942217499e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,9.880618017632514e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.0004686924512498,289.9636535644531,294.1499938964844,252.19805908203125,251.6269989013672,254.18150329589844,252.3651428222656,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53803443908692,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,9.382869757246226e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15875244140625,0.0,0.0,9.880586003419012e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,7.297786942217499e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332763671875,0.0,0.0,9.880618017632514e-05,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.0004686924512498,289.9636535644531,294.1499938964844,252.19805908203125,251.6269989013672,254.18150329589844,252.3651428222656,288.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53803443908692,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.37899822019972e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,9.876509284367784e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,7.294775423360988e-05,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268371582031,0.0,0.0,9.876541298581289e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004684990854002,289.9569091796875,294.1499938964844,252.1815185546875,251.6126251220703,254.163803100586,252.34573364257807,288.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.533855438232425,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,9.37511504162103e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,9.872420196188614e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,7.291755173355341e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.872452210402116e-05,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0004683051083702,289.9501342773437,294.1499938964844,252.1657867431641,251.59893798828125,254.1461181640625,252.32684326171875,288.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.529146194458008,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,9.36736905714497e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,9.864263847703114e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,7.285730680450797e-05,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0004679182020481,289.93658447265625,294.1499938964844,252.1368560791016,251.57376098632807,254.11085510253903,252.29071044921875,288.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51810073852539,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,9.36736905714497e-05,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,9.864263847703114e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,7.285730680450797e-05,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.864295134320856e-05,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0004679182020481,289.93658447265625,294.1499938964844,252.1368560791016,251.57376098632807,254.11085510253903,252.29071044921875,288.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51810073852539,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.359760588267818e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.856252290774135e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,7.279813144123182e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,9.856282849796116e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.00046753816423,289.9230041503906,294.1499938964844,252.111557006836,251.5517425537109,254.07579040527344,252.2572631835937,288.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.504653930664062,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.359760588267818e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.856252290774135e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756652832031,0.0,0.0,7.279813144123182e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,9.856282849796116e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.00046753816423,289.9230041503906,294.1499938964844,252.111557006836,251.5517425537109,254.07579040527344,252.2572631835937,288.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.504653930664062,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559509277344,0.0,0.0,9.35237476369366e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.848474292084576e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,7.274068047991022e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0004671692440751,289.90936279296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0409393310547,252.2261657714844,288.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.48932838439941,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559509277344,0.0,0.0,9.35237476369366e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.848474292084576e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,7.274068047991022e-05,290.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,9.848504851106554e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0004671692440751,289.90936279296875,294.1499938964844,252.09019470214844,251.5331420898437,254.0409393310547,252.2261657714844,288.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.48932838439941,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.345345461042598e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.841072460403666e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.268600893439725e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.841103019425644e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0004668181063607,289.8957214355469,294.1499938964844,252.07305908203125,251.51821899414065,254.00640869140625,252.19813537597656,288.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.471784591674805,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.345345461042598e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.841072460403666e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.268600893439725e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.841103019425644e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0004668181063607,289.8957214355469,294.1499938964844,252.07305908203125,251.51821899414065,254.00640869140625,252.19813537597656,288.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.471784591674805,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,9.341987606603652e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,9.837537072598934e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,7.265989552251995e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,9.837567631620914e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,0.0004666504100896,289.8888854980469,294.1499938964844,252.066162109375,251.51222229003903,253.9893035888672,252.185287475586,288.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.462282180786133,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,9.338757809018716e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.834136290010063e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,7.263477164087817e-05,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.834166121436284e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0004664890584535,289.88201904296875,294.1499938964844,252.06044006347656,251.5072479248047,253.97227478027344,252.173095703125,288.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.452363967895508,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,9.332703484687954e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.827761095948516e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,7.258768164319918e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.827790199778974e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0004661866696551,289.8683166503906,294.1499938964844,252.0526580810547,251.50045776367188,253.9385528564453,252.1511383056641,288.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43107986450196,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,9.332703484687954e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.827761095948516e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,7.258768164319918e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.827790199778974e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0004661866696551,289.8683166503906,294.1499938964844,252.0526580810547,251.50045776367188,253.9385528564453,252.1511383056641,288.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43107986450196,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,9.327271982328966e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,9.822041465668008e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.254543743329123e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0004659153637476,289.85455322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.9053955078125,252.13282775878903,287.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40781211853028,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,9.327271982328966e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,9.822041465668008e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.254543743329123e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.822070569498464e-05,291.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0004659153637476,289.85455322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.9053955078125,252.13282775878903,287.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40781211853028,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.32306720642373e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.817614045459776e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,7.251273927977309e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.817643149290234e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.000465705350507,289.8407592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.872787475586,252.1177215576172,287.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672594411037e-09,0.000993363559246,-0.0123839089646935,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.384138107299805,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,9.32306720642373e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,9.817614045459776e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,7.251273927977309e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.817643149290234e-05,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.000465705350507,289.8407592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.872787475586,252.1177215576172,287.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672594411037e-09,0.000993363559246,-0.0123839089646935,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.384138107299805,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.320471144746988e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,9.814880468184128e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,7.249254122143611e-05,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,9.814908844418824e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0004655756638385,289.826904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.8408050537109,252.10562133789065,287.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991297394037,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.363569259643555,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,9.320471144746988e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,9.814880468184128e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,7.249254122143611e-05,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,9.814908844418824e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0004655756638385,289.826904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.8408050537109,252.10562133789065,287.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991297394037,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.363569259643555,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,9.319796663476154e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.814170334720984e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,7.248729525599629e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.81419871095568e-05,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0004655419907066,289.8199768066406,294.1499938964844,252.0500030517578,251.4981384277344,253.8250427246093,252.1004943847656,287.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.354835510253903,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,9.31950708036311e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,9.81386547209695e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,7.24850469850935e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.813893848331644e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0004655275261029,289.81304931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8094177246093,252.0958404541016,287.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.347070693969727,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,9.320030949311332e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,9.814417717279866e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,7.248912152135745e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,9.8144453659188e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0004655537195503,289.79913330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.778564453125,252.0877380371093,287.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33439064025879,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,9.320030949311332e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129699707031,0.0,0.0,9.814417717279866e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,7.248912152135745e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,9.8144453659188e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854309082031,0.0,0.0,0.0004655537195503,289.79913330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.778564453125,252.0877380371093,287.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847193852067,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33439064025879,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.321988909505308e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.816479723667726e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.250435010064393e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0004656515375245,289.78515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7482147216797,252.08094787597656,287.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.325363159179688,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.321988909505308e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.816479723667726e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,7.250435010064393e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.816506644710898e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0004656515375245,289.78515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7482147216797,252.08094787597656,287.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075195819159717e-09,0.0009932481916621,-0.0123486015945672,0.0,0.0,0.0,-0.0073288069106638,60.0,-24.325363159179688,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.325187420472504e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,9.819847764447331e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,7.252922659972683e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,9.819874685490504e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0004658113175537,289.7711486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.71841430664065,252.0753936767578,287.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529777094721,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.32011032104492,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.325187420472504e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,9.819847764447331e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,7.252922659972683e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,9.819874685490504e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0004658113175537,289.7711486816406,294.1499938964844,252.0500030517578,251.4981384277344,253.71841430664065,252.0753936767578,287.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150359503537865e-09,0.0009935888228937,-0.0124529777094721,0.0,0.0,0.0,-0.0073485570028424,60.0,-24.32011032104492,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.329579188488424e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.824473818298428e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,7.256338722072542e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.82450001174584e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004660307313315,289.7571105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.68907165527344,252.0707244873047,287.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751737810202e-09,0.0009940566960722,-0.0125963250175118,0.0,0.0,0.0,-0.0073756817728281,60.0,-24.31783676147461,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.329579188488424e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.824473818298428e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,7.256338722072542e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.82450001174584e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004660307313315,289.7571105957031,294.1499938964844,252.0500030517578,251.4981384277344,253.68907165527344,252.0707244873047,287.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751737810202e-09,0.0009940566960722,-0.0125963250175118,0.0,0.0,0.0,-0.0073756817728281,60.0,-24.31783676147461,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.332158515462652e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,9.827189205680044e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,7.258344703586772e-05,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.827216126723216e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0004661595448851,289.75006103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.6746063232422,252.0687255859375,287.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201877595339965e-09,0.0009943313198164,-0.0126804905012249,0.0,0.0,0.0,-0.0073916078545153,60.0,-24.31791877746582,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,9.33499977691099e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,9.830181079450996e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,7.2605544119142e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,9.830208000494169e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22216796875,0.0,0.0,0.0004663014842662,289.7430114746094,294.1499938964844,252.0500030517578,251.4981384277344,253.6602783203125,252.06690979003903,287.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237269729008176e-09,0.0009946339996531,-0.0127732129767537,0.0,0.0,0.0,-0.0074091535061597,60.0,-24.318693161010746,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
