time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.34130948735401e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,9.836826211540028e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,7.265462045324966e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.83685240498744e-05,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0004666166787501,289.7288513183594,294.1499938964844,252.0500030517578,251.4981384277344,253.63194274902344,252.0637359619141,287.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.32190322875977,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.34130948735401e-05,291.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,9.836826211540028e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,7.265462045324966e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.83685240498744e-05,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0004666166787501,289.7288513183594,294.1499938964844,252.0500030517578,251.4981384277344,253.63194274902344,252.0637359619141,287.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.32190322875977,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.348366438644008e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.844257874647155e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,7.270951027749106e-05,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0004669692134484,289.71466064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.6040802001953,252.06109619140625,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.327295303344727,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,9.348366438644008e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.844257874647155e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,7.270951027749106e-05,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.844283340498804e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0004669692134484,289.71466064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.6040802001953,252.06109619140625,287.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.327295303344727,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.355982911074534e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.852278890321033e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,7.276875112438574e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.000467349687824,289.7004089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.5767059326172,252.05894470214844,287.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.334413528442383,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.355982911074534e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.852278890321033e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,7.276875112438574e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.85230435617268e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.000467349687824,289.7004089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.5767059326172,252.05894470214844,287.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.334413528442383,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,9.363971184939146e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,9.86069135251455e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,7.283088052645326e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0004677487304434,289.6861267089844,294.1499938964844,252.0500030517578,251.4981384277344,253.5498046875,252.0572052001953,287.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.342756271362305,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,9.363971184939146e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,9.86069135251455e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,7.283088052645326e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,9.860716090770438e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0004677487304434,289.6861267089844,294.1499938964844,252.0500030517578,251.4981384277344,253.5498046875,252.0572052001953,287.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.342756271362305,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.368043538415805e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,9.86497980193235e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,7.28625527699478e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,9.865004540188238e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0004679521662183,289.678955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5365447998047,252.05645751953125,287.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34722328186035,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,9.372136992169544e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,9.869290806818752e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,7.289439236046746e-05,290.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.869315545074642e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.000468156649731,289.6717834472656,294.1499938964844,252.0500030517578,251.4981384277344,253.5233917236328,252.0557861328125,287.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.351795196533203,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.38029188546352e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.877877891995011e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,7.29578168829903e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.000468564016046,289.6573791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.4974060058593,252.0546112060547,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.361026763916016,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.38029188546352e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.877877891995011e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,7.29578168829903e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.8779026302509e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.000468564016046,289.6573791503906,294.1499938964844,252.0500030517578,251.4981384277344,253.4974060058593,252.0546112060547,287.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.361026763916016,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,9.388280886923894e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,9.886290354188532e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.301995356101543e-05,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,9.88631509244442e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0004689630586653,289.6429138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.4718170166016,252.0536499023437,287.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.370073318481445,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,9.388280886923894e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,9.886290354188532e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.301995356101543e-05,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,9.88631509244442e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0004689630586653,289.6429138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.4718170166016,252.0536499023437,287.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.370073318481445,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.395910456078128e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,9.894325921777636e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,7.307929627131671e-05,290.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.894349932437764e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,0.000469344202429,289.62841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4467010498047,252.05288696289065,287.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.378381729125977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.395910456078128e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.860107421875,0.0,0.0,9.894325921777636e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,7.307929627131671e-05,290.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.894349932437764e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947570800781,0.0,0.0,0.000469344202429,289.62841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4467010498047,252.05288696289065,287.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.378381729125977,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,9.403100557392464e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,9.901897283270956e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.313521928153932e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0004697034019045,289.6138610839844,294.1499938964844,252.0500030517578,251.4981384277344,253.4220123291016,252.05227661132807,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38570213317871,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,9.403100557392464e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,9.901897283270956e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,7.313521928153932e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.901921293931082e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0004697034019045,289.6138610839844,294.1499938964844,252.0500030517578,251.4981384277344,253.4220123291016,252.05227661132807,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38570213317871,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.406503522768617e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,9.90548069239594e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,7.31616819393821e-05,290.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,9.905503975460306e-05,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0004698733682744,289.6065673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.40982055664065,252.05203247070312,287.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.388891220092773,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,9.409794438397512e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,9.908946958603336e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,7.318728603422642e-05,290.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.908970241667704e-05,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0004700377758126,289.5992736816406,294.1499938964844,252.0500030517578,251.4981384277344,253.39773559570312,252.0518035888672,287.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39177131652832,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.418156696483491e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.917753050103784e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.32523258193396e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.917776333168148e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004704555030912,289.5846252441406,294.1499938964844,252.0500030517578,251.4981384277344,253.37388610839844,252.0514068603516,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39960479736328,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296264648437,0.0,0.0,9.418156696483491e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.917753050103784e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.32523258193396e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.917776333168148e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,0.0004704555030912,289.5846252441406,294.1499938964844,252.0500030517578,251.4981384277344,253.37388610839844,252.0514068603516,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39960479736328,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,9.425303142052144e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.925278573064134e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,7.330790685955435e-05,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,9.925301128532736e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,0.0004708124615717,289.5699157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.3504180908203,252.0511016845703,287.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622547230579585e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.40763664245605,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,9.425303142052144e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.925278573064134e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,7.330790685955435e-05,290.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,9.925301128532736e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,0.0004708124615717,289.5699157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.3504180908203,252.0511016845703,287.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622547230579585e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.40763664245605,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.42756378208287e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,9.927659266395494e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,7.332549284910783e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,9.927681821864098e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,0.0004709254135377,289.55517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.327392578125,252.0508575439453,287.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4071044921875,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.42756378208287e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,9.927659266395494e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90460205078125,0.0,0.0,7.332549284910783e-05,290.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,9.927681821864098e-05,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144958496094,0.0,0.0,0.0004709254135377,289.55517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.327392578125,252.0508575439453,287.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4071044921875,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,9.425491589354353e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,9.925477206707e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.33093693270348e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,9.925499762175603e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0004708219203166,289.5404052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3047637939453,252.05067443847656,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39582061767578,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,9.425491589354353e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,9.925477206707e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.33093693270348e-05,290.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,9.925499762175603e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0004708219203166,289.5404052734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3047637939453,252.05067443847656,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39582061767578,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,9.422847506357356e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.922692697728051e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,7.328880747081712e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.922715253196655e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903259277344,0.0,0.0,0.0004706898180302,289.53302001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.2935943603516,252.05059814453125,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.386165618896484,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,9.419395064469428e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,9.919057629304008e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,7.326195191126317e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,9.919079457176848e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0004705173778347,289.5256042480469,294.1499938964844,252.0500030517578,251.4981384277344,253.2825164794922,252.050521850586,287.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37411499023437,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.41209655138664e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.911372035276143e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,7.320518488995731e-05,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.911393863148989e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0004701527941506,289.51080322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2606811523437,252.05039978027344,287.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197682811404093e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,-0.007885274477303,60.0,-24.34554100036621,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.41209655138664e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.911372035276143e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,7.320518488995731e-05,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.911393863148989e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0004701527941506,289.51080322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2606811523437,252.05039978027344,287.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197682811404093e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,-0.007885274477303,60.0,-24.34554100036621,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,9.406594472238794e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,9.905578917823732e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,7.31623949832283e-05,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004698780248872,289.4959716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2392425537109,252.05032348632807,287.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31761741638184,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841552734375,0.0,0.0,9.406594472238794e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,9.905578917823732e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455810546875,0.0,0.0,7.31623949832283e-05,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0004698780248872,289.4959716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2392425537109,252.05032348632807,287.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31761741638184,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,9.401756688021123e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,9.900485019898042e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,7.312477100640535e-05,290.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,9.900506120175125e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.000469636375783,289.4810791015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2182464599609,252.0502471923828,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29222869873047,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,9.401756688021123e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,9.900485019898042e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,7.312477100640535e-05,290.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,9.900506120175125e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.000469636375783,289.4810791015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2182464599609,252.0502471923828,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29222869873047,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,9.39713281695731e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,9.89561594906263e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,7.308880594791844e-05,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.89563632174395e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0004694054077845,289.4661865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.1975860595703,252.0502014160156,287.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26783561706543,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,9.39713281695731e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,9.89561594906263e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,7.308880594791844e-05,290.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616271972656,0.0,0.0,9.89563632174395e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0004694054077845,289.4661865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.1975860595703,252.0502014160156,287.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26783561706543,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,9.394995140610264e-05,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,9.89336404018104e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,7.307217310881242e-05,290.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,9.893385140458122e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0004692985967267,289.458740234375,294.1499938964844,252.0500030517578,251.4981384277344,253.1874084472656,252.0501708984375,287.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.256053924560547,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
