time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.392984065925702e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.891246736515312e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,7.305653707589954e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.891267836792396e-05,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,0.0004691981594078,289.4512634277344,294.1499938964844,252.0500030517578,251.4981384277344,253.1773223876953,252.05015563964844,287.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.24455642700196,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.389448678120972e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,9.887524356599896e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,7.302904123207554e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,0.0004690215864684,289.43634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.15740966796875,252.0501251220703,287.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22263526916504,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,9.389448678120972e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,9.887524356599896e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,7.302904123207554e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333068847656,0.0,0.0,9.887544729281216e-05,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,0.0004690215864684,289.43634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.15740966796875,252.0501251220703,287.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22263526916504,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,9.386653982801364e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.88458123174496e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,7.300730067072436e-05,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004688819753937,289.4213562011719,294.1499938964844,252.0500030517578,251.4981384277344,253.13787841796875,252.0500946044922,287.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20248985290528,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,9.386653982801364e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.88458123174496e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,7.300730067072436e-05,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.88460160442628e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004688819753937,289.4213562011719,294.1499938964844,252.0500030517578,251.4981384277344,253.13787841796875,252.0500946044922,287.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20248985290528,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,9.384260192746297e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,9.882060840027408e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,7.298868877114728e-05,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0004687624168582,289.4063720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.11868286132807,252.05007934570312,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.183773040771484,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,9.384260192746297e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,9.882060840027408e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,7.298868877114728e-05,290.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048645019531,0.0,0.0,9.882081212708728e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,0.0004687624168582,289.4063720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.11868286132807,252.05007934570312,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.183773040771484,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,9.381814015796408e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.879485151031986e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.296966214198619e-05,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,9.879504796117544e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0004686402389779,289.3913269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.0998687744141,252.0500640869141,287.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820349979757111e-09,0.0009996201843023,-0.0143007403239607,0.0,0.0,0.0,-0.0076982132159173,60.0,-24.16546630859375,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,9.381814015796408e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.879485151031986e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.296966214198619e-05,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,9.879504796117544e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0004686402389779,289.3913269042969,294.1499938964844,252.0500030517578,251.4981384277344,253.0998687744141,252.0500640869141,287.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820349979757111e-09,0.0009996201843023,-0.0143007403239607,0.0,0.0,0.0,-0.0076982132159173,60.0,-24.16546630859375,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.380569827044384e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.878174751065671e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.295998511835933e-05,290.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,9.87819439615123e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.0004685781022999,289.3837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0905914306641,252.0500640869141,287.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601132392883,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.156312942504883,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231140136719,0.0,0.0,9.379311086377128e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,9.876849799184129e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,7.295019167941064e-05,290.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,9.876869444269688e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0004685152380261,289.37628173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.08140563964844,252.050048828125,287.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.14713859558105,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,9.376759408041836e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.874162788037212e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,7.293034286703914e-05,290.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0004683877632487,289.3611755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0632476806641,252.050033569336,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.128719329833984,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,9.376759408041836e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.874162788037212e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,7.293034286703914e-05,290.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.874181705527008e-05,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0004683877632487,289.3611755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0632476806641,252.050033569336,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.128719329833984,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,9.87143357633613e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,7.291018846444786e-05,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004682583094108,289.3460693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.04542541503903,252.050033569336,287.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.11020278930664,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,9.87143357633613e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,7.291018846444786e-05,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,9.871452493825927e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004682583094108,289.3460693359375,294.1499938964844,252.0500030517578,251.4981384277344,253.04542541503903,252.050033569336,287.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.11020278930664,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.371544001623988e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,9.868671622825786e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.288978667929769e-05,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0004681272839661,289.3309631347656,294.1499938964844,252.0500030517578,251.4981384277344,253.0279235839844,252.050033569336,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.09160614013672,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,9.371544001623988e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902099609375,0.0,0.0,9.868671622825786e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.288978667929769e-05,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.868689812719822e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,0.0004681272839661,289.3309631347656,294.1499938964844,252.0500030517578,251.4981384277344,253.0279235839844,252.050033569336,287.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.09160614013672,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.368898463435472e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.865885658655316e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.286920299520716e-05,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,9.865903848549352e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.000467995123472,289.3157958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0107421875,252.05001831054688,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07295036315918,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,9.368898463435472e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,9.865885658655316e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,7.286920299520716e-05,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,9.865903848549352e-05,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.000467995123472,289.3157958984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0107421875,252.05001831054688,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07295036315918,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,9.36756987357512e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.864486492006108e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,7.285887113539502e-05,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,9.864504681900144e-05,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488098144531,0.0,0.0,0.0004679287667386,289.3081970214844,294.1499938964844,252.0500030517578,251.4981384277344,253.0022735595703,252.05001831054688,287.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.063608169555664,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,9.366239828523248e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.863085870165378e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,7.284852472366765e-05,290.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,9.863104060059412e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.0004678623226936,289.30059814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.993896484375,252.05001831054688,287.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05426025390625,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.363581193611026e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.86028608167544e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,7.282784645212814e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.860304271569476e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.0004677295219153,289.285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.97732543945312,252.05001831054688,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03557014465332,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.363581193611026e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.86028608167544e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,7.282784645212814e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.860304271569476e-05,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.0004677295219153,289.285400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.97732543945312,252.05001831054688,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03557014465332,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,9.360929834656416e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.857494296738878e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,7.280722638824955e-05,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0004675970994867,289.2701721191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9610595703125,252.05001831054688,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01689720153809,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,9.360929834656416e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,9.857494296738878e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,7.280722638824955e-05,290.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.857511759037152e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0004675970994867,289.2701721191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9610595703125,252.05001831054688,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01689720153809,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,9.358298848383129e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,9.854724339675158e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.278675911948085e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0004674656956922,289.2549133300781,294.1499938964844,252.0500030517578,251.4981384277344,252.945068359375,252.0500030517578,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.998273849487305,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,9.358298848383129e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,9.854724339675158e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.278675911948085e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.854741801973432e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0004674656956922,289.2549133300781,294.1499938964844,252.0500030517578,251.4981384277344,252.945068359375,252.0500030517578,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.998273849487305,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.35569842113182e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,9.85198639682494e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,7.276653923327103e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.852003131527454e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0004673358052968,289.2396240234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9293670654297,252.0500030517578,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.979724884033203,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.35569842113182e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,9.85198639682494e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,7.276653923327103e-05,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.852003131527454e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0004673358052968,289.2396240234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9293670654297,252.0500030517578,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.979724884033203,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.354414942208678e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,9.850634523900226e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,7.275655661942437e-05,290.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,9.8506519861985e-05,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0004672717186622,289.23199462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9216461181641,252.0500030517578,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.97049331665039,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,9.353143104817718e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,9.849295747699216e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,7.274666131706908e-05,290.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.849312482401729e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0004672081558965,289.2243347167969,294.1499938964844,252.0500030517578,251.4981384277344,252.9139862060547,252.0500030517578,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.96128845214844,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.350637992611156e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,9.846657485468312e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,7.27271763025783e-05,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,0.0004670830385293,289.2090148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.89881896972656,252.0500030517578,287.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.942975997924805,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,9.350637992611156e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,9.846657485468312e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614318847656,0.0,0.0,7.27271763025783e-05,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,0.0004670830385293,289.2090148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.89881896972656,252.0500030517578,287.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.942975997924805,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.348203457193448e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,9.844094165600836e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,7.27082442608662e-05,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0004669614427257,289.19366455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.88394165039065,252.0500030517578,287.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.924840927124023,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.348203457193448e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,9.844094165600836e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,7.27082442608662e-05,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,9.844110900303348e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,0.0004669614427257,289.19366455078125,294.1499938964844,252.0500030517578,251.4981384277344,252.88394165039065,252.0500030517578,287.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.924840927124023,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.34584386413917e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.841610153671354e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.268989429576322e-05,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.841626160778104e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0004668436013162,289.1783142089844,294.1499938964844,252.0500030517578,251.4981384277344,252.86932373046875,252.0500030517578,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90689277648925,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.34584386413917e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.841610153671354e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,7.268989429576322e-05,290.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.841626160778104e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0004668436013162,289.1783142089844,294.1499938964844,252.0500030517578,251.4981384277344,252.86932373046875,252.0500030517578,287.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90689277648925,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,9.839223639573902e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,7.267226465046406e-05,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004667303874157,289.1629333496094,294.1499938964844,252.0500030517578,251.4981384277344,252.8549652099609,252.0500030517578,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88917732238769,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,9.839223639573902e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,7.267226465046406e-05,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.839239646680652e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0004667303874157,289.1629333496094,294.1499938964844,252.0500030517578,251.4981384277344,252.8549652099609,252.0500030517578,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88917732238769,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
