time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,9.342481644125657e-05,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,9.838068945100532e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,7.266373722814023e-05,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,9.838084952207282e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0004666756431106,289.1552124023437,294.1499938964844,252.0500030517578,251.4981384277344,252.847885131836,252.0500030517578,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88041877746582,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,9.34140625759028e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218139648437,0.0,0.0,9.836936806095764e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,7.265537715284154e-05,290.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.836952813202517e-05,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.0004666219174396,289.14752197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.84085083007807,252.0500030517578,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.8717041015625,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,9.339358803117648e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.83478093985468e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,7.263945008162409e-05,290.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.834796946961431e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004665196465793,289.132080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8269500732422,252.0500030517578,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85451316833496,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,9.339358803117648e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.83478093985468e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,7.263945008162409e-05,290.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,9.834796946961431e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0004665196465793,289.132080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.8269500732422,252.0500030517578,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85451316833496,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,9.337423398392276e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.83274367172271e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.262440340127796e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0004664230218622,289.1166381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.8133087158203,252.0500030517578,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.837646484375,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,9.337423398392276e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.83274367172271e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.262440340127796e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.8327589512337e-05,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0004664230218622,289.1166381835937,294.1499938964844,252.0500030517578,251.4981384277344,252.8133087158203,252.0500030517578,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.837646484375,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.335633512819186e-05,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.830858471104877e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,7.261047721840441e-05,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004663336148951,289.1011657714844,294.1499938964844,252.0500030517578,251.4981384277344,252.7999267578125,252.0500030517578,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82114028930664,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,9.335633512819186e-05,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790588378906,0.0,0.0,9.830858471104877e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,7.261047721840441e-05,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004663336148951,289.1011657714844,294.1499938964844,252.0500030517578,251.4981384277344,252.7999267578125,252.0500030517578,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.82114028930664,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.333980415249243e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.829118062043564e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,7.259762060130015e-05,290.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,9.829133341554552e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0004662510473281,289.085693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.7867584228516,252.0500030517578,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80497169494629,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.333980415249243e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.829118062043564e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,7.259762060130015e-05,290.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,9.829133341554552e-05,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0004662510473281,289.085693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.7867584228516,252.0500030517578,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80497169494629,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.333213529316708e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,9.828310430748388e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,7.259165431605652e-05,290.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,9.828324982663617e-05,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0004662127175834,289.0779113769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7802734375,252.0500030517578,287.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141512930393,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.79704475402832,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,9.332487388746812e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.827545727603136e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,7.258600817294791e-05,290.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,9.827561007114129e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.0004661764833144,289.0701599121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7738494873047,252.0500030517578,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.78921890258789,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.331171895610169e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.826161112869158e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,7.257577817654237e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004661107668653,289.0546264648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7611694335937,252.0500030517578,287.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77390480041504,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,9.331171895610169e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.826161112869158e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,7.257577817654237e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004661107668653,289.0546264648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7611694335937,252.0500030517578,287.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77390480041504,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,9.330015745945276e-05,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,9.824943845160306e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,7.256678509293124e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,9.824958397075534e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004660530248656,289.0390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7487030029297,252.0500030517578,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75899887084961,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,9.330015745945276e-05,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,9.824943845160306e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,7.256678509293124e-05,290.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,9.824958397075534e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004660530248656,289.0390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7487030029297,252.0500030517578,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75899887084961,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.329066233476624e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,9.823944128584115e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,7.255939999595284e-05,290.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.823958680499344e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0004660056147258,289.02349853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7364501953125,252.0500030517578,287.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.744606018066406,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.329066233476624e-05,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,9.823944128584115e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37872314453125,0.0,0.0,7.255939999595284e-05,290.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,9.823958680499344e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0004660056147258,289.02349853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7364501953125,252.0500030517578,287.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.744606018066406,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.328295709565282e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,9.823132859310137e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,7.255341188283637e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.823146683629602e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0004659671103581,289.0079040527344,294.1499938964844,252.0500030517578,251.4981384277344,252.72442626953125,252.0500030517578,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73067283630371,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,9.328295709565282e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,9.823132859310137e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,7.255341188283637e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,9.823146683629602e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0004659671103581,289.0079040527344,294.1499938964844,252.0500030517578,251.4981384277344,252.72442626953125,252.0500030517578,286.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73067283630371,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529968261719,0.0,0.0,9.327988664153963e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,9.822809079196304e-05,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,7.25510180927813e-05,290.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,9.822822903515772e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0004659517726395,289.0000915527344,294.1499938964844,252.0500030517578,251.4981384277344,252.718490600586,252.0500030517578,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435478985309,0.0,0.0,0.0,-0.007365696132183,60.0,-23.723907470703125,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.327739098807795e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.822546417126432e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480224609375,0.0,0.0,7.254907541209832e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,9.8225602414459e-05,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,0.0004659392870962,288.9922790527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7126007080078,252.0500030517578,286.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.71728515625,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,9.327400766778736e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,9.822189895203336e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,7.254644151544198e-05,290.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.822203719522804e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0004659224068745,288.9766540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7009735107422,252.0500030517578,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70441627502441,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300170898437,0.0,0.0,9.327400766778736e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,9.822189895203336e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326416015625,0.0,0.0,7.254644151544198e-05,290.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.822203719522804e-05,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0004659224068745,288.9766540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7009735107422,252.0500030517578,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70441627502441,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.327281441073863e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,9.822064748732372e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,7.254551746882498e-05,290.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,9.82207857305184e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0004659164405893,288.96099853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.6895446777344,252.0500030517578,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.692115783691406,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,9.327281441073863e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,9.822064748732372e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,7.254551746882498e-05,290.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,9.82207857305184e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849182128906,0.0,0.0,0.0004659164405893,288.96099853515625,294.1499938964844,252.0500030517578,251.4981384277344,252.6895446777344,252.0500030517578,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.692115783691406,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.327374573331326e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,9.822162974160165e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,7.25462450645864e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,9.82217607088387e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.000465921126306,288.9453125,294.1499938964844,252.0500030517578,251.4979705810547,252.67832946777344,252.0500030517578,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.680400848388672,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.327374573331326e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.234619140625,0.0,0.0,9.822162974160165e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,7.25462450645864e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,9.82217607088387e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.000465921126306,288.9453125,294.1499938964844,252.0500030517578,251.4979705810547,252.67832946777344,252.0500030517578,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.680400848388672,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.327626321464776e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,9.82242781901732e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.2548195021227e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,9.822441643336788e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0004659336991608,288.9295959472656,294.1499938964844,252.0500030517578,251.4974670410156,252.66729736328125,252.0500030517578,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66912078857422,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.327626321464776e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22003173828125,0.0,0.0,9.82242781901732e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.2548195021227e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,9.822441643336788e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0004659336991608,288.9295959472656,294.1499938964844,252.0500030517578,251.4974670410156,252.66729736328125,252.0500030517578,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66912078857422,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,9.327825682703406e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,9.822638094192372e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,7.254975207615644e-05,290.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24371337890625,0.0,0.0,9.822651190916076e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004659436526708,288.9217529296875,294.1499938964844,252.0500030517578,251.49708557128903,252.661865234375,252.0500030517578,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.663679122924805,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,9.328055602964014e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054138183594,0.0,0.0,9.822880383580924e-05,290.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,7.255154196172953e-05,290.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,9.822893480304629e-05,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0004659551486838,288.91387939453125,294.1499938964844,252.0500030517578,251.49664306640625,252.656478881836,252.0500030517578,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.6583251953125,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592163085937,0.0,0.0,9.328398300567642e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.823241271078588e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616882324219,0.0,0.0,7.255420496221632e-05,290.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,9.823254367802292e-05,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,0.0004659722617361,288.9044494628906,294.1499938964844,252.0500030517578,251.4960174560547,252.6500701904297,252.0500030517578,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65205955505371,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530212402344,0.0,0.0,9.32865877985023e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,9.82351557468064e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,7.255623495439067e-05,290.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.823528671404348e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0004659853002522,288.89813232421875,294.1499938964844,252.0500030517578,251.4955444335937,252.6458435058593,252.0500030517578,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579327475792525e-09,0.0009939557639881,-0.0125653613358736,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.64796638488769,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.824310836847872e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,7.256210665218532e-05,290.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.0004660230188164,288.88238525390625,294.1499938964844,252.0500030517578,251.4941864013672,252.63536071777344,252.0500030517578,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.637969970703125,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.824310836847872e-05,290.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,7.256210665218532e-05,290.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,9.824323933571576e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,0.0004660230188164,288.88238525390625,294.1499938964844,252.0500030517578,251.4941864013672,252.63536071777344,252.0500030517578,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.637969970703125,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,9.330323518952356e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.82526908046566e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,7.256917888298631e-05,290.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.825281449593604e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0004660684498958,288.8665771484375,294.1499938964844,252.0500030517578,251.4925994873047,252.6250915527344,252.0500030517578,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.628427505493164,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,9.330323518952356e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.82526908046566e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,7.256917888298631e-05,290.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910400390625,0.0,0.0,9.825281449593604e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0004660684498958,288.8665771484375,294.1499938964844,252.0500030517578,251.4925994873047,252.6250915527344,252.0500030517578,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.628427505493164,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,9.331405453849584e-05,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,9.82640849542804e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,7.257759716594592e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,9.826420864555983e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0004661224957089,288.85076904296875,294.1499938964844,252.0500030517578,251.4908142089844,252.6150054931641,252.0500030517578,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.619319915771484,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
