time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,9.331405453849584e-05,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,9.82640849542804e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090148925781,0.0,0.0,7.257759716594592e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,9.826420864555983e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0004661224957089,288.85076904296875,294.1499938964844,252.0500030517578,251.4908142089844,252.6150054931641,252.0500030517578,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.619319915771484,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,9.33198825805448e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13922119140625,0.0,0.0,9.827021858654916e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20123291015625,0.0,0.0,7.258212281158194e-05,290.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,9.82703422778286e-05,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0004661515995394,288.8428649902344,294.1499938964844,252.0500030517578,251.48985290527344,252.6100311279297,252.0500030517578,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.61488342285156,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,9.332619811175392e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,9.827687608776614e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,7.258704135892913e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,9.827699977904558e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0004661831771954,288.8349609375,294.1499938964844,252.0500030517578,251.4888458251953,252.60508728027344,252.0500030517578,286.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.61055374145508,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.333995694760232e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170349121094,0.0,0.0,9.829136251937598e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,7.259774429257959e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,9.829148621065542e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.000466251920443,288.819091796875,294.1499938964844,252.0500030517578,251.4867248535156,252.5953521728516,252.0500030517578,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027762748301,60.0,-23.60219383239746,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.333995694760232e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170349121094,0.0,0.0,9.829136251937598e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,7.259774429257959e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,9.829148621065542e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,0.000466251920443,288.819091796875,294.1499938964844,252.0500030517578,251.4867248535156,252.5953521728516,252.0500030517578,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027762748301,60.0,-23.60219383239746,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600341796875,0.0,0.0,9.3355069111567e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,9.83072823146358e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,7.26094949641265e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304626464844,0.0,0.0,9.830740600591524e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0004663274157792,288.80322265625,294.1499938964844,252.0500030517578,251.4844665527344,252.5857849121093,252.0500030517578,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888247370719,0.0,0.0,0.0,-0.007412108592689,60.0,-23.59417533874512,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600341796875,0.0,0.0,9.3355069111567e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,9.83072823146358e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,7.26094949641265e-05,290.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304626464844,0.0,0.0,9.830740600591524e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0004663274157792,288.80322265625,294.1499938964844,252.0500030517578,251.4844665527344,252.5857849121093,252.0500030517578,286.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243229406204364e-09,0.0009946851059794,-0.0127888247370719,0.0,0.0,0.0,-0.007412108592689,60.0,-23.59417533874512,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,9.337163646705449e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.8324722785037e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.262238068506122e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,9.832484647631644e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,0.0004664101579692,288.7873229980469,294.1499938964844,252.0500030517578,251.48211669921875,252.5763702392578,252.0500030517578,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638595704479485e-09,0.000994861475192,-0.0128428731113672,0.0,0.0,0.0,-0.0074223359115421,60.0,-23.58654022216797,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,9.337163646705449e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,9.8324722785037e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,7.262238068506122e-05,290.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,9.832484647631644e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,0.0004664101579692,288.7873229980469,294.1499938964844,252.0500030517578,251.48211669921875,252.5763702392578,252.0500030517578,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638595704479485e-09,0.000994861475192,-0.0128428731113672,0.0,0.0,0.0,-0.0074223359115421,60.0,-23.58654022216797,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,9.33894407353364e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.834347292780876e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,7.263622683240101e-05,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.000466499099275,288.7714233398437,294.1499938964844,252.0500030517578,251.4796905517578,252.567138671875,252.0500030517578,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860373855878615e-09,0.0009950511157512,-0.0129009746015071,0.0,0.0,0.0,-0.0074333301745355,60.0,-23.57923889160156,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,9.33894407353364e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.834347292780876e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.131103515625,0.0,0.0,7.263622683240101e-05,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000366210937,0.0,0.0,9.83435893431306e-05,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.000466499099275,288.7714233398437,294.1499938964844,252.0500030517578,251.4796905517578,252.567138671875,252.0500030517578,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860373855878615e-09,0.0009950511157512,-0.0129009746015071,0.0,0.0,0.0,-0.0074333301745355,60.0,-23.57923889160156,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,9.339887037640436e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.835340460995212e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.123291015625,0.0,0.0,7.26435609976761e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,9.835352102527396e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0004665462183766,288.7634582519531,294.1499938964844,252.0500030517578,251.4784545898437,252.5625762939453,252.0500030517578,286.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391551315784,60.0,-23.575727462768555,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,9.340860560769217e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,9.83636564342305e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,7.265113526955247e-05,290.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,9.836378012550996e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,0.0004665948508772,288.7554931640625,294.1499938964844,252.0500030517578,251.47720336914065,252.55807495117188,252.0500030517578,286.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57229423522949,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.342902922071517e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,9.838516416493805e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.266701868502423e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,0.0004666968889068,288.7395324707031,294.1499938964844,252.0500030517578,251.4747009277344,252.5491485595703,252.0500030517578,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.565650939941406,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,9.342902922071517e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,9.838516416493805e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,7.266701868502423e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566772460937,0.0,0.0,0.0004666968889068,288.7395324707031,294.1499938964844,252.0500030517578,251.4747009277344,252.5491485595703,252.0500030517578,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.565650939941406,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.345055877929552e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,9.840783604886384e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,7.268376066349447e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,9.840795246418566e-05,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0004668044275604,288.7235412597656,294.1499938964844,252.0500030517578,251.47218322753903,252.5403747558593,252.0500030517578,286.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.559289932250977,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.345055877929552e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,9.840783604886384e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,7.268376066349447e-05,290.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,9.840795246418566e-05,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14031982421875,0.0,0.0,0.0004668044275604,288.7235412597656,294.1499938964844,252.0500030517578,251.47218322753903,252.5403747558593,252.0500030517578,286.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.559289932250977,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.347324521513656e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,9.84317302936688e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,7.270141213666648e-05,290.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.843184670899063e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,0.0004669177578762,288.7075500488281,294.1499938964844,252.0500030517578,251.46969604492188,252.53175354003903,252.0500030517578,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55325508117676,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.347324521513656e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,9.84317302936688e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,7.270141213666648e-05,290.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.843184670899063e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,0.0004669177578762,288.7075500488281,294.1499938964844,252.0500030517578,251.46969604492188,252.53175354003903,252.0500030517578,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55325508117676,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,9.34969721129164e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.845672320807353e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,7.271986396517605e-05,290.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0004670362977776,288.6915283203125,294.1499938964844,252.0500030517578,251.4672698974609,252.52330017089844,252.0500030517578,286.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54748916625977,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,9.34969721129164e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.845672320807353e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,7.271986396517605e-05,290.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,9.845683234743774e-05,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,0.0004670362977776,288.6915283203125,294.1499938964844,252.0500030517578,251.4672698974609,252.52330017089844,252.0500030517578,286.6485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54748916625977,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,9.350920299766584e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,9.846959437709302e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.272937364177778e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,9.846970351645724e-05,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0004670973576139,288.6835021972656,294.1499938964844,252.0500030517578,251.4660797119141,252.5191345214844,252.0500030517578,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54470443725586,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.352167398901656e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.848272748058662e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,7.273907249327749e-05,290.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,9.848284389590845e-05,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,0.0004671596689149,288.67547607421875,294.1499938964844,252.0500030517578,251.4649200439453,252.51499938964844,252.0500030517578,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.541980743408203,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,9.354731446364896e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.850972855929284e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,7.275901589309797e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0004672877548728,288.659423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5068359375,252.0500030517578,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53670692443848,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,9.354731446364896e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.850972855929284e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.021240234375,0.0,0.0,7.275901589309797e-05,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,9.850983769865708e-05,291.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,0.0004672877548728,288.659423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.5068359375,252.0500030517578,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53670692443848,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,7.277959230123088e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004674199153669,288.6433410644531,294.1499938964844,252.0500030517578,251.4605407714844,252.49880981445312,252.0500030517578,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53164863586425,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0034484863281,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,7.277959230123088e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,9.853769734036176e-05,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004674199153669,288.6433410644531,294.1499938964844,252.0500030517578,251.4605407714844,252.49880981445312,252.0500030517578,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53164863586425,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,9.360101830679925e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,9.85662845778279e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,7.2800787165761e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0004675560339819,288.6272277832031,294.1499938964844,252.0500030517578,251.4585723876953,252.4909210205078,252.0500030517578,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.52680015563965,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,9.360101830679925e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,9.85662845778279e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,7.2800787165761e-05,290.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618835449219,0.0,0.0,9.856639371719211e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04180908203125,0.0,0.0,0.0004675560339819,288.6272277832031,294.1499938964844,252.0500030517578,251.4585723876953,252.4909210205078,252.0500030517578,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.52680015563965,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,9.3628914328292e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,9.859566489467396e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,7.282248407136649e-05,290.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.85957740340382e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0004676953831221,288.6111145019531,294.1499938964844,252.0500030517578,251.456771850586,252.4831695556641,252.0500030517578,286.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.522125244140625,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718933105469,0.0,0.0,9.3628914328292e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,9.859566489467396e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,7.282248407136649e-05,290.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,9.85957740340382e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0004676953831221,288.6111145019531,294.1499938964844,252.0500030517578,251.456771850586,252.4831695556641,252.0500030517578,286.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.522125244140625,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,9.364310244563968e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144897460937,0.0,0.0,9.86106097116135e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,7.28335216990672e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,9.86107115750201e-05,291.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,0.0004677662800531,288.6030578613281,294.1499938964844,252.0500030517578,251.4559631347656,252.47935485839844,252.0500030517578,286.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.519853591918945,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,9.36574360821396e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,9.862570004770532e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,7.284466846613213e-05,290.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.862580191111192e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,0.0004678378463722,288.594970703125,294.1499938964844,252.0500030517578,251.4552001953125,252.4755706787109,252.0500030517578,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51761817932129,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.368647442897782e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,9.865628089755774e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,7.286725303856656e-05,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.865638276096432e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,0.0004679829289671,288.57879638671875,294.1499938964844,252.0500030517578,251.453842163086,252.4680938720703,252.0500030517578,286.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.51325225830078,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,9.368647442897782e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,9.865628089755774e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,7.286725303856656e-05,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,9.865638276096432e-05,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924011230469,0.0,0.0,0.0004679829289671,288.57879638671875,294.1499938964844,252.0500030517578,251.453842163086,252.4680938720703,252.0500030517578,286.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.51325225830078,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.8687298304867e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,7.289016502909362e-05,290.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,9.86874001682736e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0004681300779338,288.5626220703125,294.1499938964844,252.0500030517578,251.45274353027344,252.4607391357422,252.0500030517578,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50900077819824,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244079589844,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,9.8687298304867e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,7.289016502909362e-05,290.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,9.86874001682736e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0004681300779338,288.5626220703125,294.1499938964844,252.0500030517578,251.45274353027344,252.4607391357422,252.0500030517578,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50900077819824,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.374573710374534e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,9.87186940619722e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,7.291334623005241e-05,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.87187886494212e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0004682789731305,288.5464172363281,294.1499938964844,252.0500030517578,251.4519195556641,252.4535217285156,252.0500030517578,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50484848022461,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.374573710374534e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86114501953125,0.0,0.0,9.87186940619722e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104309082031,0.0,0.0,7.291334623005241e-05,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.87187886494212e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0004682789731305,288.5464172363281,294.1499938964844,252.0500030517578,251.4519195556641,252.4535217285156,252.0500030517578,286.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50484848022461,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
