time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,9.377578680869192e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,7.293671660590917e-05,290.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0004684290615841,288.5302124023437,294.1499938964844,252.0500030517578,251.451416015625,252.4464263916016,252.0500030517578,286.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.500768661499023,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,9.377578680869192e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8458557128906,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,7.293671660590917e-05,290.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0004684290615841,288.5302124023437,294.1499938964844,252.0500030517578,251.451416015625,252.4464263916016,252.0500030517578,286.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.500768661499023,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,9.379088442074136e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,9.876623516902328e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,7.294846000149846e-05,290.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,9.876632975647226e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0004685044987127,288.5220947265625,294.1499938964844,252.0500030517578,251.45127868652344,252.4429168701172,252.0500030517578,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.498750686645508,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.380600386066362e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,9.878216224024072e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,7.29602252249606e-05,290.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.878225682768972e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,0.0004685800231527,288.5139465332031,294.1499938964844,252.0500030517578,251.45123291015625,252.439453125,252.0500030517578,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.49674224853516,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,9.383628639625384e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,9.881404548650607e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,7.298377749975771e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004687313048634,288.4977111816406,294.1499938964844,252.0500030517578,251.451416015625,252.43258666992188,252.0500030517578,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49274444580078,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,9.383628639625384e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,9.881404548650607e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626403808594,0.0,0.0,7.298377749975771e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.881414734991267e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,0.0004687313048634,288.4977111816406,294.1499938964844,252.0500030517578,251.451416015625,252.43258666992188,252.0500030517578,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49274444580078,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,9.386695455759764e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,7.3007628088817e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218078613281,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,0.0004688844783231,288.4814147949219,294.1499938964844,252.0500030517578,251.4519958496093,252.42584228515625,252.0499267578125,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48898124694824,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,9.386695455759764e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,7.3007628088817e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218078613281,0.0,0.0,9.884643804980442e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,0.0004688844783231,288.4814147949219,294.1499938964844,252.0500030517578,251.4519958496093,252.42584228515625,252.0499267578125,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48898124694824,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,9.389877959620208e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,9.887984924716876e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,7.303238089662045e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,9.887994383461772e-05,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0004690434434451,288.4651184082031,294.1499938964844,252.0480499267578,251.4509429931641,252.419189453125,252.0496368408203,286.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4858512878418,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,9.389877959620208e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,9.887984924716876e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306884765625,0.0,0.0,7.303238089662045e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,9.887994383461772e-05,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0004690434434451,288.4651184082031,294.1499938964844,252.0480499267578,251.4509429931641,252.419189453125,252.0496368408203,286.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4858512878418,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,9.393438813276588e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,9.891735680866988e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,7.306008046725765e-05,290.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,9.891745139611884e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0004692213551606,288.4488220214844,294.1499938964844,252.0423583984375,251.4464111328125,252.41256713867188,252.04837036132807,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008562821894,-0.0146794551983475,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48547744750977,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,9.393438813276588e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,9.891735680866988e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,7.306008046725765e-05,290.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,9.891745139611884e-05,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0004692213551606,288.4488220214844,294.1499938964844,252.0423583984375,251.4464111328125,252.41256713867188,252.04837036132807,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008562821894,-0.0146794551983475,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48547744750977,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.395313827553764e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,9.893710375763476e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,7.307466148631647e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.893719106912612e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,0.0004693150112871,288.4406433105469,294.1499938964844,252.03819274902344,251.4429168701172,252.4092559814453,252.0471954345703,286.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988275209034555e-09,0.0010010559344664,-0.0147406449541449,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.48639869689941,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79693603515625,0.0,0.0,9.397247049491853e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,9.895746188703924e-05,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,7.308970089070499e-05,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,9.895755647448824e-05,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0004694115777965,288.4324645996094,294.1499938964844,252.033203125,251.4386444091797,252.40591430664065,252.04559326171875,286.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.4880485534668,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,9.40124155022204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.899951692204922e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,7.312076195375994e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0004696111136581,288.4161376953125,294.1499938964844,252.0208435058593,251.4279022216797,252.399169921875,252.04112243652344,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.49326515197754,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,9.40124155022204e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.899951692204922e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826232910156,0.0,0.0,7.312076195375994e-05,290.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75897216796875,0.0,0.0,9.89996115094982e-05,291.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,0.0004696111136581,288.4161376953125,294.1499938964844,252.0208435058593,251.4279022216797,252.399169921875,252.04112243652344,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.49326515197754,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.904260514304042e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,7.315258699236438e-05,290.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81036376953125,0.0,0.0,0.0004698154807556,288.3997497558594,294.1499938964844,252.00555419921875,251.41444396972656,252.39227294921875,252.03439331054688,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.501089096069336,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,9.904260514304042e-05,290.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665710449219,0.0,0.0,7.315258699236438e-05,290.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81036376953125,0.0,0.0,0.0004698154807556,288.3997497558594,294.1499938964844,252.00555419921875,251.41444396972656,252.39227294921875,252.03439331054688,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.501089096069336,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,9.409650374436752e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.908807260217144e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75048828125,0.0,0.0,7.318616553675383e-05,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0004700311692431,288.38336181640625,294.1499938964844,251.9875946044922,251.39849853515625,252.3851928710937,252.0253143310547,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.51129150390625,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,9.409650374436752e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.908807260217144e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75048828125,0.0,0.0,7.318616553675383e-05,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274169921875,0.0,0.0,9.908815991366282e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,0.0004700311692431,288.38336181640625,294.1499938964844,251.9875946044922,251.39849853515625,252.3851928710937,252.0253143310547,286.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.51129150390625,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,9.414833766641097e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,9.914265683619304e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,7.322648161789402e-05,290.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,0.0004702901060227,288.366943359375,294.1499938964844,251.9672393798828,251.3803100585937,252.37789916992188,252.01388549804688,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.524547576904297,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,9.414833766641097e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,9.914265683619304e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344055175781,0.0,0.0,7.322648161789402e-05,290.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.914274414768444e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,0.0004702901060227,288.366943359375,294.1499938964844,251.9672393798828,251.3803100585937,252.37789916992188,252.01388549804688,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.524547576904297,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247009277344,0.0,0.0,9.417876572115348e-05,290.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,9.917470015352592e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7263488769531,0.0,0.0,7.325014303205535e-05,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,9.917478746501728e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687683105469,0.0,0.0,0.0004704420571215,288.3587341308594,294.1499938964844,251.9562530517578,251.37046813964844,252.3741455078125,252.0073089599609,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.532712936401367,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,9.42088881856762e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,9.920641605276614e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,7.327357889153063e-05,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0,9.920650336425751e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604675292969,0.0,0.0,0.0004705925530288,288.3505249023437,294.1499938964844,251.9447631835937,251.3601531982422,252.37033081054688,252.00010681152344,286.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.54158973693848,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.425540338270366e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.925540507538244e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,7.330975495278835e-05,290.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,9.92554923868738e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,0.0004708249180112,288.3340759277344,294.1499938964844,251.9203948974609,251.33827209472656,252.36248779296875,251.9840240478516,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55902862548828,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.425540338270366e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.925540507538244e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,7.330975495278835e-05,290.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,9.92554923868738e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437744140625,0.0,0.0,0.0004708249180112,288.3340759277344,294.1499938964844,251.9203948974609,251.33827209472656,252.36248779296875,251.9840240478516,286.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364841542705335e-09,0.0010042759822681,-0.0157270859926939,0.0,0.0,0.0,-0.007968139834702,60.0,-23.55902862548828,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,9.427549230167642e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,9.927656356012449e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,7.332538370974362e-05,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,9.927664359565824e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,0.0004709252680186,288.3175964355469,294.1499938964844,251.8944396972656,251.3148956298828,252.3542938232422,251.96563720703125,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.572725296020508,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,9.427549230167642e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,9.927656356012449e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,7.332538370974362e-05,289.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,9.927664359565824e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,0.0004709252680186,288.3175964355469,294.1499938964844,251.8944396972656,251.3148956298828,252.3542938232422,251.96563720703125,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868634215645e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.572725296020508,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.926936763804406e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697998046875,0.0,0.0,7.332006498472765e-05,289.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,0.0004708911583293,288.3011169433594,294.1499938964844,251.86715698242188,251.2902984619141,252.3457794189453,251.94537353515625,286.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58112525939941,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.926936763804406e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697998046875,0.0,0.0,7.332006498472765e-05,289.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.926945494953544e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,0.0004708911583293,288.3011169433594,294.1499938964844,251.86715698242188,251.2902984619141,252.3457794189453,251.94537353515625,286.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58112525939941,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.423086157767102e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,9.922956087393686e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.329066284000874e-05,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,9.922964090947062e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,0.0004707023035734,288.2846374511719,294.1499938964844,251.8388061523437,251.26470947265625,252.3369140625,251.9235076904297,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.583208084106445,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.652099609375,0.0,0.0,9.423086157767102e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,9.922956087393686e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.329066284000874e-05,289.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,9.922964090947062e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,0.0004707023035734,288.2846374511719,294.1499938964844,251.8388061523437,251.26470947265625,252.3369140625,251.9235076904297,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.583208084106445,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440124511719,0.0,0.0,9.420132846571504e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,9.919846343109384e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,7.326769264182076e-05,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.91985434666276e-05,291.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854248046875,0.0,0.0,0.0004705548053607,288.2763977050781,294.1499938964844,251.8243103027344,251.2516326904297,252.3323669433593,251.9120941162109,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.581832885742188,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,9.416771354153752e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976257324219,0.0,0.0,9.916307317325844e-05,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,7.324155740207061e-05,289.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,9.91631532087922e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6770935058594,0.0,0.0,0.0004703869053628,288.2681579589844,294.1499938964844,251.8096466064453,251.2384033203125,252.3277282714844,251.90040588378903,286.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.579177856445312,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,9.909544314723462e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,7.319160795304924e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.0004700661229435,288.25164794921875,294.1499938964844,251.7799530029297,251.21160888671875,252.3181610107422,251.87619018554688,286.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.572484970092773,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197814941406,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819396972656,0.0,0.0,9.909544314723462e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,7.319160795304924e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004333496094,0.0,0.0,9.909552318276836e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.0004700661229435,288.25164794921875,294.1499938964844,251.7799530029297,251.21160888671875,252.3181610107422,251.87619018554688,286.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.572484970092773,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,9.40504760365002e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,7.315036782529205e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845031738281,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,0.0004698012780863,288.23516845703125,294.1499938964844,251.75,251.18458557128903,252.30825805664065,251.85104370117188,286.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56696128845215,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,9.40504760365002e-05,290.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,7.315036782529205e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845031738281,0.0,0.0,9.903968748403712e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,0.0004698012780863,288.23516845703125,294.1499938964844,251.75,251.18458557128903,252.30825805664065,251.85104370117188,286.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56696128845215,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,9.399645205121487e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,9.898272401187568e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,7.310834917007014e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,9.898279677145184e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,0.0004695314273703,288.2186889648437,294.1499938964844,251.7200469970703,251.1575927734375,252.2980194091797,251.82516479492188,286.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.5622501373291,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
