time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,9.399645205121487e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,9.898272401187568e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,7.310834917007014e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,9.898279677145184e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,0.0004695314273703,288.2186889648437,294.1499938964844,251.7200469970703,251.1575927734375,252.2980194091797,251.82516479492188,286.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.5622501373291,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,9.393961227033289e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.89228647085838e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.306414045160636e-05,289.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104431152344,0.0,0.0,0.0004692474904004,288.20220947265625,294.1499938964844,251.6903533935547,251.130859375,252.2874450683593,251.7987518310547,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55711555480957,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,9.393961227033289e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.89228647085838e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,7.306414045160636e-05,289.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,9.892294474411756e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104431152344,0.0,0.0,0.0004692474904004,288.20220947265625,294.1499938964844,251.6903533935547,251.130859375,252.2874450683593,251.7987518310547,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.55711555480957,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.563232421875,0.0,0.0,9.391030471306294e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,9.889200737234204e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,7.304134487640113e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.88920874078758e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,0.0004691010981332,288.1939697265625,294.1499938964844,251.6756896972656,251.11769104003903,252.2820281982422,251.78543090820312,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.554243087768555,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,9.388045145897196e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191345214844,0.0,0.0,9.886057523544878e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565795898437,0.0,0.0,7.301812729565427e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,9.886064799502492e-05,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0004689519992098,288.18572998046875,294.1499938964844,251.66119384765625,251.1046600341797,252.27651977539065,251.7720489501953,286.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.551137924194336,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.879648132482544e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,7.297078991541639e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0004686479805968,288.16925048828125,294.1499938964844,251.63284301757807,251.0792388916016,252.2653045654297,251.7453155517578,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54419136047364,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389709472656,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.879648132482544e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,7.297078991541639e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,9.879655408440158e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5771484375,0.0,0.0,0.0004686479805968,288.16925048828125,294.1499938964844,251.63284301757807,251.0792388916016,252.2653045654297,251.7453155517578,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54419136047364,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,9.375783702125771e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,9.873144881566986e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.292275404324755e-05,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048522949219,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.000468339479994,288.1527709960937,294.1499938964844,251.6055603027344,251.0548553466797,252.25379943847656,251.71876525878903,286.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53629493713379,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228271484375,0.0,0.0,9.375783702125771e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,9.873144881566986e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52423095703125,0.0,0.0,7.292275404324755e-05,289.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048522949219,0.0,0.0,9.8731521575246e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.000468339479994,288.1527709960937,294.1499938964844,251.6055603027344,251.0548553466797,252.25379943847656,251.71876525878903,286.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53629493713379,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47198486328125,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.508056640625,0.0,0.0,7.287460175575688e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.866632899502292e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,0.0004680302226915,288.13629150390625,294.1499938964844,251.57960510253903,251.03173828125,252.24205017089844,251.69256591796875,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.52749252319336,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47198486328125,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.508056640625,0.0,0.0,7.287460175575688e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.866632899502292e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438842773437,0.0,0.0,0.0004680302226915,288.13629150390625,294.1499938964844,251.57960510253903,251.03173828125,252.24205017089844,251.69256591796875,286.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.52749252319336,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.363477875012904e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562683105469,0.0,0.0,9.860187128651889e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,7.282704609679058e-05,289.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729919433594,0.0,0.0,9.8601944046095e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,0.0004677248361986,288.11981201171875,294.1499938964844,251.55523681640625,251.0101623535156,252.2300720214844,251.66700744628903,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51771545410156,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.363477875012904e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4562683105469,0.0,0.0,9.860187128651889e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,7.282704609679058e-05,289.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729919433594,0.0,0.0,9.8601944046095e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,0.0004677248361986,288.11981201171875,294.1499938964844,251.55523681640625,251.0101623535156,252.2300720214844,251.66700744628903,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.51771545410156,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,9.360462718177588e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.857011900749058e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.280359568540007e-05,289.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,9.857019176706672e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189819335937,0.0,0.0,0.0004675741947721,288.111572265625,294.1499938964844,251.5437469482422,251.00003051757807,252.22401428222656,251.654525756836,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51249313354492,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743347167969,0.0,0.0,9.357511589769274e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,9.85390433925204e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,7.278064003912732e-05,289.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.853911615209654e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0004674267838709,288.1033630371094,294.1499938964844,251.5327606201172,250.9903717041016,252.2179107666016,251.64230346679688,286.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50703811645508,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,9.351817425340414e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.84790749498643e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,7.273635128512979e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0004671423521358,288.0868835449219,294.1499938964844,251.5124053955078,250.9726104736328,252.20558166503903,251.61868286132807,286.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.495500564575195,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,9.351817425340414e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247741699219,0.0,0.0,9.84790749498643e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,7.273635128512979e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,9.847914770944044e-05,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0004671423521358,288.0868835449219,294.1499938964844,251.5124053955078,250.9726104736328,252.20558166503903,251.61868286132807,286.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.495500564575195,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,9.346431033918634e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,9.842235886026174e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,7.269446359714493e-05,289.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0004668732872232,288.0704040527344,294.1499938964844,251.49444580078125,250.9571533203125,252.19317626953125,251.5962371826172,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48319625854492,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,9.346431033918634e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,9.842235886026174e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,7.269446359714493e-05,289.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,9.842243161983788e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0004668732872232,288.0704040527344,294.1499938964844,251.49444580078125,250.9571533203125,252.19317626953125,251.5962371826172,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.48319625854492,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,9.341482655145228e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.837024845182896e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,7.26559737813659e-05,289.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0004666261083912,288.053955078125,294.1499938964844,251.47915649414065,250.9442443847656,252.18069458007807,251.57530212402344,285.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47008514404297,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,9.341482655145228e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932800292969,0.0,0.0,9.837024845182896e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,7.26559737813659e-05,289.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.837031393544748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0004666261083912,288.053955078125,294.1499938964844,251.47915649414065,250.9442443847656,252.18069458007807,251.57530212402344,285.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532192350427e-09,0.0009953206172212,-0.0129834851250052,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.47008514404297,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.832330397330225e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,7.26212965673767e-05,289.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.832336945692076e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442749023437,0.0,0.0,0.0004664034058805,288.0374755859375,294.1499938964844,251.466796875,250.93414306640625,252.1682281494141,251.5557098388672,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.45630645751953,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40972900390625,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775329589844,0.0,0.0,9.832330397330225e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,7.26212965673767e-05,289.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,9.832336945692076e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442749023437,0.0,0.0,0.0004664034058805,288.0374755859375,294.1499938964844,251.466796875,250.93414306640625,252.1682281494141,251.5557098388672,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619877344284305e-09,0.0009948456427082,-0.0128379687666893,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.45630645751953,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.334992500953376e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3696594238281,0.0,0.0,9.830191265791656e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029235839844,0.0,0.0,7.26054931874387e-05,289.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3852844238281,0.0,0.0,9.830197814153507e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0004663019499275,288.0292358398437,294.1499938964844,251.46180725097656,250.93020629882807,252.16200256347656,251.5467071533203,285.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716567367315,0.0,0.0,0.0,-0.00740886060521,60.0,-23.449079513549805,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,9.333126217825338e-05,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.828226029640064e-05,290.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39483642578125,0.0,0.0,7.259098492795601e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.0,0.0,9.828232578001916e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0004662087303586,288.02099609375,294.1499938964844,251.4576416015625,250.9270782470703,252.15579223632807,251.5382232666016,285.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.441665649414062,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.329896420240402e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,9.824824519455432e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,7.256586104631424e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,9.824831067817286e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111022949219,0.0,0.0,0.0004660473787225,288.0045471191406,294.1499938964844,251.4519500732422,250.9233245849609,252.1434631347656,251.5227203369141,285.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731801065102445e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.426326751708984,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.329896420240402e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,9.824824519455432e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,7.256586104631424e-05,289.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,9.824831067817286e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111022949219,0.0,0.0,0.0004660473787225,288.0045471191406,294.1499938964844,251.4519500732422,250.9233245849609,252.1434631347656,251.5227203369141,285.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731801065102445e-09,0.0009940862655639,-0.012605307623744,0.0,0.0,0.0,-0.0073773828335106,60.0,-23.426326751708984,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,9.82209385256283e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,7.254568481585011e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.822100400924684e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,0.0004659178375732,287.9880676269531,294.1499938964844,251.4499969482422,250.9231414794922,252.1312866210937,251.50962829589844,285.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.41020393371582,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612365722656,0.0,0.0,9.327303268946709e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,9.82209385256283e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,7.254568481585011e-05,289.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453674316406,0.0,0.0,9.822100400924684e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,0.0004659178375732,287.9880676269531,294.1499938964844,251.4499969482422,250.9231414794922,252.1312866210937,251.50962829589844,285.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140866399244714e-09,0.0009938098955899,-0.0125206504017114,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.41020393371582,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,9.325312566943468e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,9.819997649174184e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,7.253020885400474e-05,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293762207031,0.0,0.0,9.820004197536036e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0004658183897845,287.9715881347656,294.1499938964844,251.4499969482422,250.92486572265625,252.1193389892578,251.49899291992188,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065349142218e-09,0.0009935977868735,-0.0124556748196482,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.393770217895508,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,9.325312566943468e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144226074219,0.0,0.0,9.819997649174184e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462829589844,0.0,0.0,7.253020885400474e-05,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293762207031,0.0,0.0,9.820004197536036e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779296875,0.0,0.0,0.0004658183897845,287.9715881347656,294.1499938964844,251.4499969482422,250.92486572265625,252.1193389892578,251.49899291992188,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116065349142218e-09,0.0009935977868735,-0.0124556748196482,0.0,0.0,0.0,-0.0073490682989358,60.0,-23.393770217895508,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.818278340389952e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,7.251750503201038e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,9.818284888751803e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,0.0004657368408516,287.9551086425781,294.1499938964844,251.4499969482422,250.9266662597656,252.10760498046875,251.49024963378903,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095721178349777e-09,0.0009934237459674,-0.012402375228703,0.0,0.0,0.0,-0.007338982541114,60.0,-23.377817153930664,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.328857421875,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,9.818278340389952e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,7.251750503201038e-05,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133850097656,0.0,0.0,9.818284888751803e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3613586425781,0.0,0.0,0.0004657368408516,287.9551086425781,294.1499938964844,251.4499969482422,250.9266662597656,252.10760498046875,251.49024963378903,285.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095721178349777e-09,0.0009934237459674,-0.012402375228703,0.0,0.0,0.0,-0.007338982541114,60.0,-23.377817153930664,-0.0,-6.72872886298137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.32300099520944e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.817563113756478e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,7.25122299627401e-05,289.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,9.81756966211833e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3530578613281,0.0,0.0,0.0004657029348891,287.9468688964844,294.1499938964844,251.4499969482422,250.92759704589844,252.1018218994141,251.486572265625,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087263499348182e-09,0.0009933514520525,-0.0123802172020077,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.37018203735352,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31268310546875,0.0,0.0,9.3224058218766e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.816936653805897e-05,290.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,7.250759517773986e-05,289.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,9.81694320216775e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447570800781,0.0,0.0,0.0004656732198782,287.9386291503906,294.1499938964844,251.4499969482422,250.9285430908203,252.0960998535156,251.4832305908203,285.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.36275291442871,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,9.321465040557086e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,9.815946395974606e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,7.25002828403376e-05,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,9.81595294433646e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32818603515625,0.0,0.0,0.0004656262462958,287.9221496582031,294.1499938964844,251.4499969482422,250.9304962158203,252.08477783203125,251.4773864746093,285.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.348487854003903,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,9.321465040557086e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,9.815946395974606e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29766845703125,0.0,0.0,7.25002828403376e-05,289.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,9.81595294433646e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32818603515625,0.0,0.0,0.0004656262462958,287.9221496582031,294.1499938964844,251.4499969482422,250.9304962158203,252.08477783203125,251.4773864746093,285.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681299157417925e-09,0.0009931878885254,-0.0123300896957516,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.348487854003903,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.815254452405496e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,7.249517511809245e-05,289.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004655934171751,287.9056701660156,294.1499938964844,251.4499969482422,250.9324951171875,252.0736541748047,251.4725799560547,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33500289916992,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,9.815254452405496e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,7.249517511809245e-05,289.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,9.81526100076735e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004655934171751,287.9056701660156,294.1499938964844,251.4499969482422,250.9324951171875,252.0736541748047,251.4725799560547,285.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33500289916992,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
