time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.320441313320772e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.814868099056184e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,7.249231566675007e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,9.814873919822276e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,0.0004655750817619,287.88916015625,294.1499938964844,251.4499969482422,250.9345703125,252.062728881836,251.46861267089844,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3222599029541,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640991210937,0.0,0.0,9.320441313320772e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.814868099056184e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,7.249231566675007e-05,289.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,9.814873919822276e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,0.0004655750817619,287.88916015625,294.1499938964844,251.4499969482422,250.9345703125,252.062728881836,251.46861267089844,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3222599029541,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.320308163296433e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,9.81472767307423e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,7.249128248076886e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,9.814734221436085e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,0.0004655684460885,287.8726501464844,294.1499938964844,251.4499969482422,250.93667602539065,252.051986694336,251.46533203125,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31015968322754,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,9.320308163296433e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,9.81472767307423e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,7.249128248076886e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,9.814734221436085e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,0.0004655684460885,287.8726501464844,294.1499938964844,251.4499969482422,250.93667602539065,252.051986694336,251.46533203125,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31015968322754,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.320334356743842e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.814755321713164e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24090576171875,0.0,0.0,7.249148620758206e-05,289.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253112792969,0.0,0.0,9.814761142479256e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,0.0004655697557609,287.8644104003906,294.1499938964844,251.4499969482422,250.937744140625,252.04669189453125,251.46392822265625,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.304363250732425,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,9.320411481894551e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,9.814836812438445e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,7.249208283610642e-05,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,9.814842633204536e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0004655735974665,287.85614013671875,294.1499938964844,251.4499969482422,250.93882751464844,252.0414428710937,251.4626617431641,285.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.2987003326416,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,9.815162047743796e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,7.249449117807671e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,0.0004655890224967,287.8396301269531,294.1499938964844,251.4499969482422,250.9410095214844,252.0310974121093,251.46046447753903,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.287784576416016,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,9.815162047743796e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,7.249449117807671e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,9.815167868509889e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,0.0004655890224967,287.8396301269531,294.1499938964844,251.4499969482422,250.9410095214844,252.0310974121093,251.46046447753903,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.287784576416016,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,7.249810732901096e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,0.0004656122473534,287.8231201171875,294.1499938964844,251.4499969482422,250.9432067871093,252.0209197998047,251.4586181640625,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.277286529541016,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,9.815651719691232e-05,290.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,7.249810732901096e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,9.815657540457325e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,0.0004656122473534,287.8231201171875,294.1499938964844,251.4499969482422,250.9432067871093,252.0209197998047,251.4586181640625,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.277286529541016,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.81631310423836e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,7.250298949657008e-05,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,9.816318925004452e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21197509765625,0.0,0.0,0.0004656436212826,287.8065795898437,294.1499938964844,251.4499969482422,250.9454345703125,252.0109405517578,251.4571228027344,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.26725196838379,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,9.321812831331044e-05,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.81631310423836e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,7.250298949657008e-05,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,9.816318925004452e-05,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21197509765625,0.0,0.0,0.0004656436212826,287.8065795898437,294.1499938964844,251.4499969482422,250.9454345703125,252.0109405517578,251.4571228027344,285.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.26725196838379,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.817085810936987e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.25086938473396e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.000465680292109,287.7900390625,294.1499938964844,251.4499969482422,250.9476776123047,252.0010986328125,251.4558563232422,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25750732421875,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16668701171875,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.817085810936987e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,7.25086938473396e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.81709163170308e-05,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,0.000465680292109,287.7900390625,294.1499938964844,251.4499969482422,250.9476776123047,252.0010986328125,251.4558563232422,285.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.25750732421875,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,9.322955156676473e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,9.817515820031986e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,7.2511873440817e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,9.817521640798076e-05,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,0.0004657006938941,287.7817687988281,294.1499938964844,251.4499969482422,250.94879150390625,251.9962615966797,251.455322265625,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.252758026123047,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,9.323383710579948e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.817966929404064e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,7.25152058294043e-05,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.817972750170156e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,0.0004657220852095,287.77349853515625,294.1499938964844,251.4499969482422,250.94992065429688,251.991455078125,251.454833984375,285.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.2480697631836,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.324289567302912e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.818920807447284e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,7.252224895637482e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.818926628213376e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004657673416659,287.7569274902344,294.1499938964844,251.4499969482422,250.9521484375,251.9819793701172,251.45399475097656,285.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23883819580078,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.324289567302912e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.818920807447284e-05,290.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,7.252224895637482e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,9.818926628213376e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004657673416659,287.7569274902344,294.1499938964844,251.4499969482422,250.9521484375,251.9819793701172,251.45399475097656,285.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23883819580078,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.819917613640428e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,7.252961222548038e-05,289.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,0.0004658146062865,287.7403869628906,294.1499938964844,251.4499969482422,250.9543914794922,251.97267150878903,251.4532928466797,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22974395751953,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.819917613640428e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.118896484375,0.0,0.0,7.252961222548038e-05,289.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.81992343440652e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,0.0004658146062865,287.7403869628906,294.1499938964844,251.4499969482422,250.9543914794922,251.97267150878903,251.4532928466797,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22974395751953,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.326200233772396e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.820933337323368e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.25371137377806e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.0004658628022298,287.72381591796875,294.1499938964844,251.4499969482422,250.95660400390625,251.96353149414065,251.4527282714844,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22073173522949,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.326200233772396e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.820933337323368e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.25371137377806e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.82093915808946e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.0004658628022298,287.72381591796875,294.1499938964844,251.4499969482422,250.95660400390625,251.96353149414065,251.4527282714844,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22073173522949,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,9.327157749794424e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,7.254455704241991e-05,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0004659106198232,287.7072448730469,294.1499938964844,251.4499969482422,250.9587860107422,251.9545440673828,251.4522399902344,285.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21173858642578,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,9.327157749794424e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,7.254455704241991e-05,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.821946878219023e-05,291.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,0.0004659106198232,287.7072448730469,294.1499938964844,251.4499969482422,250.9587860107422,251.9545440673828,251.4522399902344,285.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21173858642578,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.327625593869016e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.822434367379174e-05,290.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,7.2548195021227e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.822439460549504e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,0.0004659339901991,287.6989440917969,294.1499938964844,251.4499969482422,250.9598693847656,251.9501190185547,251.45204162597656,285.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.20722770690918,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.328080341219902e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.822913125390188e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,7.25517311366275e-05,289.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,9.822918218560515e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,0.0004659567202907,287.6906433105469,294.1499938964844,251.4499969482422,250.9609375,251.9457244873047,251.4518585205078,285.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.202695846557617,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.328943269792944e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.823821892496198e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,7.255844684550539e-05,289.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004659998230636,287.674072265625,294.1499938964844,251.4499969482422,250.9630584716797,251.93704223632807,251.45152282714844,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.193546295166016,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.328943269792944e-05,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.823821892496198e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,7.255844684550539e-05,289.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,9.823826985666528e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004659998230636,287.674072265625,294.1499938964844,251.4499969482422,250.9630584716797,251.93704223632807,251.45152282714844,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.193546295166016,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.82464334811084e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,7.256451499415562e-05,289.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.0004660387930925,287.657470703125,294.1499938964844,251.4499969482422,250.9651336669922,251.92852783203125,251.4512634277344,285.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18422508239746,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.82464334811084e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,7.256451499415562e-05,289.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02392578125,0.0,0.0,9.82464844128117e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.0004660387930925,287.657470703125,294.1499938964844,251.4499969482422,250.9651336669922,251.92852783203125,251.4512634277344,285.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18422508239746,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.330391185358168e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,9.825346933212133e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.256971002789214e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004660721751861,287.640869140625,294.1499938964844,251.4499969482422,250.9671630859375,251.920150756836,251.45103454589844,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.174659729003903,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.330391185358168e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,9.825346933212133e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.256971002789214e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.82535202638246e-05,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004660721751861,287.640869140625,294.1499938964844,251.4499969482422,250.9671630859375,251.920150756836,251.45103454589844,285.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.174659729003903,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.330919419880956e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.825903543969616e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,7.257382094394416e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,0.0004660985432565,287.624267578125,294.1499938964844,251.4499969482422,250.9691162109375,251.9119415283203,251.4508514404297,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.16478157043457,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.330919419880956e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.825903543969616e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,7.257382094394416e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.825908637139946e-05,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,0.0004660985432565,287.624267578125,294.1499938964844,251.4499969482422,250.9691162109375,251.9119415283203,251.4508514404297,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.16478157043457,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.331130422651768e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.826125460676848e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,7.257545803440735e-05,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.826129826251416e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0004661090788431,287.615966796875,294.1499938964844,251.4499969482422,250.97007751464844,251.9078826904297,251.4507751464844,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.159725189208984,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.331291948910804e-05,290.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.82629571808502e-05,289.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,7.25767167750746e-05,289.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.826300083659588e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,0.0004661171406041,287.607666015625,294.1499938964844,251.4499969482422,250.9710235595703,251.9038543701172,251.45071411132807,285.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.154556274414062,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.331467299489304e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,9.82647979981266e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.257807737914845e-05,289.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,9.82648489298299e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0004661259008571,287.5910339355469,294.1499938964844,251.4499969482422,250.97283935546875,251.8959350585937,251.4505920410156,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14387893676757,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,9.331467299489304e-05,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,9.82647979981266e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.257807737914845e-05,289.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,9.82648489298299e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0004661259008571,287.5910339355469,294.1499938964844,251.4499969482422,250.97283935546875,251.8959350585937,251.4505920410156,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14387893676757,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.826458699535578e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,7.257791730808094e-05,289.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,0.0004661249113269,287.5744323730469,294.1499938964844,251.4499969482422,250.97457885742188,251.8881378173828,251.4504852294922,285.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13275146484375,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
