time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.331446926807983e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.826458699535578e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,7.257791730808094e-05,289.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.826463792705908e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,0.0004661249113269,287.5744323730469,294.1499938964844,251.4499969482422,250.97457885742188,251.8881378173828,251.4504852294922,285.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13275146484375,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.331191540695728e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.826189489103854e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,7.257593097165227e-05,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0004661121347453,287.55780029296875,294.1499938964844,251.4499969482422,250.9762420654297,251.88047790527344,251.4503936767578,285.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12108993530273,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.331191540695728e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.826189489103854e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,7.257593097165227e-05,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.826194582274184e-05,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,0.0004661121347453,287.55780029296875,294.1499938964844,251.4499969482422,250.9762420654297,251.88047790527344,251.4503936767578,285.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12108993530273,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.33067567530088e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,7.257191464304924e-05,289.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004660863778553,287.5411682128906,294.1499938964844,251.4499969482422,250.9777984619141,251.8729553222656,251.4503326416016,285.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.108829498291016,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.33067567530088e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,7.257191464304924e-05,289.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91046142578125,0.0,0.0,9.825651068240404e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004660863778553,287.5411682128906,294.1499938964844,251.4499969482422,250.9777984619141,251.8729553222656,251.4503326416016,285.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.108829498291016,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.3303264293354e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.825278539210558e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,7.256920071085915e-05,289.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.825283632380888e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0004660689155571,287.5328674316406,294.1499938964844,251.4499969482422,250.97854614257807,251.8692321777344,251.45030212402344,285.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10249137878418,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,9.329872409580275e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.824801236391068e-05,289.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,7.256567187141627e-05,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.824805601965636e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,0.000466046272777,287.5245361328125,294.1499938964844,251.4499969482422,250.9792633056641,251.8655548095703,251.4502716064453,285.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09590530395508,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,9.328762826044112e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.823631990002468e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,7.255704258568585e-05,289.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.823637083172798e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.00046599082998,287.5079040527344,294.1499938964844,251.4499969482422,250.9806060791016,251.85826110839844,251.45022583007807,285.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.082273483276367,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,9.328762826044112e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.823631990002468e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,7.255704258568585e-05,289.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.823637083172798e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,0.00046599082998,287.5079040527344,294.1499938964844,251.4499969482422,250.9806060791016,251.85826110839844,251.45022583007807,285.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.082273483276367,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.050000000745058,9.327198495157064e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.050000000745058,9.82198544079438e-05,289.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.0,0.050000000745058,7.254487718455493e-05,289.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.050000000745058,9.821989806368948e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.050000000745058,0.0004659126861952,287.49127197265625,291.1499938964844,251.4499969482422,250.9818420410156,251.8511199951172,251.4501800537109,285.4169311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514147600721e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.06767845153809,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.050000000745058,9.327198495157064e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.050000000745058,9.82198544079438e-05,289.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.0,0.050000000745058,7.254487718455493e-05,289.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.050000000745058,9.821989806368948e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.050000000745058,0.0004659126861952,287.49127197265625,291.1499938964844,251.4499969482422,250.9818420410156,251.8511199951172,251.4501800537109,285.4169311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514147600721e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-23.06767845153809,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.6440533995628357,0.050000000745058,0.0408138483762741,290.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.6440533995628357,0.050000000745058,0.0429789423942565,290.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.6440533995628357,0.050000000745058,0.0317441038787364,289.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.6440533995628357,0.050000000745058,0.0429789461195468,290.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.6440533995628357,0.050000000745058,0.2038736045360565,285.89996337890625,291.1499938964844,251.4499969482422,250.9823608398437,275.2239074707031,281.9325561523437,285.1361694335937,1.0,0.1099034920334816,0.0,0.0,1.0,1.0,-0.4606894552707672,2.5586334118088416e-07,0.4606891870498657,-0.1621031612157821,0.0,0.0,0.0,9.419672012329102,60.0,-995.3818359375,-0.0,12.276166915893556,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6861572265625,291.1499938964844,251.4499969482422,250.9827575683593,278.80126953125,290.460693359375,284.184814453125,1.0,0.1210973113775253,0.1340357959270477,0.1340357959270477,1.0,1.0,-0.4820105135440826,0.0093375910073518,0.4726729393005371,-0.1380866169929504,0.0,0.0,0.0,12.504344940185549,60.0,-1641.031005859375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.977333185573577e-21,6.0747607003172326e-21,-2.0974275147436568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2626037597656,291.1499938964844,251.4499969482422,250.98318481445312,278.8832092285156,290.9151916503906,283.1340637207031,1.0,0.14060740172863,0.1146720126271247,0.1146720126271247,1.0,1.0,-0.4867499470710754,0.004943317733705,0.4818066358566284,-0.1435048133134842,0.0,0.0,1.0,20.01426887512207,60.0,-189.5622711181641,-6342.92333984375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54888916015625,306.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,2241.09912109375,18000.0,0.0,0.0,0.0045760185457766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801593244075775,0.2801603674888611,-1.04240746168216e-06,0.0,4.644076852855505e-06,0.0,0.0,5.151923656463623,0.0,0.0,0.0,0.2434187233448028,4.0,0.0,1.0
626640,290.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31396484375,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2626037597656,291.1499938964844,251.4499969482422,250.98318481445312,278.8832092285156,290.9151916503906,283.1340637207031,1.0,0.14060740172863,0.1146720126271247,0.1146720126271247,1.0,1.0,-0.4867499470710754,0.004943317733705,0.4818066358566284,-0.1435048133134842,0.0,0.0,1.0,20.01426887512207,60.0,-189.5622711181641,-6342.92333984375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54888916015625,306.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,2241.09912109375,18000.0,0.0,0.0,0.0045760185457766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801593244075775,0.2801603674888611,-1.04240746168216e-06,0.0,4.644076852855505e-06,0.0,0.0,5.151923656463623,0.0,0.0,0.0,0.2434187233448028,4.0,0.0,1.0
626700,289.9993591308594,297.1499938964844,293.1499938964844,0.00073538540164,-70.73182678222656,284.3935546875,0.549065113067627,0.050000000745058,0.0458191856741905,290.5328063964844,297.1499938964844,293.1499938964844,0.0005398316425271,-54.42303085327149,284.1125183105469,0.549065113067627,0.050000000745058,0.0482498109340667,290.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6830444335937,0.549065113067627,0.050000000745058,0.0356371439993381,289.7432556152344,297.1499938964844,293.1499938964844,0.0007436606683768,-75.32218933105469,284.3685913085937,0.549065113067627,0.050000000745058,0.0482498109340667,290.8938293457031,297.1499938964844,293.1499938964844,0.0006451255758292,-309.95428466796875,284.0594177246094,0.549065113067627,0.050000000745058,0.2288763225078582,283.6928100585937,291.1499938964844,251.4499969482422,250.9832305908203,278.8818664550781,290.8981628417969,284.3902893066406,1.0,0.1490157842636108,0.1011466681957244,0.1011466681957244,1.0,1.0,-0.4882122874259949,0.0025556972250342,0.485656589269638,-0.1462052762508392,0.0,0.0,1.0,23.68064308166504,60.0,2287.009521484375,-7557.90576171875,26.347713470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.940185546875,308.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,5281.701171875,19080.0,0.0,0.0,0.0235552210360765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319381833076477,0.7319426536560059,-4.44769102614373e-06,0.0,2.390555528108962e-05,0.0,0.0,63.86262130737305,0.0,0.0,0.0,0.5212616920471191,4.0,0.0,1.0
626760,290.00213623046875,297.1499938964844,293.1499938964844,0.0014160717837512,-130.34091186523438,287.0086364746094,0.5323299169540405,0.050000000745058,0.0459503605961799,290.5307922363281,297.1499938964844,293.1499938964844,0.0011273113777861,-109.26667022705078,286.57275390625,0.5323299169540405,0.050000000745058,0.0483879409730434,290.0336608886719,297.1499938964844,293.1499938964844,0.0009964981582015,-71.33910369873047,286.33251953125,0.5323299169540405,0.050000000745058,0.0357391685247421,289.7419738769531,297.1499938964844,293.1499938964844,0.0014919644454494,-144.61122131347656,287.09832763671875,0.5323299169540405,0.050000000745058,0.0483879409730434,290.89166259765625,297.1499938964844,293.1499938964844,0.0009924307232722,-456.2987976074219,286.3886108398437,0.5323299169540405,0.050000000745058,0.2295315563678741,285.1339416503906,291.1499938964844,251.4499969482422,250.983154296875,278.8883972167969,290.8917236328125,285.7991638183594,1.0,0.1565871387720108,0.088522233068943,0.088522233068943,0.9994457960128784,1.0,-0.4896100461483001,0.0012205861276015,0.4883894622325897,-0.1478423774242401,0.0,0.0,1.0,27.18819999694824,60.0,2855.23095703125,-7618.50732421875,29.382678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6324462890625,307.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,10159.6171875,19080.0,0.0,0.0,0.0423968620598316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0248833894729614,1.0248920917510986,-8.676051038492005e-06,0.0,4.302742308937013e-05,0.0,0.0,174.5785369873047,0.0,0.0,0.0,0.6869208216667175,4.0,0.0,1.0
626820,290.0389099121094,297.1499938964844,293.1499938964844,0.0025939834304153,-225.3666839599609,290.8106384277344,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5498962402344,297.1499938964844,293.1499938964844,0.0021461332216858,-196.4188842773437,290.1469116210937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.064453125,297.1499938964844,293.1499938964844,0.0022283687721937,-150.6282501220703,290.23004150390625,0.5095359086990356,0.050000000745058,0.035925205796957,289.76690673828125,297.1499938964844,293.1499938964844,0.0028043170459568,-256.4655456542969,291.1058959960937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9130554199219,297.1499938964844,293.1499938964844,0.0018596975132822,-807.418701171875,289.7357177734375,0.5095359086990356,0.050000000745058,0.2307263761758804,287.10577392578125,291.1499938964844,251.4499969482422,250.98269653320312,278.91925048828125,290.9082946777344,287.4579772949219,1.0,0.1694361567497253,0.0668535083532333,0.0668535083532333,0.99833744764328,1.0,-0.492158830165863,0.0002620295854285,0.4918968081474304,-0.1493540555238723,0.0,0.0,1.0,33.58461380004883,60.0,2400.612548828125,-7336.29052734375,34.96054458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6609802246094,306.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,15877.6953125,19080.0,0.0,0.0,0.0804081559181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281612753868103,1.2816263437271118,-1.3564989785663784e-05,0.0,8.160405559465289e-05,0.0,0.0,341.3363647460937,0.0,0.0,0.0,0.8430219888687134,4.0,0.0,1.0
626880,290.0389099121094,297.1499938964844,293.1499938964844,0.0025939834304153,-225.3666839599609,290.8106384277344,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5498962402344,297.1499938964844,293.1499938964844,0.0021461332216858,-196.4188842773437,290.1469116210937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.064453125,297.1499938964844,293.1499938964844,0.0022283687721937,-150.6282501220703,290.23004150390625,0.5095359086990356,0.050000000745058,0.035925205796957,289.76690673828125,297.1499938964844,293.1499938964844,0.0028043170459568,-256.4655456542969,291.1058959960937,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9130554199219,297.1499938964844,293.1499938964844,0.0018596975132822,-807.418701171875,289.7357177734375,0.5095359086990356,0.050000000745058,0.2307263761758804,287.10577392578125,291.1499938964844,251.4499969482422,250.98269653320312,278.91925048828125,290.9082946777344,287.4579772949219,1.0,0.1694361567497253,0.0668535083532333,0.0668535083532333,0.99833744764328,1.0,-0.492158830165863,0.0002620295854285,0.4918968081474304,-0.1493540555238723,0.0,0.0,1.0,33.58461380004883,60.0,2400.612548828125,-7336.29052734375,34.96054458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6609802246094,306.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,15877.6953125,19080.0,0.0,0.0,0.0804081559181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281612753868103,1.2816263437271118,-1.3564989785663784e-05,0.0,8.160405559465289e-05,0.0,0.0,341.3363647460937,0.0,0.0,0.0,0.8430219888687134,4.0,0.0,1.0
626940,290.0917053222656,297.1499938964844,293.1499938964844,0.0036242534406483,-301.3158874511719,293.4689025878906,0.4954168796539306,0.050000000745058,0.0463938154280185,290.5820007324219,297.1499938964844,293.1499938964844,0.00303511088714,-266.61376953125,292.6340026855469,0.4954168796539306,0.050000000745058,0.0488549210131168,290.1107177734375,297.1499938964844,293.1499938964844,0.0032770449761301,-212.3922882080078,292.9556579589844,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8094177246094,297.1499938964844,293.1499938964844,0.0039668437093496,-346.1436767578125,293.9329833984375,0.4954168796539306,0.050000000745058,0.0488549210131168,290.9507141113281,297.1499938964844,293.1499938964844,0.0026030871085822,-1085.81201171875,292.0247802734375,0.4954168796539306,0.050000000745058,0.2317467182874679,288.3465270996094,291.1499938964844,251.4499969482422,250.9818420410156,278.9602355957031,290.944091796875,288.6132507324219,1.0,0.1796170622110366,0.0498867332935333,0.0498867332935333,0.9972290396690368,1.0,-0.4943354725837707,6.199656490935013e-05,0.4942734837532043,-0.150023266673088,0.0,0.0,1.0,39.047176361083984,60.0,1796.833740234375,-7101.63330078125,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.502685546875,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.462890625,20160.0,0.0,0.0,0.1165194511413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656220436096191,1.3656374216079712,-1.5401632481371053e-05,0.0,0.0001182524283649,0.0,0.0,412.9562377929688,0.0,0.0,0.0,0.9089744091033936,4.0,0.0,1.0
627000,290.0917053222656,297.1499938964844,293.1499938964844,0.0036242534406483,-301.3158874511719,293.4689025878906,0.4954168796539306,0.050000000745058,0.0463938154280185,290.5820007324219,297.1499938964844,293.1499938964844,0.00303511088714,-266.61376953125,292.6340026855469,0.4954168796539306,0.050000000745058,0.0488549210131168,290.1107177734375,297.1499938964844,293.1499938964844,0.0032770449761301,-212.3922882080078,292.9556579589844,0.4954168796539306,0.050000000745058,0.0360840782523155,289.8094177246094,297.1499938964844,293.1499938964844,0.0039668437093496,-346.1436767578125,293.9329833984375,0.4954168796539306,0.050000000745058,0.0488549210131168,290.9507141113281,297.1499938964844,293.1499938964844,0.0026030871085822,-1085.81201171875,292.0247802734375,0.4954168796539306,0.050000000745058,0.2317467182874679,288.3465270996094,291.1499938964844,251.4499969482422,250.9818420410156,278.9602355957031,290.944091796875,288.6132507324219,1.0,0.1796170622110366,0.0498867332935333,0.0498867332935333,0.9972290396690368,1.0,-0.4943354725837707,6.199656490935013e-05,0.4942734837532043,-0.150023266673088,0.0,0.0,1.0,39.047176361083984,60.0,1796.833740234375,-7101.63330078125,39.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.502685546875,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.462890625,20160.0,0.0,0.0,0.1165194511413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656220436096191,1.3656374216079712,-1.5401632481371053e-05,0.0,0.0001182524283649,0.0,0.0,412.9562377929688,0.0,0.0,0.0,0.9089744091033936,4.0,0.0,1.0
627060,290.1485900878906,297.1499938964844,293.1499938964844,0.0045417272485792,-361.3025512695313,295.54656982421875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6182556152344,297.1499938964844,293.1499938964844,0.0038102422840893,-322.32684326171875,294.5832824707031,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1617736816406,297.1499938964844,293.1499938964844,0.0041990145109593,-261.1757202148437,295.0856628417969,0.4857245981693268,0.050000000745058,0.0362156219780445,289.85760498046875,297.1499938964844,293.1499938964844,0.0050305337645113,-417.41546630859375,296.1495361328125,0.4857245981693268,0.050000000745058,0.0490330196917057,290.9943542480469,297.1499938964844,293.1499938964844,0.0032325380016118,-1302.5631103515625,293.8033142089844,0.4857245981693268,0.050000000745058,0.2325915396213531,289.32501220703125,291.1499938964844,251.4499969482422,250.98062133789065,279.0037536621094,290.9871520996094,289.5413818359375,1.0,0.1875946074724197,0.0374348349869251,0.0374348349869251,0.9962005019187928,1.0,-0.4961376488208771,1.8843458747141995e-05,0.496118813753128,-0.1504488587379455,0.0,0.0,1.0,43.57011413574219,48.0,1354.5125732421875,-7021.2841796875,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04052734375,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19605.4140625,20160.0,0.0,0.0,0.1488635838031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241352081298828,1.42415189743042,-1.67497437359998e-05,0.0,0.000151077620103,0.0,0.0,468.3456726074219,0.0,0.0,0.0,0.9313026666641236,4.0,0.0,1.0
627120,290.1485900878906,297.1499938964844,293.1499938964844,0.0045417272485792,-361.3025512695313,295.54656982421875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6182556152344,297.1499938964844,293.1499938964844,0.0038102422840893,-322.32684326171875,294.5832824707031,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1617736816406,297.1499938964844,293.1499938964844,0.0041990145109593,-261.1757202148437,295.0856628417969,0.4857245981693268,0.050000000745058,0.0362156219780445,289.85760498046875,297.1499938964844,293.1499938964844,0.0050305337645113,-417.41546630859375,296.1495361328125,0.4857245981693268,0.050000000745058,0.0490330196917057,290.9943542480469,297.1499938964844,293.1499938964844,0.0032325380016118,-1302.5631103515625,293.8033142089844,0.4857245981693268,0.050000000745058,0.2325915396213531,289.32501220703125,291.1499938964844,251.4499969482422,250.98062133789065,279.0037536621094,290.9871520996094,289.5413818359375,1.0,0.1875946074724197,0.0374348349869251,0.0374348349869251,0.9962005019187928,1.0,-0.4961376488208771,1.8843458747141995e-05,0.496118813753128,-0.1504488587379455,0.0,0.0,1.0,43.57011413574219,48.0,1354.5125732421875,-7021.2841796875,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04052734375,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19605.4140625,20160.0,0.0,0.0,0.1488635838031768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241352081298828,1.42415189743042,-1.67497437359998e-05,0.0,0.000151077620103,0.0,0.0,468.3456726074219,0.0,0.0,0.0,0.9313026666641236,4.0,0.0,1.0
627180,290.2046203613281,297.1499938964844,293.1499938964844,0.0053869290277361,-409.39300537109375,297.2348022460937,0.4834259450435638,0.050000000745058,0.046605322510004,290.65460205078125,297.1499938964844,293.1499938964844,0.0045038233511149,-367.1946105957031,296.1715393066406,0.4834259450435638,0.050000000745058,0.0490776486694812,290.2124938964844,297.1499938964844,293.1499938964844,0.0050399261526763,-300.3589782714844,296.8164978027344,0.4834259450435638,0.050000000745058,0.0362485833466053,289.90576171875,297.1499938964844,293.1499938964844,0.0060459752567112,-474.9989318847656,297.95709228515625,0.4834259450435638,0.050000000745058,0.0490776486694812,291.038818359375,297.1499938964844,293.1499938964844,0.0037752585485577,-1473.923583984375,295.2418518066406,0.4834259450435638,0.050000000745058,0.2328032404184341,290.12921142578125,291.1499938964844,251.4499969482422,250.97906494140625,279.0415344238281,291.0317077636719,290.3095703125,1.0,0.1890516430139541,0.0285625625401735,0.0285625625401735,0.9951719641685486,1.0,-0.4965896010398865,7.5327643571654335e-06,0.4965820610523224,-0.150526151061058,0.0,0.0,1.0,44.70387649536133,36.0,1061.2996826171875,-7050.15185546875,44.79100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1387939453125,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19987.10546875,20160.0,0.0,0.0,0.1762853413820266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4379312992095947,1.4379483461380005,-1.7075837604352273e-05,0.0,0.0001789072121027,0.0,0.0,482.0891418457031,0.0,0.0,0.0,0.9396503567695618,4.0,0.0,1.0
627240,290.2046203613281,297.1499938964844,293.1499938964844,0.0053869290277361,-409.39300537109375,297.2348022460937,0.4834259450435638,0.050000000745058,0.046605322510004,290.65460205078125,297.1499938964844,293.1499938964844,0.0045038233511149,-367.1946105957031,296.1715393066406,0.4834259450435638,0.050000000745058,0.0490776486694812,290.2124938964844,297.1499938964844,293.1499938964844,0.0050399261526763,-300.3589782714844,296.8164978027344,0.4834259450435638,0.050000000745058,0.0362485833466053,289.90576171875,297.1499938964844,293.1499938964844,0.0060459752567112,-474.9989318847656,297.95709228515625,0.4834259450435638,0.050000000745058,0.0490776486694812,291.038818359375,297.1499938964844,293.1499938964844,0.0037752585485577,-1473.923583984375,295.2418518066406,0.4834259450435638,0.050000000745058,0.2328032404184341,290.12921142578125,291.1499938964844,251.4499969482422,250.97906494140625,279.0415344238281,291.0317077636719,290.3095703125,1.0,0.1890516430139541,0.0285625625401735,0.0285625625401735,0.9951719641685486,1.0,-0.4965896010398865,7.5327643571654335e-06,0.4965820610523224,-0.150526151061058,0.0,0.0,1.0,44.70387649536133,36.0,1061.2996826171875,-7050.15185546875,44.79100036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1387939453125,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19987.10546875,20160.0,0.0,0.0,0.1762853413820266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4379312992095947,1.4379483461380005,-1.7075837604352273e-05,0.0,0.0001789072121027,0.0,0.0,482.0891418457031,0.0,0.0,0.0,0.9396503567695618,4.0,0.0,1.0
627300,290.2311706542969,297.1499938964844,293.1499938964844,0.0057937488891184,-430.065185546875,297.972412109375,0.4846338331699371,0.050000000745058,0.046582993119955,290.6721496582031,297.1499938964844,293.1499938964844,0.0048291492275893,-386.500732421875,296.8658752441406,0.4846338331699371,0.050000000745058,0.0490541346371173,290.2369079589844,297.1499938964844,293.1499938964844,0.0054415729828178,-317.1916809082031,297.5718078613281,0.4846338331699371,0.050000000745058,0.0362312160432338,289.9288635253906,297.1499938964844,293.1499938964844,0.0065483921207487,-499.8393859863281,298.7480773925781,0.4846338331699371,0.050000000745058,0.0490541346371173,291.0604858398437,297.1499938964844,293.1499938964844,0.0040222737006843,-1546.7442626953125,295.8677673339844,0.4846338331699371,0.050000000745058,0.232691690325737,290.4830017089844,291.1499938964844,251.4499969482422,250.97817993164065,279.05718994140625,291.05352783203125,290.6508483886719,1.0,0.1878644824028015,0.0251054111868143,0.0251054111868143,0.9946576952934264,1.0,-0.4963517487049103,5.183962912269635e-06,0.4963465631008148,-0.1504546701908111,0.0,0.0,1.0,44.10691833496094,36.0,962.3460083007812,-7101.34228515625,44.25889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3538513183594,305.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.69140625,21240.0,0.0,0.0,0.1879568248987198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406836032867432,1.4407007694244385,-1.714126847218722e-05,0.0,0.0001907522819237,0.0,0.0,484.8627014160156,0.0,0.0,0.0,0.9563155174255372,4.0,0.0,1.0
627360,290.2565002441406,297.1499938964844,293.1499938964844,0.0061925379559397,-448.7420349121094,298.6547546386719,0.487130731344223,0.050000000745058,0.0465372987091541,290.68914794921875,297.1499938964844,293.1499938964844,0.0051423907279968,-403.9505920410156,297.508544921875,0.487130731344223,0.050000000745058,0.0490060150623321,290.2604675292969,297.1499938964844,293.1499938964844,0.0058334534987807,-332.3955383300781,298.26983642578125,0.487130731344223,0.050000000745058,0.0361956767737865,289.9511108398437,297.1499938964844,293.1499938964844,0.0070504364557564,-522.3323364257812,299.4800720214844,0.487130731344223,0.050000000745058,0.0490060150623321,291.0814819335937,297.1499938964844,293.1499938964844,0.0042552999220788,-1612.05615234375,296.4460144042969,0.487130731344223,0.050000000745058,0.2324634492397308,290.8140563964844,291.1499938964844,251.4499969482422,250.97720336914065,279.07098388671875,291.0747375488281,290.9732971191406,1.0,0.1855898946523666,0.022195853292942,0.022195853292942,0.994157373905182,1.0,-0.4958649277687073,3.757461854547728e-06,0.4958611726760864,-0.1503242999315261,0.0,0.0,1.0,42.88520050048828,25.0,893.2572021484375,-7183.35498046875,43.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6550598144531,305.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,20804.076171875,21240.0,0.0,0.0,0.1982481926679611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670246839523315,1.4670424461364746,-1.777381112333387e-05,0.0,0.0002011967153521,0.0,0.0,511.9474487304688,0.0,0.0,0.0,0.9591044187545776,4.0,0.0,1.0
627420,290.3034973144531,297.1499938964844,293.1499938964844,0.006970324087888,-480.6001586914063,299.8870544433594,0.4952469766139984,0.050000000745058,0.0463965944945812,290.72119140625,297.1499938964844,293.1499938964844,0.0057369996793568,-433.7415771484375,298.671630859375,0.4952469766139984,0.050000000745058,0.0488578490912914,290.3049011230469,297.1499938964844,293.1499938964844,0.0065930597484111,-358.3443908691406,299.5287170410156,0.4952469766139984,0.050000000745058,0.0360862389206886,289.9926452636719,297.1499938964844,293.1499938964844,0.0080598155036568,-560.8606567382812,300.8013000488281,0.4952469766139984,0.050000000745058,0.0488578490912914,291.1211853027344,297.1499938964844,293.1499938964844,0.0046840086579322,-1722.2142333984375,297.4921264648437,0.4952469766139984,0.050000000745058,0.2317605912685394,291.43365478515625,291.1499938964844,251.4499969482422,250.9750823974609,279.0938415527344,291.11492919921875,291.58172607421875,1.0,0.1786358207464218,0.0177696105092763,0.0177696105092763,0.9931567907333374,1.0,-0.4943657219409942,2.2710937628289685e-06,0.4943634569644928,-0.1499390602111816,0.0,0.0,0.9441351890563964,39.12300109863281,25.0,808.4136962890625,-7366.00048828125,39.83565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45294189453125,306.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,21557.9453125,21240.0,0.0,0.0,0.2147261500358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615648984909058,1.4615827798843384,-1.784720370778814e-05,0.0,0.0002179197472287,0.0,0.0,510.2220458984375,0.0,0.0,0.0,0.9554185271263124,4.0,0.0,1.0
627480,290.3034973144531,297.1499938964844,293.1499938964844,0.006970324087888,-480.6001586914063,299.8870544433594,0.4952469766139984,0.050000000745058,0.0463965944945812,290.72119140625,297.1499938964844,293.1499938964844,0.0057369996793568,-433.7415771484375,298.671630859375,0.4952469766139984,0.050000000745058,0.0488578490912914,290.3049011230469,297.1499938964844,293.1499938964844,0.0065930597484111,-358.3443908691406,299.5287170410156,0.4952469766139984,0.050000000745058,0.0360862389206886,289.9926452636719,297.1499938964844,293.1499938964844,0.0080598155036568,-560.8606567382812,300.8013000488281,0.4952469766139984,0.050000000745058,0.0488578490912914,291.1211853027344,297.1499938964844,293.1499938964844,0.0046840086579322,-1722.2142333984375,297.4921264648437,0.4952469766139984,0.050000000745058,0.2317605912685394,291.43365478515625,291.1499938964844,251.4499969482422,250.9750823974609,279.0938415527344,291.11492919921875,291.58172607421875,1.0,0.1786358207464218,0.0177696105092763,0.0177696105092763,0.9931567907333374,1.0,-0.4943657219409942,2.2710937628289685e-06,0.4943634569644928,-0.1499390602111816,0.0,0.0,0.9441351890563964,39.12300109863281,25.0,808.4136962890625,-7366.00048828125,39.83565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.45294189453125,306.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,21557.9453125,21240.0,0.0,0.0,0.2147261500358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615648984909058,1.4615827798843384,-1.784720370778814e-05,0.0,0.0002179197472287,0.0,0.0,510.2220458984375,0.0,0.0,0.0,0.9554185271263124,4.0,0.0,1.0
627540,290.34576416015625,297.1499938964844,293.1499938964844,0.0077466005459427,-507.1658935546875,300.9751892089844,0.5025389790534973,0.050000000745058,0.0462842360138893,290.7505798339844,297.1499938964844,293.1499938964844,0.0063092564232647,-458.587158203125,299.7021179199219,0.5025389790534973,0.050000000745058,0.0487395264208316,290.3458557128906,297.1499938964844,293.1499938964844,0.0073445383459329,-379.94183349609375,300.63818359375,0.5025389790534973,0.050000000745058,0.035998847335577,290.0302734375,297.1499938964844,293.1499938964844,0.0091095687821507,-593.14697265625,301.9665832519531,0.5025389790534973,0.050000000745058,0.0487395264208316,291.1576538085937,297.1499938964844,293.1499938964844,0.0050800475291907,-1812.74658203125,298.419921875,0.5025389790534973,0.050000000745058,0.2311993390321731,292.0102844238281,291.1499938964844,251.4499969482422,250.97271728515625,279.1152648925781,291.1518859863281,292.1475524902344,1.0,0.1732591390609741,0.0153535287827253,0.0153535287827253,0.9921562075614928,1.0,-0.4931683540344238,1.705200702417642e-06,0.4931666254997253,-0.149623230099678,0.0,0.0,0.7905054688453674,36.11875915527344,25.0,746.37744140625,-7518.8916015625,37.18597030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4251403808594,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23843.79296875,20160.0,0.0,0.0,0.2258913815021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310261368751526,1.3102771043777466,-1.5817422536201775e-05,0.0,0.0002292510325787,0.0,0.0,393.134033203125,0.0,0.0,0.0,0.8542067408561707,4.0,0.0,1.0
627600,290.34576416015625,297.1499938964844,293.1499938964844,0.0077466005459427,-507.1658935546875,300.9751892089844,0.5025389790534973,0.050000000745058,0.0462842360138893,290.7505798339844,297.1499938964844,293.1499938964844,0.0063092564232647,-458.587158203125,299.7021179199219,0.5025389790534973,0.050000000745058,0.0487395264208316,290.3458557128906,297.1499938964844,293.1499938964844,0.0073445383459329,-379.94183349609375,300.63818359375,0.5025389790534973,0.050000000745058,0.035998847335577,290.0302734375,297.1499938964844,293.1499938964844,0.0091095687821507,-593.14697265625,301.9665832519531,0.5025389790534973,0.050000000745058,0.0487395264208316,291.1576538085937,297.1499938964844,293.1499938964844,0.0050800475291907,-1812.74658203125,298.419921875,0.5025389790534973,0.050000000745058,0.2311993390321731,292.0102844238281,291.1499938964844,251.4499969482422,250.97271728515625,279.1152648925781,291.1518859863281,292.1475524902344,1.0,0.1732591390609741,0.0153535287827253,0.0153535287827253,0.9921562075614928,1.0,-0.4931683540344238,1.705200702417642e-06,0.4931666254997253,-0.149623230099678,0.0,0.0,0.7905054688453674,36.11875915527344,25.0,746.37744140625,-7518.8916015625,37.18597030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4251403808594,307.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,23843.79296875,20160.0,0.0,0.0,0.2258913815021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310261368751526,1.3102771043777466,-1.5817422536201775e-05,0.0,0.0002292510325787,0.0,0.0,393.134033203125,0.0,0.0,0.0,0.8542067408561707,4.0,0.0,1.0
627660,290.3836975097656,297.1499938964844,293.1499938964844,0.0085570821538567,-531.34228515625,301.9399108886719,0.5087628364562988,0.050000000745058,0.0461994186043739,290.7774658203125,297.1499938964844,293.1499938964844,0.0068839462473988,-481.1097106933594,300.6147155761719,0.5087628364562988,0.050000000745058,0.048650212585926,290.3829650878906,297.1499938964844,293.1499938964844,0.0081232981756329,-399.5090026855469,301.6205444335937,0.5087628364562988,0.050000000745058,0.0359328798949718,290.0643615722656,297.1499938964844,293.1499938964844,0.0102534107863903,-622.5852661132812,303.0011901855469,0.5087628364562988,0.050000000745058,0.048650212585926,291.19097900390625,297.1499938964844,293.1499938964844,0.0054619391448795,-1894.0699462890625,299.23834228515625,0.5087628364562988,0.050000000745058,0.2307756543159485,292.518798828125,291.1499938964844,251.4499969482422,250.9701385498047,279.13677978515625,291.1856994628906,292.62628173828125,1.0,0.1689647585153579,0.0151101583614945,0.0151101583614945,0.9911561608314514,1.0,-0.4922645390033722,1.6421200825789128e-06,0.4922628998756408,-0.1493709683418274,0.0,0.0,0.5728747844696045,33.85111999511719,25.0,597.010986328125,-7385.3974609375,35.194210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5177307128906,307.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,26264.8828125,20160.0,0.0,0.0,0.2317207306623459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477358222007751,0.8477461338043213,-1.0303823728463612e-05,0.0,0.000235167084611,0.0,0.0,147.7421112060547,0.0,0.0,0.0,0.6233874559402466,4.0,0.0,1.0
