time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3836975097656,297.1499938964844,293.1499938964844,0.0085570821538567,-531.34228515625,301.9399108886719,0.5087628364562988,0.050000000745058,0.0461994186043739,290.7774658203125,297.1499938964844,293.1499938964844,0.0068839462473988,-481.1097106933594,300.6147155761719,0.5087628364562988,0.050000000745058,0.048650212585926,290.3829650878906,297.1499938964844,293.1499938964844,0.0081232981756329,-399.5090026855469,301.6205444335937,0.5087628364562988,0.050000000745058,0.0359328798949718,290.0643615722656,297.1499938964844,293.1499938964844,0.0102534107863903,-622.5852661132812,303.0011901855469,0.5087628364562988,0.050000000745058,0.048650212585926,291.19097900390625,297.1499938964844,293.1499938964844,0.0054619391448795,-1894.0699462890625,299.23834228515625,0.5087628364562988,0.050000000745058,0.2307756543159485,292.518798828125,291.1499938964844,251.4499969482422,250.9701385498047,279.13677978515625,291.1856994628906,292.62628173828125,1.0,0.1689647585153579,0.0151101583614945,0.0151101583614945,0.9911561608314514,1.0,-0.4922645390033722,1.6421200825789128e-06,0.4922628998756408,-0.1493709683418274,0.0,0.0,0.5728747844696045,33.85111999511719,25.0,597.010986328125,-7385.3974609375,35.194210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5177307128906,307.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,26264.8828125,20160.0,0.0,0.0,0.2317207306623459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477358222007751,0.8477461338043213,-1.0303823728463612e-05,0.0,0.000235167084611,0.0,0.0,147.7421112060547,0.0,0.0,0.0,0.6233874559402466,4.0,0.0,1.0
627780,290.4176025390625,297.1499938964844,293.1499938964844,0.0095674246549606,-562.9119873046875,302.7894287109375,0.5141703486442566,0.050000000745058,0.0461332090198993,290.8017883300781,297.1499938964844,293.1499938964844,0.0075670098885893,-510.1567687988281,301.3966979980469,0.5141703486442566,0.050000000745058,0.0485804900527,290.4160461425781,297.1499938964844,293.1499938964844,0.0090812323614954,-424.5008850097656,302.4813232421875,0.5141703486442566,0.050000000745058,0.0358813852071762,290.0951538085937,297.1499938964844,293.1499938964844,0.0117468750104308,-660.6880493164062,303.9305419921875,0.5141703486442566,0.050000000745058,0.0485804900527,291.2209777832031,297.1499938964844,293.1499938964844,0.0058990218676626,-2000.6546630859373,299.9122314453125,0.5141703486442566,0.050000000745058,0.230444923043251,292.81182861328125,291.1499938964844,251.4499969482422,250.9673767089844,279.1573791503906,291.2162780761719,292.822998046875,1.0,0.1655282378196716,0.0168898589909076,0.0168898589909076,0.99015611410141,1.0,-0.4915589988231659,1.995880211325129e-06,0.4915570020675659,-0.1491615772247314,0.0,0.0,0.3277824819087982,32.08103561401367,25.0,118.1728286743164,-6441.54443359375,33.64441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78424072265625,306.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,24460.564453125,20160.0,0.0,0.0,0.2311300933361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504975140094757,0.3505038321018219,-6.311860943242209e-06,0.0,0.0002345676766708,0.0,0.0,31.525236129760746,0.0,0.0,0.0,0.4104959368705749,4.0,0.0,1.0
627840,290.4176025390625,297.1499938964844,293.1499938964844,0.0095674246549606,-562.9119873046875,302.7894287109375,0.5141703486442566,0.050000000745058,0.0461332090198993,290.8017883300781,297.1499938964844,293.1499938964844,0.0075670098885893,-510.1567687988281,301.3966979980469,0.5141703486442566,0.050000000745058,0.0485804900527,290.4160461425781,297.1499938964844,293.1499938964844,0.0090812323614954,-424.5008850097656,302.4813232421875,0.5141703486442566,0.050000000745058,0.0358813852071762,290.0951538085937,297.1499938964844,293.1499938964844,0.0117468750104308,-660.6880493164062,303.9305419921875,0.5141703486442566,0.050000000745058,0.0485804900527,291.2209777832031,297.1499938964844,293.1499938964844,0.0058990218676626,-2000.6546630859373,299.9122314453125,0.5141703486442566,0.050000000745058,0.230444923043251,292.81182861328125,291.1499938964844,251.4499969482422,250.9673767089844,279.1573791503906,291.2162780761719,292.822998046875,1.0,0.1655282378196716,0.0168898589909076,0.0168898589909076,0.99015611410141,1.0,-0.4915589988231659,1.995880211325129e-06,0.4915570020675659,-0.1491615772247314,0.0,0.0,0.3277824819087982,32.08103561401367,25.0,118.1728286743164,-6441.54443359375,33.64441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78424072265625,306.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,24460.564453125,20160.0,0.0,0.0,0.2311300933361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504975140094757,0.3505038321018219,-6.311860943242209e-06,0.0,0.0002345676766708,0.0,0.0,31.525236129760746,0.0,0.0,0.0,0.4104959368705749,4.0,0.0,1.0
627900,290.4331359863281,297.1499938964844,293.1499938964844,0.010287869721651,-587.9526977539062,303.17840576171875,0.5183155536651611,0.050000000745058,0.0460865683853626,290.8129577636719,297.1499938964844,293.1499938964844,0.0080326134338974,-533.0079956054688,301.73095703125,0.5183155536651611,0.050000000745058,0.0485313758254051,290.4311828613281,297.1499938964844,293.1499938964844,0.0097539946436882,-443.9549865722656,302.8709411621094,0.5183155536651611,0.050000000745058,0.0358451083302497,290.1112670898437,297.1499938964844,293.1499938964844,0.0159743018448352,-794.3623046875,304.0595703125,0.5579380393028259,0.075577899813652,0.0581246465444564,291.2346496582031,297.1499938964844,293.1499938964844,0.0061885812319815,-2086.2578125,300.1703491210937,0.5183155536651611,0.050000000745058,0.2302119582891464,292.7726135253906,291.1499938964844,251.4499969482422,250.9659423828125,279.19390869140625,291.23028564453125,292.70001220703125,1.0,0.1642009615898132,0.021373726427555,0.021373726427555,0.9896560907363892,1.0,-0.502564013004303,3.1170002330327407e-06,0.5025609135627747,-0.1518442183732986,0.0,0.0,0.2226083576679229,30.917875289916992,25.0,-301.11700439453125,-5743.8759765625,33.7180290222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5184631347656,305.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22662.3203125,19080.0,0.0,0.0,0.227796122431755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218095451593399,0.2181009501218795,-5.492279797181254e-06,0.0,0.0002311841089976,0.0,0.0,16.383838653564453,0.0,0.0,0.0,0.3504717350006103,4.0,0.0,1.0
627960,290.447998046875,297.1499938964844,293.1499938964844,0.0112856198102235,-623.513916015625,303.5570983886719,0.5261953473091125,0.050000000745058,0.0460062585771083,290.8235168457031,297.1499938964844,293.1499938964844,0.0086502572521567,-565.3345336914062,302.0296936035156,0.5261953473091125,0.050000000745058,0.0484468042850494,290.44561767578125,297.1499938964844,293.1499938964844,0.010674025863409,-471.3494567871094,303.2449951171875,0.5261953473091125,0.050000000745058,0.0357826426625251,290.1484069824219,297.1499938964844,293.1499938964844,0.0363772250711917,-1221.833740234375,304.0386047363281,0.6549577713012695,0.1068012490868568,0.0874197408556938,291.2479858398437,297.1499938964844,293.1499938964844,0.006558867637068,-2207.771728515625,300.36376953125,0.5261953473091125,0.050000000745058,0.2298107743263244,292.5379943847656,291.1499938964844,251.4499969482422,250.9644775390625,279.3797302246094,291.2439270019531,292.3638916015625,1.0,0.163446307182312,0.0464599505066871,0.0464599505066871,0.9891561269760132,1.0,-0.5369635224342346,3.928335718228482e-05,0.5369242429733276,-0.159599021077156,0.0,0.0,0.1522621661424636,29.03881454467773,28.0,-831.64697265625,-5149.49609375,35.4058952331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30889892578125,304.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20530.86328125,19080.0,0.0,0.0,0.2223754972219467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468347162008285,0.1468395739793777,-4.86126373289153e-06,0.0,0.000225682859309,0.0,0.0,9.604819297790527,0.0,0.0,0.0,0.3356829881668091,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0166862495243549,-791.6215209960938,304.0976867675781,0.56816166639328,0.0691737830638885,0.0517546981573104,290.8433532714844,297.1499938964844,293.1499938964844,0.0104904491454362,-657.2452392578125,302.5956726074219,0.5405274629592896,0.050000000745058,0.0483162403106689,290.4736633300781,297.1499938964844,293.1499938964844,0.013590675778687,-548.5857543945312,304.02374267578125,0.5405274629592896,0.050000000745058,0.0356862097978591,290.26885986328125,297.1499938964844,293.1499938964844,0.0838253572583198,-2109.996826171875,303.9975891113281,0.7829923629760742,0.1585016995668411,0.1390503793954849,291.27642822265625,297.1499938964844,293.1499938964844,0.0075854421593248,-2554.77001953125,300.6182556152344,0.5405274629592896,0.050000000745058,0.2291914522647857,291.5348815917969,291.1499938964844,251.4499969482422,250.9614715576172,279.767822265625,291.2724609375,291.3275756835937,1.0,0.1642951071262359,0.1277831345796585,0.1277831345796585,0.9881561398506165,1.0,-0.6048005223274231,0.0090741850435733,0.5957263112068176,-0.1651204228401184,0.0,0.0,0.1641175299882888,26.28038024902344,31.0,-1306.5654296875,-5205.01220703125,39.710262298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.060302734375,303.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19281.619140625,19080.0,0.0,0.0,0.2047807872295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228496059775352,0.1228541433811187,-4.536965207080357e-06,0.0,0.0002078264660667,0.0,0.0,7.469156265258789,0.0,0.0,0.0,0.3233236074447632,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0166862495243549,-791.6215209960938,304.0976867675781,0.56816166639328,0.0691737830638885,0.0517546981573104,290.8433532714844,297.1499938964844,293.1499938964844,0.0104904491454362,-657.2452392578125,302.5956726074219,0.5405274629592896,0.050000000745058,0.0483162403106689,290.4736633300781,297.1499938964844,293.1499938964844,0.013590675778687,-548.5857543945312,304.02374267578125,0.5405274629592896,0.050000000745058,0.0356862097978591,290.26885986328125,297.1499938964844,293.1499938964844,0.0838253572583198,-2109.996826171875,303.9975891113281,0.7829923629760742,0.1585016995668411,0.1390503793954849,291.27642822265625,297.1499938964844,293.1499938964844,0.0075854421593248,-2554.77001953125,300.6182556152344,0.5405274629592896,0.050000000745058,0.2291914522647857,291.5348815917969,291.1499938964844,251.4499969482422,250.9614715576172,279.767822265625,291.2724609375,291.3275756835937,1.0,0.1642951071262359,0.1277831345796585,0.1277831345796585,0.9881561398506165,1.0,-0.6048005223274231,0.0090741850435733,0.5957263112068176,-0.1651204228401184,0.0,0.0,0.1641175299882888,26.28038024902344,31.0,-1306.5654296875,-5205.01220703125,39.710262298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.060302734375,303.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,19281.619140625,19080.0,0.0,0.0,0.2047807872295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228496059775352,0.1228541433811187,-4.536965207080357e-06,0.0,0.0002078264660667,0.0,0.0,7.469156265258789,0.0,0.0,0.0,0.3233236074447632,4.0,0.0,1.0
628140,290.58135986328125,297.1499938964844,293.1499938964844,0.0579467304050922,-1541.2923583984375,304.04656982421875,0.7396066188812256,0.1161148026585578,0.0955315083265304,290.8643798828125,297.1499938964844,293.1499938964844,0.0126025024801492,-738.0852661132812,303.2740478515625,0.5739387273788452,0.050000000745058,0.0480857752263546,290.53094482421875,297.1499938964844,293.1499938964844,0.0426479130983352,-998.6563720703124,304.0663452148437,0.6964932680130005,0.1005604043602943,0.0618208721280097,290.40435791015625,297.1499938964844,293.1499938964844,0.1257326006889343,-2937.711669921875,303.9788818359375,0.900780439376831,0.2040368467569351,0.1829821318387985,291.3121337890625,297.1499938964844,293.1499938964844,0.0086024152114987,-2853.452880859375,300.97296142578125,0.5739387273788452,0.050000000745058,0.2280982136726379,290.7290344238281,291.1499938964844,251.4499969482422,250.9583740234375,280.4603576660156,291.30780029296875,290.65460205078125,1.0,0.1688257306814193,0.2914822697639465,0.2914822697639465,0.9871561527252196,1.0,-0.7398236989974976,0.0768931731581687,0.6629305481910706,-0.1236653104424476,0.0,0.0,0.2800911664962768,21.66439819335937,34.0,-850.81494140625,-6812.5322265625,50.3866081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5115051269531,306.2857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18775.15234375,18000.0,0.0,0.0,0.1834174692630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790471524000167,0.1790516823530197,-4.526475095190108e-06,0.0,0.0001861454220488,0.0,0.0,11.017501831054688,0.0,0.0,0.0,0.3184796869754791,4.0,0.0,1.0
628200,290.58135986328125,297.1499938964844,293.1499938964844,0.0579467304050922,-1541.2923583984375,304.04656982421875,0.7396066188812256,0.1161148026585578,0.0955315083265304,290.8643798828125,297.1499938964844,293.1499938964844,0.0126025024801492,-738.0852661132812,303.2740478515625,0.5739387273788452,0.050000000745058,0.0480857752263546,290.53094482421875,297.1499938964844,293.1499938964844,0.0426479130983352,-998.6563720703124,304.0663452148437,0.6964932680130005,0.1005604043602943,0.0618208721280097,290.40435791015625,297.1499938964844,293.1499938964844,0.1257326006889343,-2937.711669921875,303.9788818359375,0.900780439376831,0.2040368467569351,0.1829821318387985,291.3121337890625,297.1499938964844,293.1499938964844,0.0086024152114987,-2853.452880859375,300.97296142578125,0.5739387273788452,0.050000000745058,0.2280982136726379,290.7290344238281,291.1499938964844,251.4499969482422,250.9583740234375,280.4603576660156,291.30780029296875,290.65460205078125,1.0,0.1688257306814193,0.2914822697639465,0.2914822697639465,0.9871561527252196,1.0,-0.7398236989974976,0.0768931731581687,0.6629305481910706,-0.1236653104424476,0.0,0.0,0.2800911664962768,21.66439819335937,34.0,-850.81494140625,-6812.5322265625,50.3866081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5115051269531,306.2857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18775.15234375,18000.0,0.0,0.0,0.1834174692630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790471524000167,0.1790516823530197,-4.526475095190108e-06,0.0,0.0001861454220488,0.0,0.0,11.017501831054688,0.0,0.0,0.0,0.3184796869754791,4.0,0.0,1.0
628260,290.7247314453125,297.1499938964844,293.1499938964844,0.0884032845497131,-2097.35302734375,304.0310974121094,0.849271297454834,0.1521471291780471,0.129315510392189,290.88934326171875,297.1499938964844,293.1499938964844,0.0145066948607563,-784.5161743164062,304.026611328125,0.6007011532783508,0.050000000745058,0.0479448325932025,290.65093994140625,297.1499938964844,293.1499938964844,0.0799885839223861,-1508.6065673828125,304.0332946777344,0.8285912871360779,0.1426487863063812,0.0930045396089553,290.5373840332031,297.1499938964844,293.1499938964844,0.1511770337820053,-3401.6591796875,303.996826171875,0.9870743155479432,0.246595412492752,0.2102233171463012,291.3614196777344,297.1499938964844,293.1499938964844,0.009347022511065,-3009.156982421875,301.4715576171875,0.6007011532783508,0.050000000745058,0.2274296432733535,290.60107421875,291.1499938964844,251.4499969482422,250.9552154541016,280.6083068847656,291.3565979003906,290.6181640625,1.0,0.1762573570013046,0.462323933839798,0.462323933839798,0.9870156049728394,1.0,-0.8495417237281799,0.2306970953941345,0.6188446283340454,0.0099627608433365,0.0,0.0,0.3688513934612274,19.23169708251953,37.0,-160.74130249023438,-8539.017578125,62.67958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77392578125,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17564.984375,18000.0,0.0,0.0,0.1704307496547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572338581085205,0.2572382986545563,-4.440933480509557e-06,0.0,0.0001729655486997,0.0,0.0,16.002452850341797,0.0,0.0,0.0,0.3451898694038391,4.0,0.0,1.0
628320,290.7247314453125,297.1499938964844,293.1499938964844,0.0884032845497131,-2097.35302734375,304.0310974121094,0.849271297454834,0.1521471291780471,0.129315510392189,290.88934326171875,297.1499938964844,293.1499938964844,0.0145066948607563,-784.5161743164062,304.026611328125,0.6007011532783508,0.050000000745058,0.0479448325932025,290.65093994140625,297.1499938964844,293.1499938964844,0.0799885839223861,-1508.6065673828125,304.0332946777344,0.8285912871360779,0.1426487863063812,0.0930045396089553,290.5373840332031,297.1499938964844,293.1499938964844,0.1511770337820053,-3401.6591796875,303.996826171875,0.9870743155479432,0.246595412492752,0.2102233171463012,291.3614196777344,297.1499938964844,293.1499938964844,0.009347022511065,-3009.156982421875,301.4715576171875,0.6007011532783508,0.050000000745058,0.2274296432733535,290.60107421875,291.1499938964844,251.4499969482422,250.9552154541016,280.6083068847656,291.3565979003906,290.6181640625,1.0,0.1762573570013046,0.462323933839798,0.462323933839798,0.9870156049728394,1.0,-0.8495417237281799,0.2306970953941345,0.6188446283340454,0.0099627608433365,0.0,0.0,0.3688513934612274,19.23169708251953,37.0,-160.74130249023438,-8539.017578125,62.67958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77392578125,307.7835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17564.984375,18000.0,0.0,0.0,0.1704307496547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572338581085205,0.2572382986545563,-4.440933480509557e-06,0.0,0.0001729655486997,0.0,0.0,16.002452850341797,0.0,0.0,0.0,0.3451898694038391,4.0,0.0,1.0
628380,290.8691101074219,297.1499938964844,293.1499938964844,0.1147204414010047,-2586.560791015625,304.02685546875,0.9301172494888306,0.1843190193176269,0.158898189663887,290.9376525878906,297.1499938964844,293.1499938964844,0.0360258407890796,-1239.364990234375,304.0961608886719,0.7154684066772461,0.0906093195080757,0.0759182497859001,290.7814636230469,297.1499938964844,293.1499938964844,0.1098233312368393,-1943.0430908203125,304.0226135253906,0.9177654385566713,0.1795038878917694,0.1194053664803505,290.6026611328125,297.1499938964844,293.1499938964844,0.1385762691497802,-3160.20849609375,304.06890869140625,0.9791291356086732,0.2993887364864349,0.1934947967529297,291.4181823730469,297.1499938964844,293.1499938964844,0.0100951036438345,-3149.021240234375,301.9522705078125,0.6124305129051208,0.050000000745058,0.2271732091903686,290.5635681152344,291.1499938964844,251.4499969482422,250.95204162597656,279.7983703613281,291.4135131835937,290.5469665527344,1.0,0.1851117461919784,0.4813924431800842,0.4813924431800842,0.986875057220459,1.0,-0.9299037456512452,0.2712526619434356,0.6586511135101318,0.0356459394097328,0.0,0.0,0.4463124573230743,18.752853393554688,57.0,-120.4209213256836,-9949.416015625,75.39344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1264953613281,307.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17352.361328125,18000.0,0.0,0.0,0.167477399110794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343935012817383,0.3343981504440307,-4.642872227123007e-06,0.0,0.0001699682761682,0.0,0.0,22.50382804870605,0.0,0.0,0.0,0.3688297271728515,4.0,0.0,1.0
628440,290.8691101074219,297.1499938964844,293.1499938964844,0.1147204414010047,-2586.560791015625,304.02685546875,0.9301172494888306,0.1843190193176269,0.158898189663887,290.9376525878906,297.1499938964844,293.1499938964844,0.0360258407890796,-1239.364990234375,304.0961608886719,0.7154684066772461,0.0906093195080757,0.0759182497859001,290.7814636230469,297.1499938964844,293.1499938964844,0.1098233312368393,-1943.0430908203125,304.0226135253906,0.9177654385566713,0.1795038878917694,0.1194053664803505,290.6026611328125,297.1499938964844,293.1499938964844,0.1385762691497802,-3160.20849609375,304.06890869140625,0.9791291356086732,0.2993887364864349,0.1934947967529297,291.4181823730469,297.1499938964844,293.1499938964844,0.0100951036438345,-3149.021240234375,301.9522705078125,0.6124305129051208,0.050000000745058,0.2271732091903686,290.5635681152344,291.1499938964844,251.4499969482422,250.95204162597656,279.7983703613281,291.4135131835937,290.5469665527344,1.0,0.1851117461919784,0.4813924431800842,0.4813924431800842,0.986875057220459,1.0,-0.9299037456512452,0.2712526619434356,0.6586511135101318,0.0356459394097328,0.0,0.0,0.4463124573230743,18.752853393554688,57.0,-120.4209213256836,-9949.416015625,75.39344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1264953613281,307.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17352.361328125,18000.0,0.0,0.0,0.167477399110794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343935012817383,0.3343981504440307,-4.642872227123007e-06,0.0,0.0001699682761682,0.0,0.0,22.50382804870605,0.0,0.0,0.0,0.3688297271728515,4.0,0.0,1.0
628500,290.9395446777344,297.1499938964844,293.1499938964844,0.1277242600917816,-2819.94482421875,304.025634765625,0.9610018134117126,0.1993787139654159,0.1727005392313003,290.9862670898437,297.1499938964844,293.1499938964844,0.0541985780000686,-1555.7091064453125,304.0731201171875,0.7693398594856262,0.1090955808758735,0.0949611887335777,290.845947265625,297.1499938964844,293.1499938964844,0.124519906938076,-2149.9765625,304.0190734863281,0.9544110894203186,0.1968412697315216,0.1317358165979385,290.6161804199219,297.1499938964844,293.1499938964844,0.1382153630256652,-3151.87158203125,304.083984375,0.978412926197052,0.3290002346038818,0.1921909749507904,291.4471740722656,297.1499938964844,293.1499938964844,0.0105097405612468,-3222.935546875,302.1793518066406,0.6133243441581726,0.050000000745058,0.2271530330181121,290.5159606933594,291.1499938964844,251.4499969482422,250.9504547119141,279.5772705078125,291.4427185058594,290.51007080078125,1.0,0.1930565685033798,0.4858182370662689,0.4858182370662689,0.9868047833442688,1.0,-0.9825258255004884,0.2922639846801758,0.6902618408203125,0.0468070544302463,0.0,0.0,0.4935718774795532,19.26176643371582,57.0,-80.89404296875,-10768.134765625,86.12318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55535888671875,307.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17072.4609375,18000.0,0.0,0.0,0.1697807610034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934195041656494,0.3934243321418762,-4.821757102035917e-06,0.0,0.0001723058812785,0.0,0.0,28.301801681518555,0.0,0.0,0.0,0.3890828788280487,4.0,0.0,1.0
628560,291.0085754394531,297.1499938964844,293.1499938964844,0.140286847949028,-3040.02685546875,304.0254211425781,0.976564347743988,0.2138213068246841,0.1859553307294845,291.0429382324219,297.1499938964844,293.1499938964844,0.0688223391771316,-1825.828369140625,304.0606384277344,0.8055642247200012,0.1253815591335296,0.1114044189453125,290.9093933105469,297.1499938964844,293.1499938964844,0.1388761848211288,-2346.68896484375,304.01678466796875,0.9744762182235718,0.2135730683803558,0.1436378061771392,290.6348876953125,297.1499938964844,293.1499938964844,0.1451950669288635,-3279.037109375,304.0830993652344,0.9823576807975768,0.3574292063713074,0.1997321248054504,291.47662353515625,297.1499938964844,293.1499938964844,0.0109242144972085,-3290.59619140625,302.4049987792969,0.6080800294876099,0.050000000745058,0.2272627204656601,290.4980773925781,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.47235107421875,290.4947814941406,1.0,0.2030150592327118,0.4881032407283783,0.4881032407283783,0.9877989292144777,1.0,-1.0416316986083984,0.3141184449195862,0.7275132536888123,0.0575694181025028,0.0,0.0,0.5388833284378052,20.57585334777832,77.0,-53.411163330078125,-11551.8720703125,100.70831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84228515625,307.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16804.171875,18000.0,0.0,0.0,0.1747944504022598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601576328277588,0.4601627290248871,-5.092703759146389e-06,0.0,0.000177394147613,0.0,0.0,36.1396369934082,0.0,0.0,0.0,0.4149549901485443,4.0,0.0,1.0
628620,291.14263916015625,297.1499938964844,293.1499938964844,0.1653343439102172,-3467.119873046875,304.0251770019531,0.9798858165740968,0.240890234708786,0.210886612534523,291.1654357910156,297.1499938964844,293.1499938964844,0.0930887386202812,-2301.747314453125,304.0503234863281,0.8347708582878113,0.1539516746997833,0.1397479921579361,291.0329895019531,297.1499938964844,293.1499938964844,0.1678006947040558,-2730.705078125,304.0129699707031,0.9837446808815002,0.2452739924192428,0.1662447601556778,290.7076110839844,297.1499938964844,293.1499938964844,0.1781050413846969,-3868.240478515625,304.04962158203125,0.9950544834136964,0.406521588563919,0.2348897606134414,291.5381774902344,297.1499938964844,293.1499938964844,0.0118418987840414,-3435.192626953125,302.82989501953125,0.5829128623008728,0.050000000745058,0.2278482615947723,290.4253234863281,291.1499938964844,251.4499969482422,250.9457550048828,279.25018310546875,291.5341491699219,290.413330078125,1.0,0.2282702177762985,0.4882485866546631,0.4882485866546631,0.9897872805595398,1.0,-1.1756011247634888,0.3607276082038879,0.8148735165596008,0.078664630651474,0.0,0.0,0.6393358707427979,25.499753952026367,97.0,-104.46147918701172,-13027.44140625,143.34170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1327209472656,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16119.498046875,18000.0,0.0,0.0,0.1924436837434768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219849586486816,0.621990978717804,-5.994652838126058e-06,0.0,0.0001953058817889,0.0,0.0,62.035430908203125,0.0,0.0,0.0,0.4872757792472839,4.0,0.0,1.0
628680,291.14263916015625,297.1499938964844,293.1499938964844,0.1653343439102172,-3467.119873046875,304.0251770019531,0.9798858165740968,0.240890234708786,0.210886612534523,291.1654357910156,297.1499938964844,293.1499938964844,0.0930887386202812,-2301.747314453125,304.0503234863281,0.8347708582878113,0.1539516746997833,0.1397479921579361,291.0329895019531,297.1499938964844,293.1499938964844,0.1678006947040558,-2730.705078125,304.0129699707031,0.9837446808815002,0.2452739924192428,0.1662447601556778,290.7076110839844,297.1499938964844,293.1499938964844,0.1781050413846969,-3868.240478515625,304.04962158203125,0.9950544834136964,0.406521588563919,0.2348897606134414,291.5381774902344,297.1499938964844,293.1499938964844,0.0118418987840414,-3435.192626953125,302.82989501953125,0.5829128623008728,0.050000000745058,0.2278482615947723,290.4253234863281,291.1499938964844,251.4499969482422,250.9457550048828,279.25018310546875,291.5341491699219,290.413330078125,1.0,0.2282702177762985,0.4882485866546631,0.4882485866546631,0.9897872805595398,1.0,-1.1756011247634888,0.3607276082038879,0.8148735165596008,0.078664630651474,0.0,0.0,0.6393358707427979,25.499753952026367,97.0,-104.46147918701172,-13027.44140625,143.34170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1327209472656,307.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,16119.498046875,18000.0,0.0,0.0,0.1924436837434768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219849586486816,0.621990978717804,-5.994652838126058e-06,0.0,0.0001953058817889,0.0,0.0,62.035430908203125,0.0,0.0,0.0,0.4872757792472839,4.0,0.0,1.0
628740,291.2717590332031,297.1499938964844,293.1499938964844,0.1907292306423187,-3887.03369140625,304.0244445800781,0.956649124622345,0.265562504529953,0.2337712347507476,291.2920227050781,297.1499938964844,293.1499938964844,0.1151971891522407,-2734.29833984375,304.0467834472656,0.830860435962677,0.1785755753517151,0.164178654551506,291.1527404785156,297.1499938964844,293.1499938964844,0.197475716471672,-3110.776611328125,304.0091857910156,0.9664973616600036,0.2746260464191437,0.1872949004173278,290.8300476074219,297.1499938964844,293.1499938964844,0.2293112576007843,-4744.98828125,303.99761962890625,0.9990000128746032,0.4436699450016022,0.28596231341362,291.6048889160156,297.1499938964844,293.1499938964844,0.0129398982971906,-3601.332275390625,303.21533203125,0.5434934496879578,0.050000000745058,0.2290590554475784,290.2725830078125,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,291.6010437011719,290.2553100585937,1.0,0.2591004371643066,0.4849780201911926,0.4849780201911926,0.9917756915092468,1.0,-1.3204014301300049,0.4093706905841827,0.9110307693481444,0.0991130471229553,0.0,0.0,0.7657372951507568,34.15337371826172,117.0,-195.70448303222656,-14411.4306640625,207.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.229248046875,306.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15157.984375,18000.0,0.0,0.0,0.2193292528390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438318371772766,0.8438395857810974,-7.75190164858941e-06,0.0,0.0002225913049187,0.0,0.0,118.30072021484376,0.0,0.0,0.0,0.5988844633102417,4.0,0.0,1.0
628800,291.2717590332031,297.1499938964844,293.1499938964844,0.1907292306423187,-3887.03369140625,304.0244445800781,0.956649124622345,0.265562504529953,0.2337712347507476,291.2920227050781,297.1499938964844,293.1499938964844,0.1151971891522407,-2734.29833984375,304.0467834472656,0.830860435962677,0.1785755753517151,0.164178654551506,291.1527404785156,297.1499938964844,293.1499938964844,0.197475716471672,-3110.776611328125,304.0091857910156,0.9664973616600036,0.2746260464191437,0.1872949004173278,290.8300476074219,297.1499938964844,293.1499938964844,0.2293112576007843,-4744.98828125,303.99761962890625,0.9990000128746032,0.4436699450016022,0.28596231341362,291.6048889160156,297.1499938964844,293.1499938964844,0.0129398982971906,-3601.332275390625,303.21533203125,0.5434934496879578,0.050000000745058,0.2290590554475784,290.2725830078125,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,291.6010437011719,290.2553100585937,1.0,0.2591004371643066,0.4849780201911926,0.4849780201911926,0.9917756915092468,1.0,-1.3204014301300049,0.4093706905841827,0.9110307693481444,0.0991130471229553,0.0,0.0,0.7657372951507568,34.15337371826172,117.0,-195.70448303222656,-14411.4306640625,207.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.229248046875,306.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15157.984375,18000.0,0.0,0.0,0.2193292528390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438318371772766,0.8438395857810974,-7.75190164858941e-06,0.0,0.0002225913049187,0.0,0.0,118.30072021484376,0.0,0.0,0.0,0.5988844633102417,4.0,0.0,1.0
628860,291.39617919921875,297.1499938964844,293.1499938964844,0.2170159965753555,-4310.3671875,304.0224304199219,0.9192923307418824,0.2879181802272796,0.2546798884868622,291.4207763671875,297.1499938964844,293.1499938964844,0.136766716837883,-3141.09130859375,304.0452575683594,0.8129335641860962,0.199554830789566,0.1852898001670837,291.2689514160156,297.1499938964844,293.1499938964844,0.2284788340330124,-3495.732177734375,304.00439453125,0.9348321557044984,0.3016619086265564,0.2068140208721161,290.98760986328125,297.1499938964844,293.1499938964844,0.2953400313854217,-5819.58544921875,303.9381103515625,0.9990000128746032,0.4705721735954284,0.3459689319133758,291.6773376464844,297.1499938964844,293.1499938964844,0.0142880380153656,-3795.432373046875,303.5630187988281,0.505706787109375,0.050000000745058,0.2309515476226806,290.028564453125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.00311279296875,1.0,0.2935069799423218,0.4801235496997833,0.4801235496997833,0.993026077747345,1.0,-1.468583345413208,0.4585726857185364,1.0100106000900269,0.1186942011117935,0.0,0.0,0.9302099943161012,46.78033447265625,137.0,-326.158203125,-15533.6435546875,296.8990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3646545410156,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,14613.35546875,18000.0,0.0,0.0,0.2534421682357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101335883140564,1.101346492767334,-1.067037464963505e-05,0.0,0.0002572115627117,0.0,0.0,226.1155700683593,0.0,0.0,0.0,0.7394067049026489,4.0,0.0,1.0
628920,291.39617919921875,297.1499938964844,293.1499938964844,0.2170159965753555,-4310.3671875,304.0224304199219,0.9192923307418824,0.2879181802272796,0.2546798884868622,291.4207763671875,297.1499938964844,293.1499938964844,0.136766716837883,-3141.09130859375,304.0452575683594,0.8129335641860962,0.199554830789566,0.1852898001670837,291.2689514160156,297.1499938964844,293.1499938964844,0.2284788340330124,-3495.732177734375,304.00439453125,0.9348321557044984,0.3016619086265564,0.2068140208721161,290.98760986328125,297.1499938964844,293.1499938964844,0.2953400313854217,-5819.58544921875,303.9381103515625,0.9990000128746032,0.4705721735954284,0.3459689319133758,291.6773376464844,297.1499938964844,293.1499938964844,0.0142880380153656,-3795.432373046875,303.5630187988281,0.505706787109375,0.050000000745058,0.2309515476226806,290.028564453125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.673583984375,290.00311279296875,1.0,0.2935069799423218,0.4801235496997833,0.4801235496997833,0.993026077747345,1.0,-1.468583345413208,0.4585726857185364,1.0100106000900269,0.1186942011117935,0.0,0.0,0.9302099943161012,46.78033447265625,137.0,-326.158203125,-15533.6435546875,296.8990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3646545410156,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,14613.35546875,18000.0,0.0,0.0,0.2534421682357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101335883140564,1.101346492767334,-1.067037464963505e-05,0.0,0.0002572115627117,0.0,0.0,226.1155700683593,0.0,0.0,0.0,0.7394067049026489,4.0,0.0,1.0
628980,291.5155944824219,297.1499938964844,293.1499938964844,0.2456382513046264,-4760.99609375,304.0171203613281,0.8862208724021912,0.308136522769928,0.2737411856651306,291.5484313964844,297.1499938964844,293.1499938964844,0.158690258860588,-3542.968017578125,304.0435791015625,0.7905765175819397,0.2174770534038543,0.2033337950706482,291.3814392089844,297.1499938964844,293.1499938964844,0.2623668611049652,-3905.305908203125,303.9963073730469,0.9030017852783204,0.3265117406845093,0.2248678058385849,291.17010498046875,297.1499938964844,293.1499938964844,0.3778119683265686,-7095.982421875,303.87109375,0.9990000128746032,0.4884057641029358,0.4122091233730316,291.7550048828125,297.1499938964844,293.1499938964844,0.016038566827774,-4034.128173828125,303.8760681152344,0.4759791195392608,0.050000000745058,0.2334591448307037,289.6416320800781,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7514038085937,289.6046142578125,1.0,0.3297390937805176,0.474707543849945,0.474707543849945,0.994276523590088,1.0,-1.6173310279846191,0.5078633427619934,1.109467625617981,0.1375170946121215,0.0,0.0,1.0,63.005802154541016,157.0,-519.5529174804688,-16217.287109375,413.8511352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7834167480469,303.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,15986.513671875,18000.0,0.0,0.0,0.2916986048221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850433588027954,1.2850570678710938,-1.3643068086821586e-05,0.0,0.0002960370038636,0.0,0.0,344.1758117675781,0.0,0.0,0.0,0.8432787656784058,4.0,0.0,1.0
629040,291.5155944824219,297.1499938964844,293.1499938964844,0.2456382513046264,-4760.99609375,304.0171203613281,0.8862208724021912,0.308136522769928,0.2737411856651306,291.5484313964844,297.1499938964844,293.1499938964844,0.158690258860588,-3542.968017578125,304.0435791015625,0.7905765175819397,0.2174770534038543,0.2033337950706482,291.3814392089844,297.1499938964844,293.1499938964844,0.2623668611049652,-3905.305908203125,303.9963073730469,0.9030017852783204,0.3265117406845093,0.2248678058385849,291.17010498046875,297.1499938964844,293.1499938964844,0.3778119683265686,-7095.982421875,303.87109375,0.9990000128746032,0.4884057641029358,0.4122091233730316,291.7550048828125,297.1499938964844,293.1499938964844,0.016038566827774,-4034.128173828125,303.8760681152344,0.4759791195392608,0.050000000745058,0.2334591448307037,289.6416320800781,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7514038085937,289.6046142578125,1.0,0.3297390937805176,0.474707543849945,0.474707543849945,0.994276523590088,1.0,-1.6173310279846191,0.5078633427619934,1.109467625617981,0.1375170946121215,0.0,0.0,1.0,63.005802154541016,157.0,-519.5529174804688,-16217.287109375,413.8511352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7834167480469,303.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,15986.513671875,18000.0,0.0,0.0,0.2916986048221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850433588027954,1.2850570678710938,-1.3643068086821586e-05,0.0,0.0002960370038636,0.0,0.0,344.1758117675781,0.0,0.0,0.0,0.8432787656784058,4.0,0.0,1.0
629100,291.5732421875,297.1499938964844,293.1499938964844,0.2614496350288391,-5005.935546875,304.01251220703125,0.872116208076477,0.3175155222415924,0.2826352417469024,291.60943603515625,297.1499938964844,293.1499938964844,0.170546144247055,-3756.403076171875,304.0413513183594,0.7800909876823425,0.2257809787988662,0.2116691917181015,291.4361267089844,297.1499938964844,293.1499938964844,0.2810847461223602,-4127.232421875,303.9902038574219,0.8900565505027771,0.3381757438182831,0.2333797216415405,291.267333984375,297.1499938964844,293.1499938964844,0.4254496991634369,-7806.4228515625,303.835205078125,0.9990000128746032,0.4943993091583252,0.4461796879768371,291.7955322265625,297.1499938964844,293.1499938964844,0.0171356592327356,-4176.26025390625,304.02166748046875,0.4585440754890442,0.050000000745058,0.2349154353141784,289.3746032714844,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919921875,289.3341979980469,1.0,0.3480595350265503,0.4720014035701751,0.4720014035701751,0.994901716709137,1.0,-1.6907680034637451,0.5322507619857788,1.1585172414779663,0.1466065198183059,0.0,0.0,1.0,72.29846954345703,157.0,-629.9744262695312,-16410.416015625,482.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1761474609375,303.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,16829.16015625,19080.0,0.0,0.0,0.3111343383789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319427251815796,1.319441556930542,-1.4377433217305224e-05,0.0,0.0003157618048135,0.0,0.0,372.4532165527344,0.0,0.0,0.0,0.8790387511253357,4.0,0.0,1.0
629160,291.6293640136719,297.1499938964844,293.1499938964844,0.2774344384670257,-5249.70947265625,304.00848388671875,0.8566803336143494,0.3264671862125397,0.2911864519119262,291.66827392578125,297.1499938964844,293.1499938964844,0.1825700253248214,-3969.385498046875,304.03924560546875,0.7679871320724487,0.2337425798177719,0.2197165787220001,291.48956298828125,297.1499938964844,293.1499938964844,0.3001065850257873,-4348.92333984375,303.9847106933594,0.8753347992897034,0.3493889272212982,0.2416082322597503,291.3649597167969,297.1499938964844,293.1499938964844,0.4657261669635772,-8383.681640625,303.8204345703125,0.9927489757537842,0.4990681111812591,0.4708720743656158,291.8368530273437,297.1499938964844,293.1499938964844,0.0182494483888149,-4317.04345703125,304.14117431640625,0.4397756457328796,0.0513245426118373,0.2369956970214843,289.1061096191406,291.1499938964844,251.4499969482422,250.934326171875,279.1041564941406,291.8334350585937,289.0708312988281,1.0,0.3660018146038055,0.4697987139225006,0.4697987139225006,0.9957242012023926,1.0,-1.7528878450393677,0.5529384016990662,1.1999493837356567,0.1545619368553161,0.0,0.0,1.0,83.31452178955078,175.0,-666.4380493164062,-16618.111328125,554.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6944580078125,302.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,19080.0,0.0,0.0,0.3304023146629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647633790969849,1.364778757095337,-1.538227661512792e-05,0.0,0.0003353163483552,0.0,0.0,412.1779174804688,0.0,0.0,0.0,0.8934547901153564,4.0,0.0,1.0
629220,291.73876953125,297.1499938964844,293.1499938964844,0.3085416257381439,-5712.9482421875,304.0038757324219,0.8385098576545715,0.3428159356117248,0.3069250285625458,291.78125,297.1499938964844,293.1499938964844,0.2061167359352111,-4376.53076171875,304.0369567871094,0.7544513940811157,0.2483727186918258,0.2346222549676895,291.59478759765625,297.1499938964844,293.1499938964844,0.3375592231750488,-4774.26123046875,303.9774475097656,0.8585389852523804,0.3701241910457611,0.2569359242916107,291.5083312988281,297.1499938964844,293.1499938964844,0.5071060061454773,-8934.404296875,303.8602294921875,0.9663160443305968,0.5151095986366272,0.4844995737075805,291.9322204589844,297.1499938964844,293.1499938964844,0.030502937734127,-5539.62353515625,304.123291015625,0.4652879238128662,0.0653226748108863,0.295231282711029,288.6159973144531,291.1499938964844,251.4499969482422,250.931884765625,279.1029968261719,291.9281311035156,288.5854187011719,1.0,0.4007544815540313,0.4650684297084808,0.4650684297084808,0.997369110584259,1.0,-1.894205331802368,0.600619375705719,1.2935858964920044,0.1717705726623535,0.0,0.0,1.0,103.52726745605467,178.0,-667.4617919921875,-17130.021484375,720.1792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1186218261719,302.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18735.76171875,19080.0,0.0,0.0,0.3672811388969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921911716461182,1.392207145690918,-1.6006761143216863e-05,0.0,0.0003727436705958,0.0,0.0,437.5314636230469,0.0,0.0,0.0,0.9100760817527772,4.0,0.0,1.0
629280,291.73876953125,297.1499938964844,293.1499938964844,0.3085416257381439,-5712.9482421875,304.0038757324219,0.8385098576545715,0.3428159356117248,0.3069250285625458,291.78125,297.1499938964844,293.1499938964844,0.2061167359352111,-4376.53076171875,304.0369567871094,0.7544513940811157,0.2483727186918258,0.2346222549676895,291.59478759765625,297.1499938964844,293.1499938964844,0.3375592231750488,-4774.26123046875,303.9774475097656,0.8585389852523804,0.3701241910457611,0.2569359242916107,291.5083312988281,297.1499938964844,293.1499938964844,0.5071060061454773,-8934.404296875,303.8602294921875,0.9663160443305968,0.5151095986366272,0.4844995737075805,291.9322204589844,297.1499938964844,293.1499938964844,0.030502937734127,-5539.62353515625,304.123291015625,0.4652879238128662,0.0653226748108863,0.295231282711029,288.6159973144531,291.1499938964844,251.4499969482422,250.931884765625,279.1029968261719,291.9281311035156,288.5854187011719,1.0,0.4007544815540313,0.4650684297084808,0.4650684297084808,0.997369110584259,1.0,-1.894205331802368,0.600619375705719,1.2935858964920044,0.1717705726623535,0.0,0.0,1.0,103.52726745605467,178.0,-667.4617919921875,-17130.021484375,720.1792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1186218261719,302.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18735.76171875,19080.0,0.0,0.0,0.3672811388969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921911716461182,1.392207145690918,-1.6006761143216863e-05,0.0,0.0003727436705958,0.0,0.0,437.5314636230469,0.0,0.0,0.0,0.9100760817527772,4.0,0.0,1.0
629340,291.844482421875,297.1499938964844,293.1499938964844,0.3372215926647186,-6126.7939453125,304.0050048828125,0.8291919231414795,0.3571322560310364,0.3206671178340912,291.8891906738281,297.1499938964844,293.1499938964844,0.2279195636510849,-4742.0078125,304.0384521484375,0.7482877969741821,0.2611597180366516,0.2476651221513748,291.6989440917969,297.1499938964844,293.1499938964844,0.372539609670639,-5158.1513671875,303.9769287109375,0.850651204586029,0.3884123265743255,0.2704505622386932,291.6182556152344,297.1499938964844,293.1499938964844,0.5524965524673462,-9532.05859375,303.8810729980469,0.9520402550697328,0.5343868732452393,0.5028281807899475,292.0429077148437,297.1499938964844,293.1499938964844,0.0425627492368221,-6550.62841796875,304.1124267578125,0.4790397584438324,0.0737495720386505,0.3405512273311615,288.20489501953125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111755371094,292.0389099121094,288.1850891113281,1.0,0.4287134706974029,0.4615392982959747,0.4615392982959747,0.9990140795707704,1.0,-2.019049644470215,0.643549919128418,1.3754998445510864,0.1879112869501114,0.0,0.0,1.0,120.42654418945312,181.0,-562.538330078125,-17701.845703125,881.9177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9462280273437,301.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18970.62109375,20160.0,0.0,0.0,0.4016008377075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008897542953491,1.400905966758728,-1.6207412045332603e-05,0.0,0.0004075737961102,0.0,0.0,445.7841491699219,0.0,0.0,0.0,0.9303463697433472,4.0,0.0,1.0
629400,291.844482421875,297.1499938964844,293.1499938964844,0.3372215926647186,-6126.7939453125,304.0050048828125,0.8291919231414795,0.3571322560310364,0.3206671178340912,291.8891906738281,297.1499938964844,293.1499938964844,0.2279195636510849,-4742.0078125,304.0384521484375,0.7482877969741821,0.2611597180366516,0.2476651221513748,291.6989440917969,297.1499938964844,293.1499938964844,0.372539609670639,-5158.1513671875,303.9769287109375,0.850651204586029,0.3884123265743255,0.2704505622386932,291.6182556152344,297.1499938964844,293.1499938964844,0.5524965524673462,-9532.05859375,303.8810729980469,0.9520402550697328,0.5343868732452393,0.5028281807899475,292.0429077148437,297.1499938964844,293.1499938964844,0.0425627492368221,-6550.62841796875,304.1124267578125,0.4790397584438324,0.0737495720386505,0.3405512273311615,288.20489501953125,291.1499938964844,251.4499969482422,250.9296722412109,279.1111755371094,292.0389099121094,288.1850891113281,1.0,0.4287134706974029,0.4615392982959747,0.4615392982959747,0.9990140795707704,1.0,-2.019049644470215,0.643549919128418,1.3754998445510864,0.1879112869501114,0.0,0.0,1.0,120.42654418945312,181.0,-562.538330078125,-17701.845703125,881.9177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9462280273437,301.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18970.62109375,20160.0,0.0,0.0,0.4016008377075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008897542953491,1.400905966758728,-1.6207412045332603e-05,0.0,0.0004075737961102,0.0,0.0,445.7841491699219,0.0,0.0,0.0,0.9303463697433472,4.0,0.0,1.0
