time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9447937011719,297.1499938964844,293.1499938964844,0.3607406318187713,-6454.36279296875,304.0142822265625,0.8240675926208496,0.36986044049263,0.332781046628952,291.9913635253906,297.1499938964844,293.1499938964844,0.2458765655755996,-5033.01171875,304.0458068847656,0.7453653812408447,0.2723764777183532,0.2589885592460632,291.7991638183594,297.1499938964844,293.1499938964844,0.4019286930561065,-5468.951171875,303.9857788085937,0.8469626307487488,0.4048509895801544,0.2824757397174835,291.7174072265625,297.1499938964844,293.1499938964844,0.5921136140823364,-10036.0498046875,303.9047241210937,0.9444608092308044,0.5530767440795898,0.5210016965866089,292.15020751953125,297.1499938964844,293.1499938964844,0.0511892102658748,-7267.3046875,304.1107177734375,0.4850274920463562,0.0800305232405662,0.3724624812602997,287.97100830078125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205444335937,292.1466979980469,287.961181640625,1.0,0.4512811601161957,0.4590837657451629,0.4590837657451629,0.9994084239006042,1.0,-2.121797800064087,0.6796232461929321,1.4421746730804443,0.2016262710094452,0.0,0.0,1.0,134.47731018066406,169.0,-365.58001708984375,-18436.103515625,1029.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0794982910156,302.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19907.64453125,20160.0,0.0,0.0,0.4329048097133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350701570510864,1.4350870847702026,-1.7007951100822538e-05,0.0,0.0004393433628138,0.0,0.0,479.2171020507813,0.0,0.0,0.0,0.9379194378852844,4.0,0.0,1.0
629520,291.9447937011719,297.1499938964844,293.1499938964844,0.3607406318187713,-6454.36279296875,304.0142822265625,0.8240675926208496,0.36986044049263,0.332781046628952,291.9913635253906,297.1499938964844,293.1499938964844,0.2458765655755996,-5033.01171875,304.0458068847656,0.7453653812408447,0.2723764777183532,0.2589885592460632,291.7991638183594,297.1499938964844,293.1499938964844,0.4019286930561065,-5468.951171875,303.9857788085937,0.8469626307487488,0.4048509895801544,0.2824757397174835,291.7174072265625,297.1499938964844,293.1499938964844,0.5921136140823364,-10036.0498046875,303.9047241210937,0.9444608092308044,0.5530767440795898,0.5210016965866089,292.15020751953125,297.1499938964844,293.1499938964844,0.0511892102658748,-7267.3046875,304.1107177734375,0.4850274920463562,0.0800305232405662,0.3724624812602997,287.97100830078125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205444335937,292.1466979980469,287.961181640625,1.0,0.4512811601161957,0.4590837657451629,0.4590837657451629,0.9994084239006042,1.0,-2.121797800064087,0.6796232461929321,1.4421746730804443,0.2016262710094452,0.0,0.0,1.0,134.47731018066406,169.0,-365.58001708984375,-18436.103515625,1029.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0794982910156,302.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19907.64453125,20160.0,0.0,0.0,0.4329048097133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350701570510864,1.4350870847702026,-1.7007951100822538e-05,0.0,0.0004393433628138,0.0,0.0,479.2171020507813,0.0,0.0,0.0,0.9379194378852844,4.0,0.0,1.0
629580,292.0377502441406,297.1499938964844,293.1499938964844,0.3802912831306457,-6719.02783203125,304.0270080566406,0.8288073539733887,0.3815374374389648,0.3435160517692566,292.0840148925781,297.1499938964844,293.1499938964844,0.2611342370510101,-5273.8193359375,304.0551452636719,0.751386284828186,0.2829315960407257,0.2691608369350433,291.892333984375,297.1499938964844,293.1499938964844,0.4271284937858581,-5727.75830078125,303.99859619140625,0.8536743521690369,0.4201675653457641,0.2933515310287475,291.8090515136719,297.1499938964844,293.1499938964844,0.6262856125831604,-10458.1298828125,303.9295654296875,0.9510414004325868,0.5707816481590271,0.5379166603088379,292.2467346191406,297.1499938964844,293.1499938964844,0.0580004900693893,-7847.6376953125,304.1125183105469,0.4948294758796692,0.0857714340090751,0.3991102576255798,287.84539794921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1273498535156,292.2437438964844,287.8414001464844,1.0,0.4651548266410827,0.457185834646225,0.457185834646225,0.999802827835083,1.0,-2.212299108505249,0.7118014693260193,1.500497579574585,0.2139353305101394,0.0,0.0,1.0,139.8438262939453,157.0,-209.63804626464844,-19173.638671875,1142.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4419250488281,302.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,20081.51953125,20160.0,0.0,0.0,0.4609000086784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4413236379623413,1.441340684890747,-1.7156500689452514e-05,0.0,0.0004677549004554,0.0,0.0,485.5091857910156,0.0,0.0,0.0,0.9417027235031128,4.0,0.0,1.0
629640,292.0377502441406,297.1499938964844,293.1499938964844,0.3802912831306457,-6719.02783203125,304.0270080566406,0.8288073539733887,0.3815374374389648,0.3435160517692566,292.0840148925781,297.1499938964844,293.1499938964844,0.2611342370510101,-5273.8193359375,304.0551452636719,0.751386284828186,0.2829315960407257,0.2691608369350433,291.892333984375,297.1499938964844,293.1499938964844,0.4271284937858581,-5727.75830078125,303.99859619140625,0.8536743521690369,0.4201675653457641,0.2933515310287475,291.8090515136719,297.1499938964844,293.1499938964844,0.6262856125831604,-10458.1298828125,303.9295654296875,0.9510414004325868,0.5707816481590271,0.5379166603088379,292.2467346191406,297.1499938964844,293.1499938964844,0.0580004900693893,-7847.6376953125,304.1125183105469,0.4948294758796692,0.0857714340090751,0.3991102576255798,287.84539794921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1273498535156,292.2437438964844,287.8414001464844,1.0,0.4651548266410827,0.457185834646225,0.457185834646225,0.999802827835083,1.0,-2.212299108505249,0.7118014693260193,1.500497579574585,0.2139353305101394,0.0,0.0,1.0,139.8438262939453,157.0,-209.63804626464844,-19173.638671875,1142.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4419250488281,302.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,20081.51953125,20160.0,0.0,0.0,0.4609000086784363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4413236379623413,1.441340684890747,-1.7156500689452514e-05,0.0,0.0004677549004554,0.0,0.0,485.5091857910156,0.0,0.0,0.0,0.9417027235031128,4.0,0.0,1.0
629700,292.08123779296875,297.1499938964844,293.1499938964844,0.3887717425823211,-6831.65478515625,304.033935546875,0.8339311480522156,0.387084037065506,0.3485071063041687,292.1266174316406,297.1499938964844,293.1499938964844,0.2679552435874939,-5379.623046875,304.0599670410156,0.7570524215698242,0.2880683541297912,0.2739943861961365,291.9359436035156,297.1499938964844,293.1499938964844,0.4383707046508789,-5841.0361328125,304.00567626953125,0.8600552678108215,0.4275354146957397,0.2984923720359802,291.8521423339844,297.1499938964844,293.1499938964844,0.6414357423782349,-10641.5224609375,303.9421081542969,0.9579923748970032,0.5793053507804871,0.5459515452384949,292.2906494140625,297.1499938964844,293.1499938964844,0.0610009506344795,-8107.96337890625,304.1138916015625,0.5012645721435547,0.0885869115591049,0.4115892648696899,287.8158569335937,291.1499938964844,251.4499969482422,250.9253387451172,279.1296691894531,292.28790283203125,287.8139953613281,1.0,0.4700148105621338,0.4563463032245636,0.4563463032245636,1.0,1.0,-2.254915952682495,0.7270296216011047,1.5278862714767456,0.2197504937648773,0.0,0.0,1.0,139.92523193359375,157.0,-144.40353393554688,-19566.693359375,1189.3701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6821594238281,302.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,20116.392578125,21240.0,0.0,0.0,0.4736772179603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425745010375977,1.442591667175293,-1.718629391689319e-05,0.0,0.0004807221703231,0.0,0.0,486.7744140625,0.0,0.0,0.0,0.9574595093727112,4.0,0.0,1.0
629760,292.12286376953125,297.1499938964844,293.1499938964844,0.3959950506687164,-6925.724609375,304.0419311523437,0.8405100703239441,0.3924475312232971,0.3532858788967132,292.1669006347656,297.1499938964844,293.1499938964844,0.2739668786525726,-5471.3818359375,304.0654296875,0.7641836404800415,0.2931176126003265,0.278695672750473,291.9776306152344,297.1499938964844,293.1499938964844,0.4482585787773132,-5938.9306640625,304.01397705078125,0.8680893182754517,0.4347286522388458,0.3034722208976745,291.8935241699219,297.1499938964844,293.1499938964844,0.6546266674995422,-10797.8095703125,303.9559326171875,0.9664679169654846,0.5876170992851257,0.5537372827529907,292.3318786621094,297.1499938964844,293.1499938964844,0.0637073069810867,-8343.9677734375,304.11553955078125,0.5087572336196899,0.0913761779665947,0.4237102568149566,287.82147216796875,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.329345703125,287.8230285644531,1.0,0.4738606214523315,0.4555538892745971,0.4555538892745971,1.0,1.0,-2.296197891235352,0.7418086528778076,1.5543893575668335,0.2253873497247696,0.0,0.0,1.0,138.73367309570312,145.0,-62.68048477172852,-20058.986328125,1231.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9354858398437,302.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20833.69140625,21240.0,0.0,0.0,0.4858275353908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4680684804916382,1.4680862426757812,-1.7799113265937194e-05,0.0,0.0004930531722493,0.0,0.0,513.041015625,0.0,0.0,0.0,0.9597358107566832,4.0,0.0,1.0
629820,292.20086669921875,297.1499938964844,293.1499938964844,0.4090855717658996,-7094.8642578125,304.0560607910156,0.8576868772506714,0.4026451408863067,0.3622551262378692,292.2412414550781,297.1499938964844,293.1499938964844,0.2852202355861664,-5641.74267578125,304.0747985839844,0.7823917269706726,0.3029359579086303,0.2877284288406372,292.0555725097656,297.1499938964844,293.1499938964844,0.4666637778282165,-6119.66015625,304.028564453125,0.8885794281959534,0.4486162364482879,0.3129938840866089,291.97149658203125,297.1499938964844,293.1499938964844,0.6789441108703613,-11084.125,303.97998046875,0.985785722732544,0.6036341190338135,0.5686109662055969,292.40704345703125,297.1499938964844,293.1499938964844,0.0687256157398223,-8788.34375,304.11865234375,0.5271314382553101,0.0968458950519561,0.4469971358776092,287.8507385253906,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4048767089844,287.8531188964844,1.0,0.4793217480182647,0.4540955126285553,0.4540955126285553,1.0,1.0,-2.3751039505004883,0.7700984477996826,1.605005383491516,0.236149862408638,0.0,0.0,1.0,133.53579711914062,133.0,14.82433795928955,-20902.16015625,1302.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4757080078125,303.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,21116.111328125,21240.0,0.0,0.0,0.5082134008407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4779855012893677,1.4780035018920898,-1.804039675334934e-05,0.0,0.0005157719715498,0.0,0.0,523.5084228515625,0.0,0.0,0.0,0.9657272100448608,4.0,0.0,1.0
629880,292.20086669921875,297.1499938964844,293.1499938964844,0.4090855717658996,-7094.8642578125,304.0560607910156,0.8576868772506714,0.4026451408863067,0.3622551262378692,292.2412414550781,297.1499938964844,293.1499938964844,0.2852202355861664,-5641.74267578125,304.0747985839844,0.7823917269706726,0.3029359579086303,0.2877284288406372,292.0555725097656,297.1499938964844,293.1499938964844,0.4666637778282165,-6119.66015625,304.028564453125,0.8885794281959534,0.4486162364482879,0.3129938840866089,291.97149658203125,297.1499938964844,293.1499938964844,0.6789441108703613,-11084.125,303.97998046875,0.985785722732544,0.6036341190338135,0.5686109662055969,292.40704345703125,297.1499938964844,293.1499938964844,0.0687256157398223,-8788.34375,304.11865234375,0.5271314382553101,0.0968458950519561,0.4469971358776092,287.8507385253906,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4048767089844,287.8531188964844,1.0,0.4793217480182647,0.4540955126285553,0.4540955126285553,1.0,1.0,-2.3751039505004883,0.7700984477996826,1.605005383491516,0.236149862408638,0.0,0.0,1.0,133.53579711914062,133.0,14.82433795928955,-20902.16015625,1302.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4757080078125,303.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,21116.111328125,21240.0,0.0,0.0,0.5082134008407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4779855012893677,1.4780035018920898,-1.804039675334934e-05,0.0,0.0005157719715498,0.0,0.0,523.5084228515625,0.0,0.0,0.0,0.9657272100448608,4.0,0.0,1.0
629940,292.2723083496094,297.1499938964844,293.1499938964844,0.4204418957233429,-7239.9384765625,304.06842041015625,0.8776804804801941,0.4121977984905243,0.3705876767635345,292.3081359863281,297.1499938964844,293.1499938964844,0.295456051826477,-5794.9326171875,304.0827941894531,0.802988588809967,0.3123834431171417,0.2963600754737854,292.12677001953125,297.1499938964844,293.1499938964844,0.4832862615585327,-6281.0751953125,304.0412902832031,0.9121413230895996,0.4618995785713196,0.3220471441745758,292.040771484375,297.1499938964844,293.1499938964844,0.6896955966949463,-11184.2255859375,304.02105712890625,0.9990000128746032,0.6194084286689758,0.5741244554519653,292.4736328125,297.1499938964844,293.1499938964844,0.0732970163226127,-9198.865234375,304.1214599609375,0.5480980277061462,0.102150984108448,0.4693197309970855,287.90283203125,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.4718017578125,287.9070129394531,1.0,0.4823516309261322,0.4530832469463348,0.4530832469463348,1.0,1.0,-2.4398388862609863,0.7934872508049011,1.6463515758514404,0.2455040663480758,0.0,0.0,1.0,127.05493927001952,121.0,63.920997619628906,-21671.54296875,1354.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0395812988281,303.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21202.455078125,22320.0,0.0,0.0,0.5281488299369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4810041189193726,1.4810222387313845,-1.8114162230631337e-05,0.0,0.0005360039067454,0.0,0.0,526.72265625,0.0,0.0,0.0,0.9825510382652284,4.0,0.0,1.0
630000,292.2723083496094,297.1499938964844,293.1499938964844,0.4204418957233429,-7239.9384765625,304.06842041015625,0.8776804804801941,0.4121977984905243,0.3705876767635345,292.3081359863281,297.1499938964844,293.1499938964844,0.295456051826477,-5794.9326171875,304.0827941894531,0.802988588809967,0.3123834431171417,0.2963600754737854,292.12677001953125,297.1499938964844,293.1499938964844,0.4832862615585327,-6281.0751953125,304.0412902832031,0.9121413230895996,0.4618995785713196,0.3220471441745758,292.040771484375,297.1499938964844,293.1499938964844,0.6896955966949463,-11184.2255859375,304.02105712890625,0.9990000128746032,0.6194084286689758,0.5741244554519653,292.4736328125,297.1499938964844,293.1499938964844,0.0732970163226127,-9198.865234375,304.1214599609375,0.5480980277061462,0.102150984108448,0.4693197309970855,287.90283203125,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.4718017578125,287.9070129394531,1.0,0.4823516309261322,0.4530832469463348,0.4530832469463348,1.0,1.0,-2.4398388862609863,0.7934872508049011,1.6463515758514404,0.2455040663480758,0.0,0.0,1.0,127.05493927001952,121.0,63.920997619628906,-21671.54296875,1354.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0395812988281,303.54327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21202.455078125,22320.0,0.0,0.0,0.5281488299369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4810041189193726,1.4810222387313845,-1.8114162230631337e-05,0.0,0.0005360039067454,0.0,0.0,526.72265625,0.0,0.0,0.0,0.9825510382652284,4.0,0.0,1.0
630060,292.3382568359375,297.1499938964844,293.1499938964844,0.4282730221748352,-7335.71875,304.0824890136719,0.8957473635673523,0.4210571348667145,0.378423810005188,292.3687744140625,297.1499938964844,293.1499938964844,0.3034100830554962,-5910.54638671875,304.0918884277344,0.8206164240837097,0.321413516998291,0.3047265410423279,292.1921691894531,297.1499938964844,293.1499938964844,0.496036022901535,-6401.1611328125,304.0562438964844,0.9354535937309264,0.474557101726532,0.3307554423809051,292.0696716308594,297.1499938964844,293.1499938964844,0.6589763760566711,-10729.630859375,304.1148681640625,0.9990000128746032,0.6415644288063049,0.5523548722267151,292.53204345703125,297.1499938964844,293.1499938964844,0.0773125812411308,-9558.138671875,304.124267578125,0.5678198933601379,0.1074306219816207,0.4917923212051391,288.0408630371094,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.53045654296875,288.0480041503906,1.0,0.4820285737514496,0.453030377626419,0.453030377626419,1.0,1.0,-2.4706151485443115,0.8054392337799072,1.6651757955551147,0.2506833374500274,0.0,0.0,1.0,121.4942398071289,109.0,157.94976806640625,-22400.5390625,1369.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6075744628906,304.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,22103.671875,22320.0,0.0,0.0,0.5457791090011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512151837348938,1.5121707916259766,-1.888411134132184e-05,0.0,0.0005538964178413,0.0,0.0,560.6600341796875,0.0,0.0,0.0,0.9882003664970398,4.0,0.0,1.0
630120,292.3382568359375,297.1499938964844,293.1499938964844,0.4282730221748352,-7335.71875,304.0824890136719,0.8957473635673523,0.4210571348667145,0.378423810005188,292.3687744140625,297.1499938964844,293.1499938964844,0.3034100830554962,-5910.54638671875,304.0918884277344,0.8206164240837097,0.321413516998291,0.3047265410423279,292.1921691894531,297.1499938964844,293.1499938964844,0.496036022901535,-6401.1611328125,304.0562438964844,0.9354535937309264,0.474557101726532,0.3307554423809051,292.0696716308594,297.1499938964844,293.1499938964844,0.6589763760566711,-10729.630859375,304.1148681640625,0.9990000128746032,0.6415644288063049,0.5523548722267151,292.53204345703125,297.1499938964844,293.1499938964844,0.0773125812411308,-9558.138671875,304.124267578125,0.5678198933601379,0.1074306219816207,0.4917923212051391,288.0408630371094,291.1499938964844,251.45005798339844,250.9228515625,279.1455993652344,292.53045654296875,288.0480041503906,1.0,0.4820285737514496,0.453030377626419,0.453030377626419,1.0,1.0,-2.4706151485443115,0.8054392337799072,1.6651757955551147,0.2506833374500274,0.0,0.0,1.0,121.4942398071289,109.0,157.94976806640625,-22400.5390625,1369.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6075744628906,304.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,22103.671875,22320.0,0.0,0.0,0.5457791090011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512151837348938,1.5121707916259766,-1.888411134132184e-05,0.0,0.0005538964178413,0.0,0.0,560.6600341796875,0.0,0.0,0.0,0.9882003664970398,4.0,0.0,1.0
630180,292.3994140625,297.1499938964844,293.1499938964844,0.4345034956932068,-7410.84130859375,304.0945739746094,0.9186589121818542,0.4292130172252655,0.3855481743812561,292.42437744140625,297.1499938964844,293.1499938964844,0.3102861642837524,-6009.46923828125,304.0997619628906,0.8404904007911682,0.3299237191677093,0.3125402927398681,292.2525329589844,297.1499938964844,293.1499938964844,0.5071120262145996,-6504.759765625,304.0689697265625,0.9619969129562378,0.4865735471248626,0.3389551639556885,292.0643310546875,297.1499938964844,293.1499938964844,0.6174246072769165,-10149.798828125,304.1954650878906,0.9990000128746032,0.669960618019104,0.52468341588974,292.582763671875,297.1499938964844,293.1499938964844,0.0811477303504943,-9903.7060546875,304.1264343261719,0.5899749994277954,0.1127912476658821,0.5142117142677307,288.18780517578125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5813903808594,288.1954040527344,1.0,0.479420006275177,0.4532374143600464,0.4532374143600464,1.0,1.0,-2.492110252380371,0.8142660856246948,1.6778442859649658,0.2547864615917206,0.0,0.0,1.0,114.2305145263672,127.0,193.051010131836,-22992.974609375,1365.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1921691894531,304.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,22255.7421875,22320.0,0.0,0.0,0.5609347820281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173447132110596,1.517363667488098,-1.90140308404807e-05,0.0,0.0005692775011993,0.0,0.0,566.4559326171875,0.0,0.0,0.0,0.991333782672882,4.0,0.0,1.0
630240,292.3994140625,297.1499938964844,293.1499938964844,0.4345034956932068,-7410.84130859375,304.0945739746094,0.9186589121818542,0.4292130172252655,0.3855481743812561,292.42437744140625,297.1499938964844,293.1499938964844,0.3102861642837524,-6009.46923828125,304.0997619628906,0.8404904007911682,0.3299237191677093,0.3125402927398681,292.2525329589844,297.1499938964844,293.1499938964844,0.5071120262145996,-6504.759765625,304.0689697265625,0.9619969129562378,0.4865735471248626,0.3389551639556885,292.0643310546875,297.1499938964844,293.1499938964844,0.6174246072769165,-10149.798828125,304.1954650878906,0.9990000128746032,0.669960618019104,0.52468341588974,292.582763671875,297.1499938964844,293.1499938964844,0.0811477303504943,-9903.7060546875,304.1264343261719,0.5899749994277954,0.1127912476658821,0.5142117142677307,288.18780517578125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5813903808594,288.1954040527344,1.0,0.479420006275177,0.4532374143600464,0.4532374143600464,1.0,1.0,-2.492110252380371,0.8142660856246948,1.6778442859649658,0.2547864615917206,0.0,0.0,1.0,114.2305145263672,127.0,193.051010131836,-22992.974609375,1365.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1921691894531,304.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,22255.7421875,22320.0,0.0,0.0,0.5609347820281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173447132110596,1.517363667488098,-1.90140308404807e-05,0.0,0.0005692775011993,0.0,0.0,566.4559326171875,0.0,0.0,0.0,0.991333782672882,4.0,0.0,1.0
630300,292.4285583496094,297.1499938964844,293.1499938964844,0.4373514056205749,-7445.38623046875,304.0994567871094,0.9259739518165588,0.4329958856105804,0.3889592885971069,292.45074462890625,297.1499938964844,293.1499938964844,0.3135649561882019,-6056.67236328125,304.1029357910156,0.8468436598777771,0.3339391648769378,0.3163415789604187,292.2812194824219,297.1499938964844,293.1499938964844,0.51237952709198,-6554.2353515625,304.0740966796875,0.9695674777030944,0.4923107028007507,0.3429531455039978,292.05670166015625,297.1499938964844,293.1499938964844,0.6057953238487244,-9995.2080078125,304.2079467773437,0.9990000128746032,0.6852108836174011,0.5186164379119873,292.6058349609375,297.1499938964844,293.1499938964844,0.0831378847360611,-10084.544921875,304.1271057128906,0.5976885557174683,0.1154432967305183,0.5259184837341309,288.2592468261719,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60455322265625,288.2655944824219,1.0,0.4818806946277618,0.4530490636825561,0.4530490636825561,1.0,1.0,-2.5123283863067627,0.8219232559204102,1.690405249595642,0.2575885653495788,0.0,0.0,1.0,113.18746185302734,127.0,191.412826538086,-23333.625,1386.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4808654785156,304.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,22284.896484375,23400.0,0.0,0.0,0.5676720142364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5183382034301758,1.5183571577072144,-1.9038938262383454e-05,0.0,0.0005761149222962,0.0,0.0,567.5693359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630360,292.45684814453125,297.1499938964844,293.1499938964844,0.4400019943714142,-7477.53564453125,304.10382080078125,0.9292071461677552,0.4365811645984649,0.392240047454834,292.4762268066406,297.1499938964844,293.1499938964844,0.3167084455490112,-6101.8544921875,304.10577392578125,0.850156307220459,0.3377909064292907,0.3200384080410003,292.3089599609375,297.1499938964844,293.1499938964844,0.5174512267112732,-6601.89697265625,304.07867431640625,0.973275363445282,0.4978648424148559,0.3468608260154724,292.0548400878906,297.1499938964844,293.1499938964844,0.6015649437904358,-9944.4345703125,304.2049255371094,0.9990000128746032,0.6994339823722839,0.5183340311050415,292.6278991699219,297.1499938964844,293.1499938964844,0.0851105526089668,-10264.3251953125,304.127685546875,0.6027042865753174,0.1180075854063034,0.537612795829773,288.32861328125,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62664794921875,288.3342590332031,1.0,0.4860829710960388,0.4526829719543457,0.4526829719543457,1.0,1.0,-2.5391080379486084,0.8317433595657349,1.707364559173584,0.2613008320331573,0.0,0.0,1.0,113.9906997680664,145.0,188.3793792724609,-23741.970703125,1424.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7431945800781,305.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.525390625,23400.0,0.0,0.0,0.5741199254989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307769775390625,1.5307964086532593,-1.9352166418684646e-05,0.0,0.0005826587439514,0.0,0.0,581.6333618164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630420,292.5107727050781,297.1499938964844,293.1499938964844,0.446554034948349,-7560.67919921875,304.1081848144531,0.9267082214355468,0.4432059228420257,0.3984301090240478,292.5246276855469,297.1499938964844,293.1499938964844,0.3239271640777588,-6207.7666015625,304.1083984375,0.8499782681465149,0.3450405597686767,0.3271304070949554,292.36181640625,297.1499938964844,293.1499938964844,0.52914959192276,-6714.455078125,304.08282470703125,0.9729542136192322,0.5084527134895325,0.3544085919857025,292.0728759765625,297.1499938964844,293.1499938964844,0.6116600036621094,-10098.9658203125,304.1689758300781,0.9990000128746032,0.7235821485519409,0.5301648378372192,292.6700744628906,297.1499938964844,293.1499938964844,0.0891623347997665,-10638.94140625,304.1283569335937,0.6066828370094299,0.1226794868707656,0.5599284768104553,288.4068908691406,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6689453125,288.4095764160156,1.0,0.4987068176269531,0.4515866339206695,0.4515866339206695,1.0,1.0,-2.605149745941162,0.855476975440979,1.749672770500183,0.2700721025466919,0.0,0.0,1.0,119.52564239501952,163.0,122.822265625,-24461.380859375,1536.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1986083984375,305.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5862497091293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000594968907535,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630480,292.5107727050781,297.1499938964844,293.1499938964844,0.446554034948349,-7560.67919921875,304.1081848144531,0.9267082214355468,0.4432059228420257,0.3984301090240478,292.5246276855469,297.1499938964844,293.1499938964844,0.3239271640777588,-6207.7666015625,304.1083984375,0.8499782681465149,0.3450405597686767,0.3271304070949554,292.36181640625,297.1499938964844,293.1499938964844,0.52914959192276,-6714.455078125,304.08282470703125,0.9729542136192322,0.5084527134895325,0.3544085919857025,292.0728759765625,297.1499938964844,293.1499938964844,0.6116600036621094,-10098.9658203125,304.1689758300781,0.9990000128746032,0.7235821485519409,0.5301648378372192,292.6700744628906,297.1499938964844,293.1499938964844,0.0891623347997665,-10638.94140625,304.1283569335937,0.6066828370094299,0.1226794868707656,0.5599284768104553,288.4068908691406,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6689453125,288.4095764160156,1.0,0.4987068176269531,0.4515866339206695,0.4515866339206695,1.0,1.0,-2.605149745941162,0.855476975440979,1.749672770500183,0.2700721025466919,0.0,0.0,1.0,119.52564239501952,163.0,122.822265625,-24461.380859375,1536.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1986083984375,305.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,23400.0,0.0,0.0,0.5862497091293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000594968907535,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630540,292.56158447265625,297.1499938964844,293.1499938964844,0.4539403021335602,-7656.1240234375,304.1097717285156,0.91561359167099,0.4490937292575836,0.4041073322296142,292.57000732421875,297.1499938964844,293.1499938964844,0.3317755460739136,-6323.81396484375,304.1091613769531,0.843186616897583,0.3516792953014374,0.3337980508804321,292.41162109375,297.1499938964844,293.1499938964844,0.5419754385948181,-6838.8935546875,304.0837707519531,0.9649291634559632,0.5183196663856506,0.3615715205669403,292.1194152832031,297.1499938964844,293.1499938964844,0.6410678029060364,-10511.4912109375,304.1133728027344,0.9990000128746032,0.741492748260498,0.5547232031822205,292.7110290527344,297.1499938964844,293.1499938964844,0.0929634869098663,-10993.423828125,304.1292419433594,0.6043007969856262,0.1265365332365036,0.5795353651046753,288.4348449707031,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7099304199219,288.4353942871094,1.0,0.5152933597564697,0.4502312541007995,0.4502312541007995,1.0,1.0,-2.681652545928955,0.8826215863227844,1.7990310192108154,0.2799754440784454,0.0,0.0,1.0,129.29415893554688,181.0,55.97388458251953,-25158.0859375,1688.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55694580078125,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5977243781089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006066142814233,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.56158447265625,297.1499938964844,293.1499938964844,0.4539403021335602,-7656.1240234375,304.1097717285156,0.91561359167099,0.4490937292575836,0.4041073322296142,292.57000732421875,297.1499938964844,293.1499938964844,0.3317755460739136,-6323.81396484375,304.1091613769531,0.843186616897583,0.3516792953014374,0.3337980508804321,292.41162109375,297.1499938964844,293.1499938964844,0.5419754385948181,-6838.8935546875,304.0837707519531,0.9649291634559632,0.5183196663856506,0.3615715205669403,292.1194152832031,297.1499938964844,293.1499938964844,0.6410678029060364,-10511.4912109375,304.1133728027344,0.9990000128746032,0.741492748260498,0.5547232031822205,292.7110290527344,297.1499938964844,293.1499938964844,0.0929634869098663,-10993.423828125,304.1292419433594,0.6043007969856262,0.1265365332365036,0.5795353651046753,288.4348449707031,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.7099304199219,288.4353942871094,1.0,0.5152933597564697,0.4502312541007995,0.4502312541007995,1.0,1.0,-2.681652545928955,0.8826215863227844,1.7990310192108154,0.2799754440784454,0.0,0.0,1.0,129.29415893554688,181.0,55.97388458251953,-25158.0859375,1688.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55694580078125,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.5977243781089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006066142814233,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.6097106933594,297.1499938964844,293.1499938964844,0.4619394540786743,-7760.14599609375,304.1098022460937,0.9006180167198181,0.4542428851127624,0.4092353880405426,292.6127624511719,297.1499938964844,293.1499938964844,0.3400895595550537,-6446.95263671875,304.10888671875,0.83271723985672,0.3577017784118652,0.340003490447998,292.4588317871094,297.1499938964844,293.1499938964844,0.5556989908218384,-6972.126953125,304.0829467773437,0.9515042901039124,0.5274486541748047,0.3683097660541534,292.1893310546875,297.1499938964844,293.1499938964844,0.6850268840789795,-11108.0947265625,304.05230712890625,0.9990000128746032,0.7534685134887695,0.5879761576652527,292.751220703125,297.1499938964844,293.1499938964844,0.0963640958070755,-11312.0859375,304.1304931640625,0.5975024700164795,0.1295081675052642,0.5957601070404053,288.4220275878906,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.75018310546875,288.4210205078125,1.0,0.5342649221420288,0.4488259255886078,0.4488259255886078,1.0,1.0,-2.762823343276977,0.9112783074378968,1.851544976234436,0.2903957962989807,0.0,0.0,1.0,142.34689331054688,199.0,-1.696463704109192,-25803.076171875,1870.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82586669921875,305.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6088419556617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006178971962071,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.6097106933594,297.1499938964844,293.1499938964844,0.4619394540786743,-7760.14599609375,304.1098022460937,0.9006180167198181,0.4542428851127624,0.4092353880405426,292.6127624511719,297.1499938964844,293.1499938964844,0.3400895595550537,-6446.95263671875,304.10888671875,0.83271723985672,0.3577017784118652,0.340003490447998,292.4588317871094,297.1499938964844,293.1499938964844,0.5556989908218384,-6972.126953125,304.0829467773437,0.9515042901039124,0.5274486541748047,0.3683097660541534,292.1893310546875,297.1499938964844,293.1499938964844,0.6850268840789795,-11108.0947265625,304.05230712890625,0.9990000128746032,0.7534685134887695,0.5879761576652527,292.751220703125,297.1499938964844,293.1499938964844,0.0963640958070755,-11312.0859375,304.1304931640625,0.5975024700164795,0.1295081675052642,0.5957601070404053,288.4220275878906,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.75018310546875,288.4210205078125,1.0,0.5342649221420288,0.4488259255886078,0.4488259255886078,1.0,1.0,-2.762823343276977,0.9112783074378968,1.851544976234436,0.2903957962989807,0.0,0.0,1.0,142.34689331054688,199.0,-1.696463704109192,-25803.076171875,1870.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82586669921875,305.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.6088419556617737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006178971962071,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.6553039550781,297.1499938964844,293.1499938964844,0.4702364802360534,-7867.94775390625,304.109375,0.8845909237861633,0.4586815237998962,0.4138091504573822,292.65313720703125,297.1499938964844,293.1499938964844,0.3486295640468597,-6573.1005859375,304.1083679199219,0.8206928372383118,0.3631234169006347,0.3457299768924713,292.5036926269531,297.1499938964844,293.1499938964844,0.5699724555015564,-7110.07763671875,304.0815124511719,0.9349362850189208,0.5358622670173645,0.3746135532855987,292.27618408203125,297.1499938964844,293.1499938964844,0.7393136620521545,-11824.35546875,303.9945983886719,0.9990000128746032,0.7602312564849854,0.6264922618865967,292.7904663085937,297.1499938964844,293.1499938964844,0.0993116125464439,-11588.8447265625,304.1321105957031,0.5879729986190796,0.1316553205251693,0.6086243987083435,288.3802490234375,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7894897460937,288.3782653808594,1.0,0.554416298866272,0.4475049674510956,0.4475049674510956,1.0,1.0,-2.8445277214050293,0.940096080303192,1.904431700706482,0.3008941113948822,0.0,0.0,1.0,157.85572814941406,217.0,-45.04293823242188,-26387.498046875,2075.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0245056152344,305.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.619735062122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006289522862061,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.6553039550781,297.1499938964844,293.1499938964844,0.4702364802360534,-7867.94775390625,304.109375,0.8845909237861633,0.4586815237998962,0.4138091504573822,292.65313720703125,297.1499938964844,293.1499938964844,0.3486295640468597,-6573.1005859375,304.1083679199219,0.8206928372383118,0.3631234169006347,0.3457299768924713,292.5036926269531,297.1499938964844,293.1499938964844,0.5699724555015564,-7110.07763671875,304.0815124511719,0.9349362850189208,0.5358622670173645,0.3746135532855987,292.27618408203125,297.1499938964844,293.1499938964844,0.7393136620521545,-11824.35546875,303.9945983886719,0.9990000128746032,0.7602312564849854,0.6264922618865967,292.7904663085937,297.1499938964844,293.1499938964844,0.0993116125464439,-11588.8447265625,304.1321105957031,0.5879729986190796,0.1316553205251693,0.6086243987083435,288.3802490234375,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7894897460937,288.3782653808594,1.0,0.554416298866272,0.4475049674510956,0.4475049674510956,1.0,1.0,-2.8445277214050293,0.940096080303192,1.904431700706482,0.3008941113948822,0.0,0.0,1.0,157.85572814941406,217.0,-45.04293823242188,-26387.498046875,2075.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0245056152344,305.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,24480.0,0.0,0.0,0.619735062122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006289522862061,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6772155761719,297.1499938964844,293.1499938964844,0.4743920564651489,-7921.75244140625,304.1092224121094,0.8764936923980713,0.4606469273567199,0.4158915877342224,292.6724853515625,297.1499938964844,293.1499938964844,0.3529051840305328,-6636.01416015625,304.108154296875,0.8144114017486572,0.3656179308891296,0.3484136760234833,292.5252685546875,297.1499938964844,293.1499938964844,0.5771979689598083,-7179.53125,304.0808410644531,0.9262206554412842,0.5398144125938416,0.3776054978370666,292.3240661621094,297.1499938964844,293.1499938964844,0.7692396640777588,-12211.1435546875,303.9684753417969,0.9990000128746032,0.7618967890739441,0.6468862891197205,292.8095703125,297.1499938964844,293.1499938964844,0.1006145775318145,-11711.216796875,304.13299560546875,0.5826060771942139,0.1324563324451446,0.6139083504676819,288.35211181640625,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8086242675781,288.349853515625,1.0,0.5646589994430542,0.4468994140625,0.4468994140625,1.0,1.0,-2.884714841842652,0.9542815089225768,1.9304333925247192,0.30607870221138,0.0,0.0,1.0,166.30894470214844,217.0,-60.96646499633789,-26657.62109375,2184.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1041259765625,305.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6251081824302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006344052962958,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.6985168457031,297.1499938964844,293.1499938964844,0.4784995019435882,-7974.75390625,304.1091613769531,0.868563711643219,0.4624502062797546,0.4178409874439239,292.6912841796875,297.1499938964844,293.1499938964844,0.3571448922157287,-6698.19580078125,304.1080627441406,0.80796879529953,0.3679738342761993,0.3509796261787414,292.5462341308594,297.1499938964844,293.1499938964844,0.584422767162323,-7248.6728515625,304.08026123046875,0.9176331162452698,0.5436052083969116,0.3804941773414612,292.3741149902344,297.1499938964844,293.1499938964844,0.800531268119812,-12609.98828125,303.94464111328125,0.9990000128746032,0.7625347971916199,0.6676860451698303,292.8282470703125,297.1499938964844,293.1499938964844,0.1018069759011268,-11823.1875,304.1339111328125,0.5770195722579956,0.1330979615449905,0.6185083389282227,288.3208923339844,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.82733154296875,288.3184509277344,1.0,0.5749022364616394,0.4463368058204651,0.4463368058204651,1.0,1.0,-2.924144506454468,0.9682144522666932,1.9559299945831297,0.3111853003501892,0.0,0.0,1.0,175.12216186523438,220.0,-73.24795532226562,-26914.19921875,2296.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1739807128906,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6304298639297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006398061523213,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.73895263671875,297.1499938964844,293.1499938964844,0.4858218431472778,-8068.01171875,304.1106262207031,0.8581170439720154,0.4656866788864136,0.4212459921836853,292.7268371582031,297.1499938964844,293.1499938964844,0.3649205565452575,-6811.10888671875,304.109130859375,0.7993666529655457,0.3723839223384857,0.3556545376777649,292.5860900878906,297.1499938964844,293.1499938964844,0.5979949235916138,-7377.0,304.0809631347656,0.9072059988975524,0.5508207082748413,0.3858897984027862,292.470947265625,297.1499938964844,293.1499938964844,0.8506165742874146,-13219.3134765625,303.9305419921875,0.9990000128746032,0.762537956237793,0.6981426477432251,292.8634948730469,297.1499938964844,293.1499938964844,0.1036831140518188,-11998.515625,304.1361694335937,0.5692582130432129,0.1340977847576141,0.625454306602478,288.2666931152344,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8627014160156,288.2651062011719,1.0,0.5900265574455261,0.4456256926059723,0.4456256926059723,1.0,1.0,-2.985326051712036,0.990043580532074,1.9952824115753167,0.3195960223674774,0.0,0.0,1.0,188.6312255859375,223.0,-71.26957702636719,-27326.4921875,2474.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.303466796875,306.0375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6407807469367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006503110053017,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.73895263671875,297.1499938964844,293.1499938964844,0.4858218431472778,-8068.01171875,304.1106262207031,0.8581170439720154,0.4656866788864136,0.4212459921836853,292.7268371582031,297.1499938964844,293.1499938964844,0.3649205565452575,-6811.10888671875,304.109130859375,0.7993666529655457,0.3723839223384857,0.3556545376777649,292.5860900878906,297.1499938964844,293.1499938964844,0.5979949235916138,-7377.0,304.0809631347656,0.9072059988975524,0.5508207082748413,0.3858897984027862,292.470947265625,297.1499938964844,293.1499938964844,0.8506165742874146,-13219.3134765625,303.9305419921875,0.9990000128746032,0.762537956237793,0.6981426477432251,292.8634948730469,297.1499938964844,293.1499938964844,0.1036831140518188,-11998.515625,304.1361694335937,0.5692582130432129,0.1340977847576141,0.625454306602478,288.2666931152344,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8627014160156,288.2651062011719,1.0,0.5900265574455261,0.4456256926059723,0.4456256926059723,1.0,1.0,-2.985326051712036,0.990043580532074,1.9952824115753167,0.3195960223674774,0.0,0.0,1.0,188.6312255859375,223.0,-71.26957702636719,-27326.4921875,2474.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.303466796875,306.0375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,25560.0,0.0,0.0,0.6407807469367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006503110053017,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.77685546875,297.1499938964844,293.1499938964844,0.4917502105236053,-8141.98974609375,304.1139221191406,0.8511951565742493,0.4684082865715027,0.4240987002849579,292.7600402832031,297.1499938964844,293.1499938964844,0.3716318011283874,-6907.20361328125,304.1116027832031,0.7939146161079407,0.3763719201087951,0.3598339259624481,292.6233825683594,297.1499938964844,293.1499938964844,0.6101168990135193,-7489.7587890625,304.0838317871094,0.9012455940246582,0.5575413703918457,0.3908663094043731,292.5545654296875,297.1499938964844,293.1499938964844,0.8897950649261475,-13670.9072265625,303.9388732910156,0.9990000128746032,0.762759268283844,0.720016598701477,292.8954772949219,297.1499938964844,293.1499938964844,0.1050741598010063,-12127.23828125,304.1384582519531,0.5638524293899536,0.134870707988739,0.6307054758071899,288.2320556640625,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.2312316894531,1.0,0.6016335487365723,0.4452355206012726,0.4452355206012726,1.0,1.0,-3.0323822498321533,1.0071254968643188,2.025256633758545,0.3262936174869537,0.0,0.0,1.0,199.0072479248047,226.0,-52.20125579833984,-27677.12890625,2616.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4433898925781,306.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6504917740821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006601664936169,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.77685546875,297.1499938964844,293.1499938964844,0.4917502105236053,-8141.98974609375,304.1139221191406,0.8511951565742493,0.4684082865715027,0.4240987002849579,292.7600402832031,297.1499938964844,293.1499938964844,0.3716318011283874,-6907.20361328125,304.1116027832031,0.7939146161079407,0.3763719201087951,0.3598339259624481,292.6233825683594,297.1499938964844,293.1499938964844,0.6101168990135193,-7489.7587890625,304.0838317871094,0.9012455940246582,0.5575413703918457,0.3908663094043731,292.5545654296875,297.1499938964844,293.1499938964844,0.8897950649261475,-13670.9072265625,303.9388732910156,0.9990000128746032,0.762759268283844,0.720016598701477,292.8954772949219,297.1499938964844,293.1499938964844,0.1050741598010063,-12127.23828125,304.1384582519531,0.5638524293899536,0.134870707988739,0.6307054758071899,288.2320556640625,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.2312316894531,1.0,0.6016335487365723,0.4452355206012726,0.4452355206012726,1.0,1.0,-3.0323822498321533,1.0071254968643188,2.025256633758545,0.3262936174869537,0.0,0.0,1.0,199.0072479248047,226.0,-52.20125579833984,-27677.12890625,2616.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4433898925781,306.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6504917740821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006601664936169,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
