time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8124694824219,297.1499938964844,293.1499938964844,0.495978832244873,-8192.951171875,304.11895751953125,0.8444722294807434,0.470643401145935,0.4265331327915191,292.7909240722656,297.1499938964844,293.1499938964844,0.3770866692066192,-6983.8701171875,304.1153564453125,0.7885218858718872,0.3799874186515808,0.3636697828769684,292.6580505371094,297.1499938964844,293.1499938964844,0.6203967332839966,-7583.53173828125,304.0888061523437,0.8955226540565491,0.5638486742973328,0.3955567181110382,292.6163330078125,297.1499938964844,293.1499938964844,0.9047346115112304,-13797.5869140625,303.9846496582031,0.9939053058624268,0.7652694582939148,0.7244188785552979,292.92364501953125,297.1499938964844,293.1499938964844,0.106162741780281,-12225.8984375,304.1404724121094,0.5585923790931702,0.135601669549942,0.6356307864189148,288.22833251953125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9230041503906,288.22882080078125,1.0,0.609965443611145,0.4452794790267944,0.4452794790267944,1.0,1.0,-3.056802034378052,1.016520619392395,2.0402815341949463,0.3304294943809509,0.0,0.0,1.0,208.71730041503903,229.0,-14.05522632598877,-27940.734375,2714.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6102294921875,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6593279242515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006691340240649,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8124694824219,297.1499938964844,293.1499938964844,0.495978832244873,-8192.951171875,304.11895751953125,0.8444722294807434,0.470643401145935,0.4265331327915191,292.7909240722656,297.1499938964844,293.1499938964844,0.3770866692066192,-6983.8701171875,304.1153564453125,0.7885218858718872,0.3799874186515808,0.3636697828769684,292.6580505371094,297.1499938964844,293.1499938964844,0.6203967332839966,-7583.53173828125,304.0888061523437,0.8955226540565491,0.5638486742973328,0.3955567181110382,292.6163330078125,297.1499938964844,293.1499938964844,0.9047346115112304,-13797.5869140625,303.9846496582031,0.9939053058624268,0.7652694582939148,0.7244188785552979,292.92364501953125,297.1499938964844,293.1499938964844,0.106162741780281,-12225.8984375,304.1404724121094,0.5585923790931702,0.135601669549942,0.6356307864189148,288.22833251953125,291.1499938964844,251.4825897216797,250.9534912109375,279.1483459472656,292.9230041503906,288.22882080078125,1.0,0.609965443611145,0.4452794790267944,0.4452794790267944,1.0,1.0,-3.056802034378052,1.016520619392395,2.0402815341949463,0.3304294943809509,0.0,0.0,1.0,208.71730041503903,229.0,-14.05522632598877,-27940.734375,2714.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6102294921875,306.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6593279242515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006691340240649,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.8463134765625,297.1499938964844,293.1499938964844,0.4986183047294616,-8223.01953125,304.1249084472656,0.8402746319770813,0.4723300337791443,0.4283741414546966,292.8201904296875,297.1499938964844,293.1499938964844,0.3813223540782928,-7042.2509765625,304.1198425292969,0.7855588793754578,0.3831474781036377,0.3669796884059906,292.6907043457031,297.1499938964844,293.1499938964844,0.629016637802124,-7660.85693359375,304.0948486328125,0.8926783800125122,0.5696871280670166,0.3998457789421081,292.65936279296875,297.1499938964844,293.1499938964844,0.9164599776268004,-13897.25,304.0198974609375,0.9902870059013368,0.7700444459915161,0.7287799715995789,292.94854736328125,297.1499938964844,293.1499938964844,0.1069556176662445,-12296.0810546875,304.142333984375,0.5554919838905334,0.1362824738025665,0.63985675573349,288.24432373046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.947998046875,288.2452392578125,1.0,0.6164062023162842,0.4453897774219513,0.4453897774219513,1.0,1.0,-3.0784640312194824,1.025048851966858,2.053415298461914,0.3340982496738434,0.0,0.0,1.0,215.62646484375,232.0,12.891234397888184,-28216.560546875,2793.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80340576171875,306.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6671722531318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006770950276404,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.8463134765625,297.1499938964844,293.1499938964844,0.4986183047294616,-8223.01953125,304.1249084472656,0.8402746319770813,0.4723300337791443,0.4283741414546966,292.8201904296875,297.1499938964844,293.1499938964844,0.3813223540782928,-7042.2509765625,304.1198425292969,0.7855588793754578,0.3831474781036377,0.3669796884059906,292.6907043457031,297.1499938964844,293.1499938964844,0.629016637802124,-7660.85693359375,304.0948486328125,0.8926783800125122,0.5696871280670166,0.3998457789421081,292.65936279296875,297.1499938964844,293.1499938964844,0.9164599776268004,-13897.25,304.0198974609375,0.9902870059013368,0.7700444459915161,0.7287799715995789,292.94854736328125,297.1499938964844,293.1499938964844,0.1069556176662445,-12296.0810546875,304.142333984375,0.5554919838905334,0.1362824738025665,0.63985675573349,288.24432373046875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.947998046875,288.2452392578125,1.0,0.6164062023162842,0.4453897774219513,0.4453897774219513,1.0,1.0,-3.0784640312194824,1.025048851966858,2.053415298461914,0.3340982496738434,0.0,0.0,1.0,215.62646484375,232.0,12.891234397888184,-28216.560546875,2793.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80340576171875,306.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,26640.0,0.0,0.0,0.6671722531318665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006770950276404,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8624572753906,297.1499938964844,293.1499938964844,0.4995261430740356,-8232.8349609375,304.1278076171875,0.8387124538421631,0.4730068743228912,0.4291126430034637,292.8341369628906,297.1499938964844,293.1499938964844,0.3831163942813873,-7066.7265625,304.1220703125,0.784593403339386,0.3845847249031067,0.3684662580490112,292.7062072753906,297.1499938964844,293.1499938964844,0.6329022645950317,-7695.48486328125,304.0978088378906,0.891882598400116,0.5724619030952454,0.4018649756908417,292.677978515625,297.1499938964844,293.1499938964844,0.921919047832489,-13946.1259765625,304.0335693359375,0.9891557693481444,0.7726044654846191,0.7312348484992981,292.9598693847656,297.1499938964844,293.1499938964844,0.1072844117879867,-12324.8076171875,304.14312744140625,0.5544227361679077,0.1366057991981506,0.641776442527771,288.2555847167969,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593505859375,288.2566223144531,1.0,0.61919105052948,0.4454540312290191,0.4454540312290191,1.0,1.0,-3.0888266563415527,1.0291533470153809,2.059673309326172,0.3358818888664245,0.0,0.0,1.0,218.409912109375,232.0,21.5506649017334,-28355.6015625,2828.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9031982421875,306.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6707662343978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006807424360886,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8780822753906,297.1499938964844,293.1499938964844,0.5002099871635437,-8239.8671875,304.1305847167969,0.8373388051986694,0.4735763370990753,0.4297475814819336,292.8476257324219,297.1499938964844,293.1499938964844,0.3847369849681854,-7088.72119140625,304.1241760253906,0.7838081121444702,0.3859358131885528,0.3698594570159912,292.7211303710937,297.1499938964844,293.1499938964844,0.63656085729599,-7728.009765625,304.10064697265625,0.8913132548332214,0.5751529335975647,0.4038149416446686,292.6954345703125,297.1499938964844,293.1499938964844,0.9270020127296448,-13992.3828125,304.04547119140625,0.9882624745368958,0.7751502990722656,0.7336992025375366,292.9705810546875,297.1499938964844,293.1499938964844,0.1075762882828712,-12350.0966796875,304.1438293457031,0.5535259246826172,0.1369104534387588,0.6435787677764893,288.26824951171875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700927734375,288.26934814453125,1.0,0.6217655539512634,0.4455248713493347,0.4455248713493347,1.0,1.0,-3.098739624023437,1.0331004858016968,2.065639019012451,0.3376104533672333,0.0,0.0,1.0,220.9173278808593,235.0,27.961973190307617,-28492.6015625,2861.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0028381347656,306.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6741623878479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006841890863142,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.9080505371094,297.1499938964844,293.1499938964844,0.500960648059845,-8246.310546875,304.13580322265625,0.8348671197891235,0.4743854701519012,0.43070188164711,292.8732604980469,297.1499938964844,293.1499938964844,0.3875360488891601,-7126.46923828125,304.12811279296875,0.7825126647949219,0.3883964419364929,0.3723937571048736,292.7489013671875,297.1499938964844,293.1499938964844,0.6433742642402649,-7788.5595703125,304.105712890625,0.8905748724937439,0.580377995967865,0.4075684249401092,292.7281494140625,297.1499938964844,293.1499938964844,0.9360371828079224,-14075.8779296875,304.0650939941406,0.9868565201759338,0.780031144618988,0.7384691834449768,292.9903564453125,297.1499938964844,293.1499938964844,0.1080526486039161,-12390.775390625,304.14508056640625,0.551987886428833,0.1374446600675583,0.6467870473861694,288.296142578125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.98992919921875,288.29736328125,1.0,0.6264256238937378,0.4456882178783417,0.4456882178783417,1.0,1.0,-3.1170403957366943,1.040461778640747,2.076578617095948,0.340877503156662,0.0,0.0,1.0,225.39698791503903,238.0,35.96024703979492,-28755.8203125,2922.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1976928710937,306.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6804078221321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006905274349264,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.9080505371094,297.1499938964844,293.1499938964844,0.500960648059845,-8246.310546875,304.13580322265625,0.8348671197891235,0.4743854701519012,0.43070188164711,292.8732604980469,297.1499938964844,293.1499938964844,0.3875360488891601,-7126.46923828125,304.12811279296875,0.7825126647949219,0.3883964419364929,0.3723937571048736,292.7489013671875,297.1499938964844,293.1499938964844,0.6433742642402649,-7788.5595703125,304.105712890625,0.8905748724937439,0.580377995967865,0.4075684249401092,292.7281494140625,297.1499938964844,293.1499938964844,0.9360371828079224,-14075.8779296875,304.0650939941406,0.9868565201759338,0.780031144618988,0.7384691834449768,292.9903564453125,297.1499938964844,293.1499938964844,0.1080526486039161,-12390.775390625,304.14508056640625,0.551987886428833,0.1374446600675583,0.6467870473861694,288.296142578125,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.98992919921875,288.29736328125,1.0,0.6264256238937378,0.4456882178783417,0.4456882178783417,1.0,1.0,-3.1170403957366943,1.040461778640747,2.076578617095948,0.340877503156662,0.0,0.0,1.0,225.39698791503903,238.0,35.96024703979492,-28755.8203125,2922.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1976928710937,306.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,27720.0,0.0,0.0,0.6804078221321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006905274349264,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9360046386719,297.1499938964844,293.1499938964844,0.5010621547698975,-8244.8984375,304.1403503417969,0.8325441479682922,0.474842369556427,0.4313090443611145,292.89715576171875,297.1499938964844,293.1499938964844,0.3898442685604095,-7157.37646484375,304.13153076171875,0.7813466787338257,0.3905571401119232,0.3746267855167389,292.7744445800781,297.1499938964844,293.1499938964844,0.6496764421463013,-7844.65576171875,304.1099548339844,0.8900963068008423,0.5853621959686279,0.4111620485782623,292.75860595703125,297.1499938964844,293.1499938964844,0.943675935268402,-14147.4189453125,304.08056640625,0.9856529235839844,0.784536600112915,0.7428871393203735,293.0082092285156,297.1499938964844,293.1499938964844,0.1083927303552627,-12419.0048828125,304.1461486816406,0.5505508184432983,0.1378625184297561,0.6494277715682983,288.3256530761719,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078430175781,288.3268737792969,1.0,0.630586564540863,0.4458822607994079,0.4458822607994079,1.0,1.0,-3.133264303207397,1.0471023321151731,2.0861618518829346,0.343888521194458,0.0,0.0,1.0,229.44635009765625,241.0,39.68046188354492,-29000.73828125,2977.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3826599121094,306.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6859920620918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006961947656236,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9360046386719,297.1499938964844,293.1499938964844,0.5010621547698975,-8244.8984375,304.1403503417969,0.8325441479682922,0.474842369556427,0.4313090443611145,292.89715576171875,297.1499938964844,293.1499938964844,0.3898442685604095,-7157.37646484375,304.13153076171875,0.7813466787338257,0.3905571401119232,0.3746267855167389,292.7744445800781,297.1499938964844,293.1499938964844,0.6496764421463013,-7844.65576171875,304.1099548339844,0.8900963068008423,0.5853621959686279,0.4111620485782623,292.75860595703125,297.1499938964844,293.1499938964844,0.943675935268402,-14147.4189453125,304.08056640625,0.9856529235839844,0.784536600112915,0.7428871393203735,293.0082092285156,297.1499938964844,293.1499938964844,0.1083927303552627,-12419.0048828125,304.1461486816406,0.5505508184432983,0.1378625184297561,0.6494277715682983,288.3256530761719,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078430175781,288.3268737792969,1.0,0.630586564540863,0.4458822607994079,0.4458822607994079,1.0,1.0,-3.133264303207397,1.0471023321151731,2.0861618518829346,0.343888521194458,0.0,0.0,1.0,229.44635009765625,241.0,39.68046188354492,-29000.73828125,2977.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3826599121094,306.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6859920620918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0006961947656236,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9621887207031,297.1499938964844,293.1499938964844,0.500638484954834,-8237.201171875,304.1442565917969,0.830223560333252,0.4749549031257629,0.431612879037857,292.9195861816406,297.1499938964844,293.1499938964844,0.391725480556488,-7182.373046875,304.1345520019531,0.7801495790481567,0.3924120366573334,0.3765734136104584,292.7984313964844,297.1499938964844,293.1499938964844,0.6554330587387085,-7895.841796875,304.1136779785156,0.8896317481994629,0.5900086760520935,0.4145289957523346,292.7870178222656,297.1499938964844,293.1499938964844,0.9501813650131226,-14209.2314453125,304.0927734375,0.9844850897789,0.7886919975280762,0.7469676733016968,293.02447509765625,297.1499938964844,293.1499938964844,0.1086060926318168,-12435.74609375,304.1470642089844,0.5490642189979553,0.1381570249795913,0.651492178440094,288.3554077148437,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.35662841796875,1.0,0.6343552470207214,0.446109414100647,0.446109414100647,1.0,1.0,-3.1474084854125977,1.0530290603637695,2.094379425048828,0.3466516435146332,0.0,0.0,1.0,233.25894165039065,244.0,40.86838912963867,-29225.080078125,3027.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55548095703125,306.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6909818053245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007012587157078,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9621887207031,297.1499938964844,293.1499938964844,0.500638484954834,-8237.201171875,304.1442565917969,0.830223560333252,0.4749549031257629,0.431612879037857,292.9195861816406,297.1499938964844,293.1499938964844,0.391725480556488,-7182.373046875,304.1345520019531,0.7801495790481567,0.3924120366573334,0.3765734136104584,292.7984313964844,297.1499938964844,293.1499938964844,0.6554330587387085,-7895.841796875,304.1136779785156,0.8896317481994629,0.5900086760520935,0.4145289957523346,292.7870178222656,297.1499938964844,293.1499938964844,0.9501813650131226,-14209.2314453125,304.0927734375,0.9844850897789,0.7886919975280762,0.7469676733016968,293.02447509765625,297.1499938964844,293.1499938964844,0.1086060926318168,-12435.74609375,304.1470642089844,0.5490642189979553,0.1381570249795913,0.651492178440094,288.3554077148437,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.35662841796875,1.0,0.6343552470207214,0.446109414100647,0.446109414100647,1.0,1.0,-3.1474084854125977,1.0530290603637695,2.094379425048828,0.3466516435146332,0.0,0.0,1.0,233.25894165039065,244.0,40.86838912963867,-29225.080078125,3027.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55548095703125,306.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6909818053245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007012587157078,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.98699951171875,297.1499938964844,293.1499938964844,0.4996734261512756,-8222.875,304.14776611328125,0.8277773261070251,0.4746811091899872,0.4315714240074157,292.9408874511719,297.1499938964844,293.1499938964844,0.3931684195995331,-7201.2490234375,304.1372985839844,0.7787997126579285,0.393929123878479,0.3782036006450653,292.8211669921875,297.1499938964844,293.1499938964844,0.6606526970863342,-7942.15087890625,304.1170959472656,0.8890523910522461,0.5943023562431335,0.4176510572433471,292.81353759765625,297.1499938964844,293.1499938964844,0.9557511210441588,-14262.85546875,304.1025085449219,0.9832525253295898,0.7925082445144653,0.7507284879684448,293.039306640625,297.1499938964844,293.1499938964844,0.1087013706564903,-12441.8212890625,304.1478881835937,0.5474465489387512,0.1383278220891952,0.6529951691627502,288.3848571777344,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.3860168457031,1.0,0.6377889513969421,0.446373850107193,0.446373850107193,1.0,1.0,-3.1594033241271973,1.0582269430160522,2.1011765003204346,0.3491667211055755,0.0,0.0,1.0,236.953842163086,247.0,40.86436462402344,-29427.810546875,3073.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71551513671875,307.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6954352855682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007057784241624,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.98699951171875,297.1499938964844,293.1499938964844,0.4996734261512756,-8222.875,304.14776611328125,0.8277773261070251,0.4746811091899872,0.4315714240074157,292.9408874511719,297.1499938964844,293.1499938964844,0.3931684195995331,-7201.2490234375,304.1372985839844,0.7787997126579285,0.393929123878479,0.3782036006450653,292.8211669921875,297.1499938964844,293.1499938964844,0.6606526970863342,-7942.15087890625,304.1170959472656,0.8890523910522461,0.5943023562431335,0.4176510572433471,292.81353759765625,297.1499938964844,293.1499938964844,0.9557511210441588,-14262.85546875,304.1025085449219,0.9832525253295898,0.7925082445144653,0.7507284879684448,293.039306640625,297.1499938964844,293.1499938964844,0.1087013706564903,-12441.8212890625,304.1478881835937,0.5474465489387512,0.1383278220891952,0.6529951691627502,288.3848571777344,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.3860168457031,1.0,0.6377889513969421,0.446373850107193,0.446373850107193,1.0,1.0,-3.1594033241271973,1.0582269430160522,2.1011765003204346,0.3491667211055755,0.0,0.0,1.0,236.953842163086,247.0,40.86436462402344,-29427.810546875,3073.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71551513671875,307.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,28800.0,0.0,0.0,0.6954352855682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007057784241624,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,292.9988708496094,297.1499938964844,293.1499938964844,0.4990067481994629,-8213.4609375,304.1493835449219,0.8265025615692139,0.4744138419628143,0.4314308166503906,292.9511108398437,297.1499938964844,293.1499938964844,0.3937333822250366,-7208.50634765625,304.1385803222656,0.7780613899230957,0.3945673108100891,0.3789033591747284,292.8321228027344,297.1499938964844,293.1499938964844,0.663068413734436,-7963.5439453125,304.1186828613281,0.8887102007865906,0.5963178277015686,0.419120728969574,292.8261413574219,297.1499938964844,293.1499938964844,0.9582241773605348,-14286.87890625,304.10662841796875,0.9826022982597352,0.7942916750907898,0.7524915933609009,293.0462341308594,297.1499938964844,293.1499938964844,0.1087066456675529,-12441.037109375,304.14825439453125,0.546582818031311,0.138368010520935,0.6535407900810242,288.3993530273437,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0459289550781,288.4005126953125,1.0,0.6393904685974121,0.4465203881263733,0.4465203881263733,1.0,1.0,-3.164619445800781,1.0605634450912476,2.1040561199188232,0.3503358960151672,0.0,0.0,1.0,238.76942443847656,247.0,40.613037109375,-29521.197265625,3093.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7908020019531,307.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6974732279777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007078467169776,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0103759765625,297.1499938964844,293.1499938964844,0.4982292950153351,-8202.69140625,304.1509094238281,0.8251937031745911,0.4740641713142395,0.4312167167663574,292.9610595703125,297.1499938964844,293.1499938964844,0.3942051529884338,-7214.47021484375,304.1398010253906,0.777283787727356,0.395137071609497,0.3795338869094848,292.84283447265625,297.1499938964844,293.1499938964844,0.6653571128845215,-7983.77685546875,304.1202087402344,0.8883296251296997,0.5982363820075989,0.4205288290977478,292.8383483886719,297.1499938964844,293.1499938964844,0.9605132937431335,-14309.224609375,304.1103515625,0.981927454471588,0.79599529504776,0.7541802525520325,293.0528564453125,297.1499938964844,293.1499938964844,0.1086861044168472,-12437.927734375,304.14862060546875,0.5456838011741638,0.1383800655603408,0.6539592742919922,288.4136962890625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0525817871094,288.4148254394531,1.0,0.6409218907356262,0.4466765224933624,0.4466765224933624,1.0,1.0,-3.1693477630615234,1.0627374649047852,2.1066102981567383,0.3514516353607178,0.0,0.0,1.0,240.5687255859375,250.0,40.26771545410156,-29609.5625,3113.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8630676269531,307.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.6993953585624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007097973721101,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0325012207031,297.1499938964844,293.1499938964844,0.4963449835777282,-8177.0927734375,304.1537170410156,0.8224619030952454,0.4731143712997436,0.4305664002895355,292.98004150390625,297.1499938964844,293.1499938964844,0.3948953151702881,-7222.90087890625,304.1420288085937,0.7756181955337524,0.3960702121257782,0.3806066811084747,292.8637084960937,297.1499938964844,293.1499938964844,0.669521689414978,-8020.443359375,304.1231994628906,0.8874322175979614,0.6017879247665405,0.4231407642364502,292.86163330078125,297.1499938964844,293.1499938964844,0.9645745158195496,-14349.091796875,304.11676025390625,0.9804946780204772,0.7991657257080078,0.7573356628417969,293.0652770996094,297.1499938964844,293.1499938964844,0.1085707992315292,-12425.021484375,304.1492614746094,0.5437793731689453,0.1383229494094848,0.6544284224510193,288.44189453125,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648498535156,288.4429931640625,1.0,0.6437830328941345,0.447014570236206,0.447014570236206,1.0,1.0,-3.177356243133545,1.0665996074676514,2.1107566356658936,0.3535203337669372,0.0,0.0,1.0,244.1290435791016,253.0,39.451961517333984,-29771.552734375,3150.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9989624023437,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7029069662094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007133611943572,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0325012207031,297.1499938964844,293.1499938964844,0.4963449835777282,-8177.0927734375,304.1537170410156,0.8224619030952454,0.4731143712997436,0.4305664002895355,292.98004150390625,297.1499938964844,293.1499938964844,0.3948953151702881,-7222.90087890625,304.1420288085937,0.7756181955337524,0.3960702121257782,0.3806066811084747,292.8637084960937,297.1499938964844,293.1499938964844,0.669521689414978,-8020.443359375,304.1231994628906,0.8874322175979614,0.6017879247665405,0.4231407642364502,292.86163330078125,297.1499938964844,293.1499938964844,0.9645745158195496,-14349.091796875,304.11676025390625,0.9804946780204772,0.7991657257080078,0.7573356628417969,293.0652770996094,297.1499938964844,293.1499938964844,0.1085707992315292,-12425.021484375,304.1492614746094,0.5437793731689453,0.1383229494094848,0.6544284224510193,288.44189453125,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648498535156,288.4429931640625,1.0,0.6437830328941345,0.447014570236206,0.447014570236206,1.0,1.0,-3.177356243133545,1.0665996074676514,2.1107566356658936,0.3535203337669372,0.0,0.0,1.0,244.1290435791016,253.0,39.451961517333984,-29771.552734375,3150.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9989624023437,307.3508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,29880.0,0.0,0.0,0.7029069662094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007133611943572,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0534973144531,297.1499938964844,293.1499938964844,0.4940261542797088,-8146.08642578125,304.1563415527344,0.8195615410804749,0.4718296825885772,0.4296198189258575,292.9984130859375,297.1499938964844,293.1499938964844,0.3951769471168518,-7225.58056640625,304.14422607421875,0.7737571597099304,0.3966484069824219,0.3813676834106445,292.8834533691406,297.1499938964844,293.1499938964844,0.6732198596000671,-8052.90380859375,304.1259460449219,0.8863812685012817,0.6050338745117188,0.4255300760269165,292.883544921875,297.1499938964844,293.1499938964844,0.968002200126648,-14382.892578125,304.1221008300781,0.978942096233368,0.8020294308662415,0.760204553604126,293.0766296386719,297.1499938964844,293.1499938964844,0.108364537358284,-12403.919921875,304.1498413085937,0.5417410731315613,0.1381660550832748,0.6544468402862549,288.4695129394531,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.4705810546875,1.0,0.6463894844055176,0.4473828673362732,0.4473828673362732,1.0,1.0,-3.1834795475006104,1.0698153972625732,2.113664150238037,0.3553643524646759,0.0,0.0,1.0,247.65264892578125,256.0,38.68186569213867,-29914.7421875,3182.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12408447265625,307.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7060047388076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007165050483308,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0534973144531,297.1499938964844,293.1499938964844,0.4940261542797088,-8146.08642578125,304.1563415527344,0.8195615410804749,0.4718296825885772,0.4296198189258575,292.9984130859375,297.1499938964844,293.1499938964844,0.3951769471168518,-7225.58056640625,304.14422607421875,0.7737571597099304,0.3966484069824219,0.3813676834106445,292.8834533691406,297.1499938964844,293.1499938964844,0.6732198596000671,-8052.90380859375,304.1259460449219,0.8863812685012817,0.6050338745117188,0.4255300760269165,292.883544921875,297.1499938964844,293.1499938964844,0.968002200126648,-14382.892578125,304.1221008300781,0.978942096233368,0.8020294308662415,0.760204553604126,293.0766296386719,297.1499938964844,293.1499938964844,0.108364537358284,-12403.919921875,304.1498413085937,0.5417410731315613,0.1381660550832748,0.6544468402862549,288.4695129394531,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.4705810546875,1.0,0.6463894844055176,0.4473828673362732,0.4473828673362732,1.0,1.0,-3.1834795475006104,1.0698153972625732,2.113664150238037,0.3553643524646759,0.0,0.0,1.0,247.65264892578125,256.0,38.68186569213867,-29914.7421875,3182.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12408447265625,307.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7060047388076782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007165050483308,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.07354736328125,297.1499938964844,293.1499938964844,0.4912735223770141,-8109.6162109375,304.1588134765625,0.8164790868759155,0.4702106714248657,0.4283773005008697,293.0162048339844,297.1499938964844,293.1499938964844,0.3950208723545074,-7222.0634765625,304.1463928222656,0.7716896533966064,0.396879643201828,0.381796270608902,292.9020690917969,297.1499938964844,293.1499938964844,0.6765040755271912,-8081.66259765625,304.12847900390625,0.8852014541625977,0.6080089807510376,0.4277291595935821,292.9041442871094,297.1499938964844,293.1499938964844,0.9708422422409058,-14410.87890625,304.12664794921875,0.9772694706916808,0.804597795009613,0.7627978920936584,293.0870056152344,297.1499938964844,293.1499938964844,0.1080759689211845,-12375.3720703125,304.150390625,0.5395869016647339,0.1379198879003524,0.6540616750717163,288.4967956542969,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.49786376953125,1.0,0.6487560868263245,0.4478031992912292,0.4478031992912292,1.0,1.0,-3.1878020763397217,1.072472333908081,2.1153297424316406,0.3570511937141418,0.0,0.0,1.0,251.14503479003903,259.0,38.17097091674805,-30040.322265625,3210.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2395324707031,307.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7087193131446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007192600169219,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.07354736328125,297.1499938964844,293.1499938964844,0.4912735223770141,-8109.6162109375,304.1588134765625,0.8164790868759155,0.4702106714248657,0.4283773005008697,293.0162048339844,297.1499938964844,293.1499938964844,0.3950208723545074,-7222.0634765625,304.1463928222656,0.7716896533966064,0.396879643201828,0.381796270608902,292.9020690917969,297.1499938964844,293.1499938964844,0.6765040755271912,-8081.66259765625,304.12847900390625,0.8852014541625977,0.6080089807510376,0.4277291595935821,292.9041442871094,297.1499938964844,293.1499938964844,0.9708422422409058,-14410.87890625,304.12664794921875,0.9772694706916808,0.804597795009613,0.7627978920936584,293.0870056152344,297.1499938964844,293.1499938964844,0.1080759689211845,-12375.3720703125,304.150390625,0.5395869016647339,0.1379198879003524,0.6540616750717163,288.4967956542969,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.49786376953125,1.0,0.6487560868263245,0.4478031992912292,0.4478031992912292,1.0,1.0,-3.1878020763397217,1.072472333908081,2.1153297424316406,0.3570511937141418,0.0,0.0,1.0,251.14503479003903,259.0,38.17097091674805,-30040.322265625,3210.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2395324707031,307.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7087193131446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007192600169219,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0927124023437,297.1499938964844,293.1499938964844,0.4880865514278412,-8067.62646484375,304.1611633300781,0.8131977915763855,0.4682557284832001,0.4268366694450378,293.03338623046875,297.1499938964844,293.1499938964844,0.3944540917873382,-7212.755859375,304.1485290527344,0.7694399356842041,0.3967847824096679,0.3819163739681244,292.9196472167969,297.1499938964844,293.1499938964844,0.6793949604034424,-8106.90087890625,304.1308288574219,0.883906900882721,0.6107244491577148,0.4297488927841186,292.923583984375,297.1499938964844,293.1499938964844,0.9731308221817015,-14433.271484375,304.1305847167969,0.9754801392555236,0.8068788051605225,0.7651227116584778,293.0964660644531,297.1499938964844,293.1499938964844,0.107713833451271,-12340.1533203125,304.1508483886719,0.5373374819755554,0.1375943571329116,0.6533166170120239,288.52392578125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0956726074219,288.52496337890625,1.0,0.6508965492248535,0.44827601313591,0.44827601313591,1.0,1.0,-3.1904237270355225,1.0746090412139893,2.115814685821533,0.3585975766181946,0.0,0.0,1.0,254.606185913086,262.0,37.84661102294922,-30149.529296875,3235.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3462219238281,307.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7110750079154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007216507801786,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0927124023437,297.1499938964844,293.1499938964844,0.4880865514278412,-8067.62646484375,304.1611633300781,0.8131977915763855,0.4682557284832001,0.4268366694450378,293.03338623046875,297.1499938964844,293.1499938964844,0.3944540917873382,-7212.755859375,304.1485290527344,0.7694399356842041,0.3967847824096679,0.3819163739681244,292.9196472167969,297.1499938964844,293.1499938964844,0.6793949604034424,-8106.90087890625,304.1308288574219,0.883906900882721,0.6107244491577148,0.4297488927841186,292.923583984375,297.1499938964844,293.1499938964844,0.9731308221817015,-14433.271484375,304.1305847167969,0.9754801392555236,0.8068788051605225,0.7651227116584778,293.0964660644531,297.1499938964844,293.1499938964844,0.107713833451271,-12340.1533203125,304.1508483886719,0.5373374819755554,0.1375943571329116,0.6533166170120239,288.52392578125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0956726074219,288.52496337890625,1.0,0.6508965492248535,0.44827601313591,0.44827601313591,1.0,1.0,-3.1904237270355225,1.0746090412139893,2.115814685821533,0.3585975766181946,0.0,0.0,1.0,254.606185913086,262.0,37.84661102294922,-30149.529296875,3235.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3462219238281,307.6390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,30960.0,0.0,0.0,0.7110750079154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007216507801786,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1020202636719,297.1499938964844,293.1499938964844,0.4863308668136596,-8044.55908203125,304.1623229980469,0.8114733695983887,0.4671516716480255,0.4259538352489471,293.041748046875,297.1499938964844,293.1499938964844,0.3940194249153137,-7205.97021484375,304.14959716796875,0.768248438835144,0.3966158330440521,0.381862461566925,292.9281616210937,297.1499938964844,293.1499938964844,0.6806835532188416,-8118.09814453125,304.1319580078125,0.8832116723060608,0.6119611859321594,0.4306849241256714,292.9328918457031,297.1499938964844,293.1499938964844,0.9740784168243408,-14442.4482421875,304.13238525390625,0.9745405316352844,0.8079137206077576,0.7661863565444946,293.1008605957031,297.1499938964844,293.1499938964844,0.1075079068541526,-12320.287109375,304.15106201171875,0.5361813902854919,0.1374044269323349,0.6528216004371643,288.5373840332031,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0997009277344,288.5384521484375,1.0,0.6518846750259399,0.4485180675983429,0.4485180675983429,1.0,1.0,-3.1911075115203857,1.0754539966583252,2.1156535148620605,0.3592880368232727,0.0,0.0,1.0,256.3269348144531,262.0,37.6986198425293,-30198.5078125,3246.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3965148925781,307.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7121241688728333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000722715514712,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1111145019531,297.1499938964844,293.1499938964844,0.4844755232334137,-8020.21044921875,304.1634521484375,0.8096887469291687,0.4659697115421295,0.4250018298625946,293.04998779296875,297.1499938964844,293.1499938964844,0.3934885263442993,-7197.8212890625,304.150634765625,0.7670132517814636,0.3963651955127716,0.381736010313034,292.9366760253906,297.1499938964844,293.1499938964844,0.6818435192108154,-8128.09228515625,304.13311767578125,0.882472038269043,0.6131011843681335,0.4315571188926697,292.94195556640625,297.1499938964844,293.1499938964844,0.9749082922935486,-14450.400390625,304.1340637207031,0.9735701680183412,0.8088846802711487,0.7671906352043152,293.1050720214844,297.1499938964844,293.1499938964844,0.1072877123951911,-12299.1181640625,304.1512756347656,0.5350068807601929,0.1371984481811523,0.6522566080093384,288.5508728027344,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.10321044921875,288.5519104003906,1.0,0.6528223156929016,0.4487661719322204,0.4487661719322204,1.0,1.0,-3.1913886070251465,1.076157569885254,2.1152310371398926,0.3599279224872589,0.0,0.0,1.0,258.0453491210937,265.0,37.622196197509766,-30243.80078125,3256.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4450378417969,307.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7130967974662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007237026002258,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1288452148437,297.1499938964844,293.1499938964844,0.4804451167583465,-7967.376953125,304.1656799316406,0.8059148192405701,0.4633613526821136,0.422881543636322,293.0662536621094,297.1499938964844,293.1499938964844,0.3920969665050506,-7176.8232421875,304.1527404785156,0.764397919178009,0.3956011533737182,0.3812382519245147,292.9532165527344,297.1499938964844,293.1499938964844,0.683784008026123,-8144.58349609375,304.1355285644531,0.8808743953704834,0.6151487231254578,0.4331255853176117,292.9593200683594,297.1499938964844,293.1499938964844,0.9761923551559448,-14462.3291015625,304.1372375488281,0.9715359807014464,0.8106301426887512,0.7690159678459167,293.1129455566406,297.1499938964844,293.1499938964844,0.1068025529384613,-12252.6689453125,304.15167236328125,0.5326057076454163,0.136739507317543,0.6509169340133667,288.5780334472656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101379394531,288.5791015625,1.0,0.6545418500900269,0.4493039846420288,0.4493039846420288,1.0,1.0,-3.1907124519348145,1.0771901607513428,2.113522291183472,0.3611092865467071,0.0,0.0,1.0,261.4715270996094,268.0,37.83725738525391,-30323.5,3273.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5369873046875,307.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7148094177246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007254406809806,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1288452148437,297.1499938964844,293.1499938964844,0.4804451167583465,-7967.376953125,304.1656799316406,0.8059148192405701,0.4633613526821136,0.422881543636322,293.0662536621094,297.1499938964844,293.1499938964844,0.3920969665050506,-7176.8232421875,304.1527404785156,0.764397919178009,0.3956011533737182,0.3812382519245147,292.9532165527344,297.1499938964844,293.1499938964844,0.683784008026123,-8144.58349609375,304.1355285644531,0.8808743953704834,0.6151487231254578,0.4331255853176117,292.9593200683594,297.1499938964844,293.1499938964844,0.9761923551559448,-14462.3291015625,304.1372375488281,0.9715359807014464,0.8106301426887512,0.7690159678459167,293.1129455566406,297.1499938964844,293.1499938964844,0.1068025529384613,-12252.6689453125,304.15167236328125,0.5326057076454163,0.136739507317543,0.6509169340133667,288.5780334472656,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101379394531,288.5791015625,1.0,0.6545418500900269,0.4493039846420288,0.4493039846420288,1.0,1.0,-3.1907124519348145,1.0771901607513428,2.113522291183472,0.3611092865467071,0.0,0.0,1.0,261.4715270996094,268.0,37.83725738525391,-30323.5,3273.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5369873046875,307.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,32040.0,0.0,0.0,0.7148094177246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007254406809806,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.14630126953125,297.1499938964844,293.1499938964844,0.4759371280670166,-7908.283203125,304.16796875,0.8018624782562256,0.460353821516037,0.4204337000846863,293.0824584960937,297.1499938964844,293.1499938964844,0.3902318179607391,-7149.0380859375,304.1549377441406,0.7615762948989868,0.3944361209869385,0.3803879916667938,292.9689636230469,297.1499938964844,293.1499938964844,0.68529212474823,-8157.17431640625,304.1378173828125,0.8791543245315552,0.6169365644454956,0.4345077574253082,292.9757995605469,297.1499938964844,293.1499938964844,0.9769835472106934,-14468.986328125,304.1401672363281,0.9693762063980104,0.8121185302734375,0.7706030011177063,293.1201171875,297.1499938964844,293.1499938964844,0.1062626764178276,-12201.1650390625,304.1520080566406,0.5301468372344971,0.1362233459949493,0.6493262648582458,288.605712890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,288.6067810058594,1.0,0.656058669090271,0.4499037563800812,0.4499037563800812,1.0,1.0,-3.188406229019165,1.0777450799942017,2.110661029815674,0.3621803820133209,0.0,0.0,1.0,264.8863830566406,271.0,38.4272346496582,-30389.443359375,3286.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229248046875,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7162246704101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007268769550137,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14630126953125,297.1499938964844,293.1499938964844,0.4759371280670166,-7908.283203125,304.16796875,0.8018624782562256,0.460353821516037,0.4204337000846863,293.0824584960937,297.1499938964844,293.1499938964844,0.3902318179607391,-7149.0380859375,304.1549377441406,0.7615762948989868,0.3944361209869385,0.3803879916667938,292.9689636230469,297.1499938964844,293.1499938964844,0.68529212474823,-8157.17431640625,304.1378173828125,0.8791543245315552,0.6169365644454956,0.4345077574253082,292.9757995605469,297.1499938964844,293.1499938964844,0.9769835472106934,-14468.986328125,304.1401672363281,0.9693762063980104,0.8121185302734375,0.7706030011177063,293.1201171875,297.1499938964844,293.1499938964844,0.1062626764178276,-12201.1650390625,304.1520080566406,0.5301468372344971,0.1362233459949493,0.6493262648582458,288.605712890625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,288.6067810058594,1.0,0.656058669090271,0.4499037563800812,0.4499037563800812,1.0,1.0,-3.188406229019165,1.0777450799942017,2.110661029815674,0.3621803820133209,0.0,0.0,1.0,264.8863830566406,271.0,38.4272346496582,-30389.443359375,3286.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229248046875,307.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7162246704101562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007268769550137,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
