time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1635131835937,297.1499938964844,293.1499938964844,0.4708921611309051,-7842.0810546875,304.1703796386719,0.7975661158561707,0.4569568634033203,0.4176191091537475,293.09881591796875,297.1499938964844,293.1499938964844,0.3878098726272583,-7113.20263671875,304.1573181152344,0.7585048675537109,0.3928300440311432,0.3791222274303436,292.9839172363281,297.1499938964844,293.1499938964844,0.6863980889320374,-8166.15380859375,304.1400451660156,0.8773216605186462,0.618492841720581,0.4357287883758545,292.9914245605469,297.1499938964844,293.1499938964844,0.9772861003875732,-14470.3408203125,304.1429138183594,0.967081606388092,0.8133623600006104,0.7719629406929016,293.1266784667969,297.1499938964844,293.1499938964844,0.105668768286705,-12144.6171875,304.1523132324219,0.5276310443878174,0.135651558637619,0.647498369216919,288.6342468261719,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241760253906,288.6353454589844,1.0,0.6573737263679504,0.4505731165409088,0.4505731165409088,1.0,1.0,-3.1844074726104736,1.0778143405914309,2.106593132019043,0.3631445169448852,0.0,0.0,1.0,268.302001953125,274.0,39.48400115966797,-30442.2109375,3296.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,307.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7173598408699036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007280290010385,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1635131835937,297.1499938964844,293.1499938964844,0.4708921611309051,-7842.0810546875,304.1703796386719,0.7975661158561707,0.4569568634033203,0.4176191091537475,293.09881591796875,297.1499938964844,293.1499938964844,0.3878098726272583,-7113.20263671875,304.1573181152344,0.7585048675537109,0.3928300440311432,0.3791222274303436,292.9839172363281,297.1499938964844,293.1499938964844,0.6863980889320374,-8166.15380859375,304.1400451660156,0.8773216605186462,0.618492841720581,0.4357287883758545,292.9914245605469,297.1499938964844,293.1499938964844,0.9772861003875732,-14470.3408203125,304.1429138183594,0.967081606388092,0.8133623600006104,0.7719629406929016,293.1266784667969,297.1499938964844,293.1499938964844,0.105668768286705,-12144.6171875,304.1523132324219,0.5276310443878174,0.135651558637619,0.647498369216919,288.6342468261719,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241760253906,288.6353454589844,1.0,0.6573737263679504,0.4505731165409088,0.4505731165409088,1.0,1.0,-3.1844074726104736,1.0778143405914309,2.106593132019043,0.3631445169448852,0.0,0.0,1.0,268.302001953125,274.0,39.48400115966797,-30442.2109375,3296.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,307.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7173598408699036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007280290010385,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1798400878906,297.1499938964844,293.1499938964844,0.4654576480388641,-7770.78076171875,304.1726379394531,0.7931332588195801,0.4533016383647918,0.4145512282848358,293.11492919921875,297.1499938964844,293.1499938964844,0.3848921954631805,-7070.24560546875,304.15972900390625,0.7552516460418701,0.3908538818359375,0.377493143081665,292.998046875,297.1499938964844,293.1499938964844,0.6871163249015808,-8171.6630859375,304.14215087890625,0.8754160404205322,0.6198288798332214,0.4367961883544922,293.0062561035156,297.1499938964844,293.1499938964844,0.9771103262901306,-14466.49609375,304.14556884765625,0.9646860361099244,0.8143689036369324,0.7731004953384399,293.13262939453125,297.1499938964844,293.1499938964844,0.1050230786204338,-12083.2138671875,304.1526184082031,0.5250874757766724,0.1350294649600982,0.645442008972168,288.66363525390625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,288.6647644042969,1.0,0.6584991216659546,0.4513113498687744,0.4513113498687744,1.0,1.0,-3.1789400577545166,1.0774784088134766,2.10146164894104,0.3640301823616028,0.0,0.0,1.0,271.6854858398437,277.0,40.62833023071289,-30483.41796875,3302.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78033447265625,308.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7182217836380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007289038039743,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1798400878906,297.1499938964844,293.1499938964844,0.4654576480388641,-7770.78076171875,304.1726379394531,0.7931332588195801,0.4533016383647918,0.4145512282848358,293.11492919921875,297.1499938964844,293.1499938964844,0.3848921954631805,-7070.24560546875,304.15972900390625,0.7552516460418701,0.3908538818359375,0.377493143081665,292.998046875,297.1499938964844,293.1499938964844,0.6871163249015808,-8171.6630859375,304.14215087890625,0.8754160404205322,0.6198288798332214,0.4367961883544922,293.0062561035156,297.1499938964844,293.1499938964844,0.9771103262901306,-14466.49609375,304.14556884765625,0.9646860361099244,0.8143689036369324,0.7731004953384399,293.13262939453125,297.1499938964844,293.1499938964844,0.1050230786204338,-12083.2138671875,304.1526184082031,0.5250874757766724,0.1350294649600982,0.645442008972168,288.66363525390625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,288.6647644042969,1.0,0.6584991216659546,0.4513113498687744,0.4513113498687744,1.0,1.0,-3.1789400577545166,1.0774784088134766,2.10146164894104,0.3640301823616028,0.0,0.0,1.0,271.6854858398437,277.0,40.62833023071289,-30483.41796875,3302.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78033447265625,308.0209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,33120.0,0.0,0.0,0.7182217836380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007289038039743,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4626228511333465,-7733.5888671875,304.1736755371094,0.7908825874328613,0.4513909220695495,0.4129410684108734,293.12286376953125,297.1499938964844,293.1499938964844,0.3832667469978332,-7046.3759765625,304.1609191894531,0.7535706758499146,0.3897380828857422,0.376556396484375,293.0048217773437,297.1499938964844,293.1499938964844,0.6873375773429871,-8173.1884765625,304.1431579589844,0.8744417428970337,0.6204180717468262,0.4372747838497162,293.01336669921875,297.1499938964844,293.1499938964844,0.9768519401550292,-14462.724609375,304.1468200683594,0.9634552001953124,0.8147866129875183,0.7735887765884399,293.1354064941406,297.1499938964844,293.1499938964844,0.104683369398117,-12050.9228515625,304.1527709960937,0.5238119959831238,0.1347022205591201,0.6443383693695068,288.6786193847656,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,288.6797790527344,1.0,0.6589967012405396,0.4517060816287994,0.4517060816287994,1.0,1.0,-3.1757140159606934,1.0771790742874146,2.0985350608825684,0.3644517362117767,0.0,0.0,1.0,273.3625793457031,277.0,41.16592025756836,-30500.03125,3304.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,308.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7185545563697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000729241524823,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4597201943397522,-7695.4931640625,304.17462158203125,0.7886135578155518,0.4494298696517944,0.4112855494022369,293.13067626953125,297.1499938964844,293.1499938964844,0.3815414905548095,-7021.0693359375,304.1620483398437,0.751859188079834,0.388543963432312,0.3755456805229187,293.0114440917969,297.1499938964844,293.1499938964844,0.6874757409095764,-8173.97314453125,304.1441650390625,0.873455822467804,0.6209592819213867,0.4377200305461883,293.02032470703125,297.1499938964844,293.1499938964844,0.9764904975891112,-14457.8359375,304.1480712890625,0.9622043371200562,0.815152108669281,0.7740281820297241,293.1380615234375,297.1499938964844,293.1499938964844,0.1043345481157302,-12017.7685546875,304.15289306640625,0.5225374102592468,0.1343660503625869,0.6431935429573059,288.6937866210937,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1388854980469,288.6949462890625,1.0,0.6594560146331787,0.4521177113056183,0.4521177113056183,1.0,1.0,-3.172196388244629,1.076804757118225,2.0953915119171143,0.3648638725280761,0.0,0.0,1.0,275.0311584472656,280.0,41.67957305908203,-30514.228515625,3306.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7188277840614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007295188261196,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095947265625,297.1499938964844,293.1499938964844,0.4537131190299988,-7616.5888671875,304.1764221191406,0.7840206623077393,0.445355623960495,0.4078370928764343,293.14605712890625,297.1499938964844,293.1499938964844,0.3777865171432495,-6966.05078125,304.164306640625,0.7483407855033875,0.3859145045280456,0.3732962608337402,293.02410888671875,297.1499938964844,293.1499938964844,0.6875009536743164,-8173.306640625,304.14605712890625,0.8714471459388733,0.621896505355835,0.4385092258453369,293.03369140625,297.1499938964844,293.1499938964844,0.9754565358161926,-14444.685546875,304.1504211425781,0.9596393704414368,0.8157246112823486,0.7747580409049988,293.1429748535156,297.1499938964844,293.1499938964844,0.1036120057106018,-11949.0859375,304.15313720703125,0.51999431848526,0.1336695402860641,0.6407912969589233,288.7245788574219,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.146484375,288.72576904296875,1.0,0.6602615714073181,0.4529929459095001,0.4529929459095001,1.0,1.0,-3.1642849445343018,1.0758323669433594,2.0884525775909424,0.365661084651947,0.0,0.0,1.0,278.34490966796875,283.0,42.632442474365234,-30535.3125,3306.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7191947102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007298912387341,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095947265625,297.1499938964844,293.1499938964844,0.4537131190299988,-7616.5888671875,304.1764221191406,0.7840206623077393,0.445355623960495,0.4078370928764343,293.14605712890625,297.1499938964844,293.1499938964844,0.3777865171432495,-6966.05078125,304.164306640625,0.7483407855033875,0.3859145045280456,0.3732962608337402,293.02410888671875,297.1499938964844,293.1499938964844,0.6875009536743164,-8173.306640625,304.14605712890625,0.8714471459388733,0.621896505355835,0.4385092258453369,293.03369140625,297.1499938964844,293.1499938964844,0.9754565358161926,-14444.685546875,304.1504211425781,0.9596393704414368,0.8157246112823486,0.7747580409049988,293.1429748535156,297.1499938964844,293.1499938964844,0.1036120057106018,-11949.0859375,304.15313720703125,0.51999431848526,0.1336695402860641,0.6407912969589233,288.7245788574219,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.146484375,288.72576904296875,1.0,0.6602615714073181,0.4529929459095001,0.4529929459095001,1.0,1.0,-3.1642849445343018,1.0758323669433594,2.0884525775909424,0.365661084651947,0.0,0.0,1.0,278.34490966796875,283.0,42.632442474365234,-30535.3125,3306.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,34200.0,0.0,0.0,0.7191947102546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007298912387341,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2231140136719,297.1499938964844,293.1499938964844,0.4474644958972931,-7534.38525390625,304.1780090332031,0.779369056224823,0.4410982728004455,0.4042195081710815,293.1610107421875,297.1499938964844,293.1499938964844,0.3736456334590912,-6905.41796875,304.1664123535156,0.7447044253349304,0.3829806447029114,0.3707540035247803,293.0361328125,297.1499938964844,293.1499938964844,0.6872050762176514,-8169.78271484375,304.1478576660156,0.869394063949585,0.622646152973175,0.4391677975654602,293.04638671875,297.1499938964844,293.1499938964844,0.9740244746208192,-14427.216796875,304.15264892578125,0.9569929838180542,0.8160916566848755,0.7752951383590698,293.1474304199219,297.1499938964844,293.1499938964844,0.1028616800904274,-11877.73046875,304.1533508300781,0.5174679160118103,0.1329450905323028,0.6382619142532349,288.7559814453125,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,288.7571716308594,1.0,0.6609268188476562,0.4539380669593811,0.4539380669593811,1.0,1.0,-3.155276298522949,1.074586033821106,2.080690383911133,0.3664308190345764,0.0,0.0,1.0,281.6293334960937,286.0,43.4835319519043,-30547.05859375,3304.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7193319201469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000730030471459,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2231140136719,297.1499938964844,293.1499938964844,0.4474644958972931,-7534.38525390625,304.1780090332031,0.779369056224823,0.4410982728004455,0.4042195081710815,293.1610107421875,297.1499938964844,293.1499938964844,0.3736456334590912,-6905.41796875,304.1664123535156,0.7447044253349304,0.3829806447029114,0.3707540035247803,293.0361328125,297.1499938964844,293.1499938964844,0.6872050762176514,-8169.78271484375,304.1478576660156,0.869394063949585,0.622646152973175,0.4391677975654602,293.04638671875,297.1499938964844,293.1499938964844,0.9740244746208192,-14427.216796875,304.15264892578125,0.9569929838180542,0.8160916566848755,0.7752951383590698,293.1474304199219,297.1499938964844,293.1499938964844,0.1028616800904274,-11877.73046875,304.1533508300781,0.5174679160118103,0.1329450905323028,0.6382619142532349,288.7559814453125,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,288.7571716308594,1.0,0.6609268188476562,0.4539380669593811,0.4539380669593811,1.0,1.0,-3.155276298522949,1.074586033821106,2.080690383911133,0.3664308190345764,0.0,0.0,1.0,281.6293334960937,286.0,43.4835319519043,-30547.05859375,3304.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,308.2160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7193319201469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000730030471459,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2364807128906,297.1499938964844,293.1499938964844,0.4409033060073852,-7447.79248046875,304.1796264648437,0.7745462656021118,0.4365401864051819,0.4003852605819702,293.17608642578125,297.1499938964844,293.1499938964844,0.3690679967403412,-6838.306640625,304.1685791015625,0.7408506274223328,0.3796423077583313,0.3678835034370422,293.0482482910156,297.1499938964844,293.1499938964844,0.686478316783905,-8162.24951171875,304.1497802734375,0.8671682476997375,0.6230716705322266,0.4396460056304931,293.0592041015625,297.1499938964844,293.1499938964844,0.9720774292945862,-14403.814453125,304.155029296875,0.9541206955909728,0.8161173462867737,0.775573194026947,293.1522827148437,297.1499938964844,293.1499938964844,0.101998321712017,-11795.640625,304.1536865234375,0.514764666557312,0.1320275217294693,0.635191798210144,288.78863525390625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.162841796875,288.7899169921875,1.0,0.6614229679107666,0.4550156891345978,0.4550156891345978,1.0,1.0,-3.1444365978240967,1.0729118585586548,2.0715246200561523,0.3672119379043579,0.0,0.0,1.0,285.0023498535156,289.0,45.36857986450195,-30545.900390625,3299.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7192533612251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007299507269635,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2364807128906,297.1499938964844,293.1499938964844,0.4409033060073852,-7447.79248046875,304.1796264648437,0.7745462656021118,0.4365401864051819,0.4003852605819702,293.17608642578125,297.1499938964844,293.1499938964844,0.3690679967403412,-6838.306640625,304.1685791015625,0.7408506274223328,0.3796423077583313,0.3678835034370422,293.0482482910156,297.1499938964844,293.1499938964844,0.686478316783905,-8162.24951171875,304.1497802734375,0.8671682476997375,0.6230716705322266,0.4396460056304931,293.0592041015625,297.1499938964844,293.1499938964844,0.9720774292945862,-14403.814453125,304.155029296875,0.9541206955909728,0.8161173462867737,0.775573194026947,293.1522827148437,297.1499938964844,293.1499938964844,0.101998321712017,-11795.640625,304.1536865234375,0.514764666557312,0.1320275217294693,0.635191798210144,288.78863525390625,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.162841796875,288.7899169921875,1.0,0.6614229679107666,0.4550156891345978,0.4550156891345978,1.0,1.0,-3.1444365978240967,1.0729118585586548,2.0715246200561523,0.3672119379043579,0.0,0.0,1.0,285.0023498535156,289.0,45.36857986450195,-30545.900390625,3299.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7192533612251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007299507269635,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2496643066406,297.1499938964844,293.1499938964844,0.4338621795177459,-7354.43115234375,304.1814880371094,0.76945960521698,0.4316718876361847,0.396260142326355,293.1913757324219,297.1499938964844,293.1499938964844,0.3638935983181,-6762.2294921875,304.1710205078125,0.7366781830787659,0.3758793175220489,0.3646003305912018,293.0605773925781,297.1499938964844,293.1499938964844,0.6850802898406982,-8148.34912109375,304.1521911621094,0.8646680116653442,0.6231510639190674,0.4398759305477142,293.0722351074219,297.1499938964844,293.1499938964844,0.9693254828453064,-14370.8642578125,304.1579284667969,0.950901210308075,0.8157762289047241,0.7754979729652405,293.1577453613281,297.1499938964844,293.1499938964844,0.1008845940232276,-11689.802734375,304.154296875,0.5116641521453857,0.1308613866567611,0.6309681534767151,288.824951171875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17236328125,288.826416015625,1.0,0.6616561412811279,0.4562824070453644,0.4562824070453644,1.0,1.0,-3.1306402683258057,1.0705077648162842,2.060132503509521,0.3679223656654358,0.0,0.0,1.0,288.51904296875,292.0,49.607669830322266,-30528.513671875,3287.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7189326882362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007296252879314,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2496643066406,297.1499938964844,293.1499938964844,0.4338621795177459,-7354.43115234375,304.1814880371094,0.76945960521698,0.4316718876361847,0.396260142326355,293.1913757324219,297.1499938964844,293.1499938964844,0.3638935983181,-6762.2294921875,304.1710205078125,0.7366781830787659,0.3758793175220489,0.3646003305912018,293.0605773925781,297.1499938964844,293.1499938964844,0.6850802898406982,-8148.34912109375,304.1521911621094,0.8646680116653442,0.6231510639190674,0.4398759305477142,293.0722351074219,297.1499938964844,293.1499938964844,0.9693254828453064,-14370.8642578125,304.1579284667969,0.950901210308075,0.8157762289047241,0.7754979729652405,293.1577453613281,297.1499938964844,293.1499938964844,0.1008845940232276,-11689.802734375,304.154296875,0.5116641521453857,0.1308613866567611,0.6309681534767151,288.824951171875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17236328125,288.826416015625,1.0,0.6616561412811279,0.4562824070453644,0.4562824070453644,1.0,1.0,-3.1306402683258057,1.0705077648162842,2.060132503509521,0.3679223656654358,0.0,0.0,1.0,288.51904296875,292.0,49.607669830322266,-30528.513671875,3287.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,22651.5703125,35280.0,0.0,0.0,0.7189326882362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007296252879314,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2560729980469,297.1499938964844,293.1499938964844,0.4302007853984833,-7305.7490234375,304.1824035644531,0.7668840885162354,0.4291529953479767,0.3941172063350677,293.19891357421875,297.1499938964844,293.1499938964844,0.3611229956150055,-6721.4287109375,304.1722106933594,0.7345298528671265,0.3738743364810943,0.3628360033035278,293.0666198730469,297.1499938964844,293.1499938964844,0.6841639280319214,-8139.384765625,304.1534423828125,0.8633795380592346,0.6230928301811218,0.4399192333221435,293.0786437988281,297.1499938964844,293.1499938964844,0.9676811099052428,-14351.30078125,304.15948486328125,0.9492314457893372,0.815500795841217,0.775357186794281,293.1605224609375,297.1499938964844,293.1499938964844,0.1002617254853248,-11630.572265625,304.1546630859375,0.5100454092025757,0.130220279097557,0.6285619139671326,288.844482421875,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.17724609375,288.8459777832031,1.0,0.6616801023483276,0.4569800794124603,0.4569800794124603,1.0,1.0,-3.122933387756348,1.0691272020339966,2.0538063049316406,0.368277370929718,0.0,0.0,1.0,290.2713623046875,292.0,51.941036224365234,-30515.76171875,3280.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,308.3739929199219,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7202771306037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007309896755032,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2622985839844,297.1499938964844,293.1499938964844,0.4264155626296997,-7255.28369140625,304.18341064453125,0.7643033862113953,0.426584780216217,0.3919282257556915,293.2063293457031,297.1499938964844,293.1499938964844,0.3582096099853515,-6678.439453125,304.1734924316406,0.7323529124259949,0.3717968463897705,0.3610007464885711,293.0726013183594,297.1499938964844,293.1499938964844,0.6830504536628723,-8128.55029296875,304.15484619140625,0.8620813488960266,0.6229777336120605,0.4399217963218689,293.0849609375,297.1499938964844,293.1499938964844,0.9657832980155944,-14328.73046875,304.1612243652344,0.9475393295288086,0.815163254737854,0.7751567959785461,293.1632385253906,297.1499938964844,293.1499938964844,0.0995966792106628,-11567.1904296875,304.155029296875,0.5084068775177002,0.1295513808727264,0.6260159015655518,288.8661499023437,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18218994140625,288.867919921875,1.0,0.6616491079330444,0.4577178955078125,0.4577178955078125,1.0,1.0,-3.114797353744507,1.0676612854003906,2.047135829925537,0.3686424791812897,0.0,0.0,1.0,292.0072937011719,295.0,56.58610153198242,-30511.869140625,3272.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18170166015625,308.4177551269531,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7201460003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007308566127903,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2742919921875,297.1499938964844,293.1499938964844,0.4185552597045898,-7150.1669921875,304.18536376953125,0.759141743183136,0.421308696269989,0.3874214887619018,293.2207946777344,297.1499938964844,293.1499938964844,0.3520308434963226,-6587.0712890625,304.1759338378906,0.7279137969017029,0.3674359321594238,0.3571308553218841,293.0841979980469,297.1499938964844,293.1499938964844,0.6803352236747742,-8102.38818359375,304.1577453613281,0.8594677448272705,0.622584879398346,0.4398113191127777,293.0973205566406,297.1499938964844,293.1499938964844,0.9613522291183472,-14276.3486328125,304.16485595703125,0.9441011548042296,0.8143071532249451,0.7745837569236755,293.16851806640625,297.1499938964844,293.1499938964844,0.0981744602322578,-11431.34765625,304.1557006835937,0.5051026344299316,0.1281475573778152,0.6205956339836121,288.9141845703125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1921081542969,288.91607666015625,1.0,0.6614381670951843,0.459309309720993,0.459309309720993,1.0,1.0,-3.0973896980285645,1.064512848854065,2.032876968383789,0.3694095909595489,0.0,0.0,1.0,295.4249267578125,298.0,64.23458099365234,-30496.03515625,3252.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,308.5052185058594,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7196363806724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007303394377231,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2742919921875,297.1499938964844,293.1499938964844,0.4185552597045898,-7150.1669921875,304.18536376953125,0.759141743183136,0.421308696269989,0.3874214887619018,293.2207946777344,297.1499938964844,293.1499938964844,0.3520308434963226,-6587.0712890625,304.1759338378906,0.7279137969017029,0.3674359321594238,0.3571308553218841,293.0841979980469,297.1499938964844,293.1499938964844,0.6803352236747742,-8102.38818359375,304.1577453613281,0.8594677448272705,0.622584879398346,0.4398113191127777,293.0973205566406,297.1499938964844,293.1499938964844,0.9613522291183472,-14276.3486328125,304.16485595703125,0.9441011548042296,0.8143071532249451,0.7745837569236755,293.16851806640625,297.1499938964844,293.1499938964844,0.0981744602322578,-11431.34765625,304.1557006835937,0.5051026344299316,0.1281475573778152,0.6205956339836121,288.9141845703125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1921081542969,288.91607666015625,1.0,0.6614381670951843,0.459309309720993,0.459309309720993,1.0,1.0,-3.0973896980285645,1.064512848854065,2.032876968383789,0.3694095909595489,0.0,0.0,1.0,295.4249267578125,298.0,64.23458099365234,-30496.03515625,3252.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,308.5052185058594,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7196363806724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007303394377231,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28338623046875,297.1499938964844,293.1499938964844,0.412091851234436,-7063.47021484375,304.1867370605469,0.7550226449966431,0.4169657528400421,0.3837030231952667,293.2319641113281,297.1499938964844,293.1499938964844,0.3468418419361114,-6510.1748046875,304.177734375,0.724268913269043,0.3637615144252777,0.3538559973239898,293.0931396484375,297.1499938964844,293.1499938964844,0.6778391599655151,-8078.5859375,304.159912109375,0.8573673963546753,0.6221272349357605,0.4396207630634308,293.1068420410156,297.1499938964844,293.1499938964844,0.9573867321014404,-14229.890625,304.1675720214844,0.941308617591858,0.8134631514549255,0.7739723920822144,293.1724853515625,297.1499938964844,293.1499938964844,0.0969814583659172,-11317.2431640625,304.1561889648437,0.5024526715278625,0.1269739270210266,0.616012454032898,288.954345703125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.20001220703125,288.9563293457031,1.0,0.6611443161964417,0.460688441991806,0.460688441991806,1.0,1.0,-3.0825090408325195,1.0618181228637695,2.02069091796875,0.3700610399246216,0.0,0.0,1.0,298.1098327636719,298.0,67.97442626953125,-30475.54296875,3234.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321838378906,308.5738830566406,278.1499938964844,0.0,18000.0,313.3099975585937,22651.5703125,36000.0,0.0,0.0,0.7190115451812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007297053234651,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855834960937,297.1499938964844,293.1499938964844,0.4104573428630829,-7041.505859375,304.1870422363281,0.753995418548584,0.4158651828765869,0.382759541273117,293.2347106933594,297.1499938964844,293.1499938964844,0.3455159068107605,-6490.49755859375,304.1781311035156,0.7233425974845886,0.3628192842006683,0.3530145287513733,293.0953063964844,297.1499938964844,293.1499938964844,0.6771771311759949,-8072.30029296875,304.1604309082031,0.8568416833877563,0.6219946146011353,0.4395603537559509,293.10919189453125,297.1499938964844,293.1499938964844,0.956346035003662,-14217.748046875,304.168212890625,0.940605640411377,0.8132320642471313,0.7738004326820374,293.1734619140625,297.1499938964844,293.1499938964844,0.0966774970293045,-11288.15234375,304.15631103515625,0.5017907619476318,0.1266747862100601,0.6148393154144287,288.9645690917969,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.20196533203125,288.966552734375,1.0,0.6610561609268188,0.4610472321510315,0.4610472321510315,1.0,1.0,-3.078673839569092,1.0611242055892944,2.017549514770508,0.3702294528484344,0.0,0.0,1.0,298.7752990722656,301.0,68.71149444580078,-30469.400390625,3230.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481750488281,308.5908203125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7236274480819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007343898760154,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2962341308594,297.1499938964844,293.1499938964844,0.4018147885799408,-6924.7236328125,304.1891174316406,0.7488716840744019,0.4102689027786255,0.3779585361480713,293.2480773925781,297.1499938964844,293.1499938964844,0.3384118676185608,-6384.544921875,304.1806030273437,0.718591570854187,0.3579639792442322,0.3486705124378204,293.1059875488281,297.1499938964844,293.1499938964844,0.6730528473854065,-8032.95068359375,304.1638488769531,0.8542039394378662,0.6212146878242493,0.4391789138317108,293.1206359863281,297.1499938964844,293.1499938964844,0.9500568509101868,-14143.7822265625,304.17266845703125,0.9370574951171876,0.8119439482688904,0.7728208303451538,293.17803955078125,297.1499938964844,293.1499938964844,0.0950420349836349,-11130.7919921875,304.15692138671875,0.4984817802906036,0.1251472979784011,0.6088230013847351,289.0284423828125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117919921875,289.0311279296875,1.0,0.6605308055877686,0.4629246294498443,0.4629246294498443,1.0,1.0,-3.058811902999878,1.0575270652770996,2.0012848377227783,0.3710983395576477,0.0,0.0,1.0,302.0736999511719,304.0,85.3336410522461,-30496.3828125,3205.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,308.73565673828125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7236059308052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007343679899349,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2962341308594,297.1499938964844,293.1499938964844,0.4018147885799408,-6924.7236328125,304.1891174316406,0.7488716840744019,0.4102689027786255,0.3779585361480713,293.2480773925781,297.1499938964844,293.1499938964844,0.3384118676185608,-6384.544921875,304.1806030273437,0.718591570854187,0.3579639792442322,0.3486705124378204,293.1059875488281,297.1499938964844,293.1499938964844,0.6730528473854065,-8032.95068359375,304.1638488769531,0.8542039394378662,0.6212146878242493,0.4391789138317108,293.1206359863281,297.1499938964844,293.1499938964844,0.9500568509101868,-14143.7822265625,304.17266845703125,0.9370574951171876,0.8119439482688904,0.7728208303451538,293.17803955078125,297.1499938964844,293.1499938964844,0.0950420349836349,-11130.7919921875,304.15692138671875,0.4984817802906036,0.1251472979784011,0.6088230013847351,289.0284423828125,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2117919921875,289.0311279296875,1.0,0.6605308055877686,0.4629246294498443,0.4629246294498443,1.0,1.0,-3.058811902999878,1.0575270652770996,2.0012848377227783,0.3710983395576477,0.0,0.0,1.0,302.0736999511719,304.0,85.3336410522461,-30496.3828125,3205.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49713134765625,308.73565673828125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.7236059308052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007343679899349,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3062438964844,297.1499938964844,293.1499938964844,0.3929070234298706,-6803.833984375,304.19091796875,0.7437672019004822,0.4045326709747314,0.3730273246765136,293.2608947753906,297.1499938964844,293.1499938964844,0.3309588134288788,-6272.958984375,304.18280029296875,0.7135781049728394,0.3528784513473511,0.3441058993339538,293.11627197265625,297.1499938964844,293.1499938964844,0.6683492064476013,-7988.38671875,304.16705322265625,0.8515459299087524,0.6202473640441895,0.4386651515960693,293.1317138671875,297.1499938964844,293.1499938964844,0.9429838061332704,-14061.203125,304.1768798828125,0.9334500432014464,0.810442328453064,0.7716376781463623,293.18231201171875,297.1499938964844,293.1499938964844,0.0933374986052513,-10966.48828125,304.1574401855469,0.4951677620410919,0.1235721781849861,0.6025850176811218,289.0977783203125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2215270996094,289.1005249023437,1.0,0.6598774790763855,0.4649369418621063,0.4649369418621063,1.0,1.0,-3.037858247756958,1.0537171363830566,1.984140992164612,0.3719991743564605,0.0,0.0,1.0,305.3348693847656,307.0,93.39244842529295,-30504.376953125,3177.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.87091064453125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.723131537437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007338866125792,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3062438964844,297.1499938964844,293.1499938964844,0.3929070234298706,-6803.833984375,304.19091796875,0.7437672019004822,0.4045326709747314,0.3730273246765136,293.2608947753906,297.1499938964844,293.1499938964844,0.3309588134288788,-6272.958984375,304.18280029296875,0.7135781049728394,0.3528784513473511,0.3441058993339538,293.11627197265625,297.1499938964844,293.1499938964844,0.6683492064476013,-7988.38671875,304.16705322265625,0.8515459299087524,0.6202473640441895,0.4386651515960693,293.1317138671875,297.1499938964844,293.1499938964844,0.9429838061332704,-14061.203125,304.1768798828125,0.9334500432014464,0.810442328453064,0.7716376781463623,293.18231201171875,297.1499938964844,293.1499938964844,0.0933374986052513,-10966.48828125,304.1574401855469,0.4951677620410919,0.1235721781849861,0.6025850176811218,289.0977783203125,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2215270996094,289.1005249023437,1.0,0.6598774790763855,0.4649369418621063,0.4649369418621063,1.0,1.0,-3.037858247756958,1.0537171363830566,1.984140992164612,0.3719991743564605,0.0,0.0,1.0,305.3348693847656,307.0,93.39244842529295,-30504.376953125,3177.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.87091064453125,278.1499938964844,0.0,18000.0,313.7900085449219,22651.5703125,36000.0,0.0,0.0,0.723131537437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007338866125792,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3110046386719,297.1499938964844,293.1499938964844,0.3884205222129822,-6742.771484375,304.1916198730469,0.7412245273590088,0.4016194343566894,0.3705195188522339,293.26708984375,297.1499938964844,293.1499938964844,0.3271577656269073,-6215.900390625,304.1837463378906,0.7109420299530029,0.3502548933029175,0.3417459726333618,293.1212158203125,297.1499938964844,293.1499938964844,0.6658802032470703,-7965.1220703125,304.1684265136719,0.8502130508422852,0.6197009086608887,0.4383635222911834,293.1370544433594,297.1499938964844,293.1499938964844,0.939288854598999,-14018.34375,304.1786804199219,0.9316314458847046,0.8096215724945068,0.7709784507751465,293.184326171875,297.1499938964844,293.1499938964844,0.0924738347530365,-10883.240234375,304.1576538085937,0.4935055375099182,0.1227689385414123,0.5993924736976624,289.13262939453125,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2263488769531,289.1353759765625,1.0,0.6595083475112915,0.4659916162490845,0.4659916162490845,1.0,1.0,-3.0270140171051025,1.0517396926879885,1.9752743244171145,0.3724589943885803,0.0,0.0,1.0,306.9519958496094,307.0,95.0776596069336,-30501.521484375,3163.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,308.9346618652344,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7275446057319641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007383652846328,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155822753906,297.1499938964844,293.1499938964844,0.383804053068161,-6679.67041015625,304.19244384765625,0.7386877536773682,0.3986791372299194,0.3679866194725036,293.2731628417969,297.1499938964844,293.1499938964844,0.3232164084911346,-6156.49609375,304.1847839355469,0.7081980109214783,0.3475808501243591,0.3393376767635345,293.1260681152344,297.1499938964844,293.1499938964844,0.6631514430046082,-7939.31640625,304.1700439453125,0.848878800868988,0.6191142201423645,0.4380344152450561,293.1423034667969,297.1499938964844,293.1499938964844,0.9352462887763976,-13971.236328125,304.18084716796875,0.929806351661682,0.8087559938430786,0.7702780961990356,293.1862487792969,297.1499938964844,293.1499938964844,0.091576412320137,-10796.509765625,304.15789794921875,0.4918369948863983,0.1219564005732536,0.596156895160675,289.1713256835937,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.2311096191406,289.1747131347656,1.0,0.6591141223907471,0.4670774638652801,0.4670774638652801,1.0,1.0,-3.0159473419189453,1.049717664718628,1.9662296772003167,0.3729240894317627,0.0,0.0,1.0,308.5611877441406,295.0,102.95982360839844,-30526.90234375,3148.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,309.0271911621094,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.7276309728622437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007384529453702,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.323974609375,297.1499938964844,293.1499938964844,0.3740082085132599,-6544.912109375,304.1946105957031,0.7365595698356628,0.392782598733902,0.362628698348999,293.2846374511719,297.1499938964844,293.1499938964844,0.3147279620170593,-6027.7900390625,304.1873474121094,0.7056990265846252,0.3421333134174347,0.334139734506607,293.1352233886719,297.1499938964844,293.1499938964844,0.6567320227622986,-7878.3642578125,304.174072265625,0.849770724773407,0.6178619265556335,0.4371118545532226,293.1523132324219,297.1499938964844,293.1499938964844,0.9259479641914368,-13862.322265625,304.1860656738281,0.9309152960777284,0.8069191575050354,0.7684993147850037,293.1895751953125,297.1499938964844,293.1499938964844,0.0894914418458938,-10595.0537109375,304.15875244140625,0.4905008375644684,0.1203596144914627,0.5884446501731873,289.2587890625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403564453125,289.2623596191406,1.0,0.6540411114692688,0.4693836271762848,0.4693836271762848,1.0,1.0,-2.99074387550354,1.0446579456329346,1.946085810661316,0.3735630214214325,0.0,0.0,1.0,304.9068603515625,283.0,116.82018280029295,-30548.185546875,3077.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9753112792969,309.2057189941406,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.727349042892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007381667965091,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.323974609375,297.1499938964844,293.1499938964844,0.3740082085132599,-6544.912109375,304.1946105957031,0.7365595698356628,0.392782598733902,0.362628698348999,293.2846374511719,297.1499938964844,293.1499938964844,0.3147279620170593,-6027.7900390625,304.1873474121094,0.7056990265846252,0.3421333134174347,0.334139734506607,293.1352233886719,297.1499938964844,293.1499938964844,0.6567320227622986,-7878.3642578125,304.174072265625,0.849770724773407,0.6178619265556335,0.4371118545532226,293.1523132324219,297.1499938964844,293.1499938964844,0.9259479641914368,-13862.322265625,304.1860656738281,0.9309152960777284,0.8069191575050354,0.7684993147850037,293.1895751953125,297.1499938964844,293.1499938964844,0.0894914418458938,-10595.0537109375,304.15875244140625,0.4905008375644684,0.1203596144914627,0.5884446501731873,289.2587890625,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2403564453125,289.2623596191406,1.0,0.6540411114692688,0.4693836271762848,0.4693836271762848,1.0,1.0,-2.99074387550354,1.0446579456329346,1.946085810661316,0.3735630214214325,0.0,0.0,1.0,304.9068603515625,283.0,116.82018280029295,-30548.185546875,3077.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9753112792969,309.2057189941406,278.1499938964844,0.0,18000.0,314.2699890136719,22651.5703125,36000.0,0.0,0.0,0.727349042892456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007381667965091,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3312072753906,297.1499938964844,293.1499938964844,0.3640881478786468,-6407.779296875,304.1962585449219,0.7361437678337097,0.3869037628173828,0.3571365177631378,293.295166015625,297.1499938964844,293.1499938964844,0.3059924244880676,-5894.6865234375,304.1894226074219,0.7049527764320374,0.336587518453598,0.3286903202533722,293.1435852050781,297.1499938964844,293.1499938964844,0.6498466730117798,-7813.275390625,304.177490234375,0.8527803421020508,0.6165366172790527,0.4360226094722748,293.1615905761719,297.1499938964844,293.1499938964844,0.916018843650818,-13746.66015625,304.1905517578125,0.93482106924057,0.8049759864807129,0.7664621472358704,293.1921691894531,297.1499938964844,293.1499938964844,0.0873216465115547,-10385.8212890625,304.1594543457031,0.4904107749462127,0.1188294440507888,0.580290675163269,289.3482971191406,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2490234375,289.3518981933594,1.0,0.6469441056251526,0.471818745136261,0.471818745136261,1.0,1.0,-2.9640326499938965,1.039155125617981,1.924877405166626,0.3740590512752533,0.0,0.0,1.0,297.32928466796875,271.0,122.45093536376952,-30545.173828125,2984.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1414794921875,309.3723449707031,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.7313258647918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007422027993015,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3312072753906,297.1499938964844,293.1499938964844,0.3640881478786468,-6407.779296875,304.1962585449219,0.7361437678337097,0.3869037628173828,0.3571365177631378,293.295166015625,297.1499938964844,293.1499938964844,0.3059924244880676,-5894.6865234375,304.1894226074219,0.7049527764320374,0.336587518453598,0.3286903202533722,293.1435852050781,297.1499938964844,293.1499938964844,0.6498466730117798,-7813.275390625,304.177490234375,0.8527803421020508,0.6165366172790527,0.4360226094722748,293.1615905761719,297.1499938964844,293.1499938964844,0.916018843650818,-13746.66015625,304.1905517578125,0.93482106924057,0.8049759864807129,0.7664621472358704,293.1921691894531,297.1499938964844,293.1499938964844,0.0873216465115547,-10385.8212890625,304.1594543457031,0.4904107749462127,0.1188294440507888,0.580290675163269,289.3482971191406,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2490234375,289.3518981933594,1.0,0.6469441056251526,0.471818745136261,0.471818745136261,1.0,1.0,-2.9640326499938965,1.039155125617981,1.924877405166626,0.3740590512752533,0.0,0.0,1.0,297.32928466796875,271.0,122.45093536376952,-30545.173828125,2984.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1414794921875,309.3723449707031,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.7313258647918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007422027993015,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
