time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3375244140625,297.1499938964844,293.1499938964844,0.3538888394832611,-6265.73583984375,304.1978454589844,0.7366698980331421,0.3810325860977173,0.3515806198120117,293.3048400878906,297.1499938964844,293.1499938964844,0.2969056069850921,-5755.20654296875,304.1914367675781,0.7051392793655396,0.3309459984302521,0.3230741322040558,293.1513366699219,297.1499938964844,293.1499938964844,0.6421623826026917,-7740.482421875,304.18115234375,0.8570219278335571,0.6151280403137207,0.4348229467868805,293.1702880859375,297.1499938964844,293.1499938964844,0.9049967527389526,-13617.962890625,304.1954345703125,0.9402681589126588,0.8029230237007141,0.7642506957054138,293.1941833496094,297.1499938964844,293.1499938964844,0.0850686579942703,-10168.486328125,304.1600341796875,0.4910500049591064,0.1173541024327278,0.5720359683036804,289.4490966796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572326660156,289.4533386230469,1.0,0.6386993527412415,0.4743673205375671,0.4743673205375671,1.0,1.0,-2.9365811347961426,1.0334596633911133,1.9031214714050293,0.3745222389698028,0.0,0.0,1.0,287.79248046875,259.0,137.24070739746094,-30585.236328125,2882.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639831542969,309.5886535644531,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.731085479259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000741958792787,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3375244140625,297.1499938964844,293.1499938964844,0.3538888394832611,-6265.73583984375,304.1978454589844,0.7366698980331421,0.3810325860977173,0.3515806198120117,293.3048400878906,297.1499938964844,293.1499938964844,0.2969056069850921,-5755.20654296875,304.1914367675781,0.7051392793655396,0.3309459984302521,0.3230741322040558,293.1513366699219,297.1499938964844,293.1499938964844,0.6421623826026917,-7740.482421875,304.18115234375,0.8570219278335571,0.6151280403137207,0.4348229467868805,293.1702880859375,297.1499938964844,293.1499938964844,0.9049967527389526,-13617.962890625,304.1954345703125,0.9402681589126588,0.8029230237007141,0.7642506957054138,293.1941833496094,297.1499938964844,293.1499938964844,0.0850686579942703,-10168.486328125,304.1600341796875,0.4910500049591064,0.1173541024327278,0.5720359683036804,289.4490966796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2572326660156,289.4533386230469,1.0,0.6386993527412415,0.4743673205375671,0.4743673205375671,1.0,1.0,-2.9365811347961426,1.0334596633911133,1.9031214714050293,0.3745222389698028,0.0,0.0,1.0,287.79248046875,259.0,137.24070739746094,-30585.236328125,2882.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3639831542969,309.5886535644531,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.731085479259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000741958792787,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.343017578125,297.1499938964844,293.1499938964844,0.3437054455280304,-6123.0888671875,304.1988525390625,0.7377949953079224,0.37516650557518,0.3459892868995666,293.31378173828125,297.1499938964844,293.1499938964844,0.2877318561077118,-5613.53466796875,304.1929016113281,0.7058834433555603,0.3252080082893371,0.3173253238201141,293.1585693359375,297.1499938964844,293.1499938964844,0.6341291069984436,-7664.57568359375,304.1841125488281,0.8621048331260681,0.613624095916748,0.433527410030365,293.1784362792969,297.1499938964844,293.1499938964844,0.8934721946716309,-13483.919921875,304.199462890625,0.9466397166252136,0.8007509112358093,0.7618857026100159,293.1957397460937,297.1499938964844,293.1499938964844,0.0828111991286277,-9951.30859375,304.16046142578125,0.4921714067459106,0.115917831659317,0.5637830495834351,289.5527648925781,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650756835937,289.5569763183594,1.0,0.629779040813446,0.4770210981369018,0.4770210981369018,1.0,1.0,-2.908630847930908,1.0276374816894531,1.8809932470321653,0.3749666810035705,0.0,0.0,1.0,277.22637939453125,247.0,142.1015625,-30599.197265625,2775.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638427734375,309.7862854003906,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.7302200794219971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007410805555991,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.343017578125,297.1499938964844,293.1499938964844,0.3437054455280304,-6123.0888671875,304.1988525390625,0.7377949953079224,0.37516650557518,0.3459892868995666,293.31378173828125,297.1499938964844,293.1499938964844,0.2877318561077118,-5613.53466796875,304.1929016113281,0.7058834433555603,0.3252080082893371,0.3173253238201141,293.1585693359375,297.1499938964844,293.1499938964844,0.6341291069984436,-7664.57568359375,304.1841125488281,0.8621048331260681,0.613624095916748,0.433527410030365,293.1784362792969,297.1499938964844,293.1499938964844,0.8934721946716309,-13483.919921875,304.199462890625,0.9466397166252136,0.8007509112358093,0.7618857026100159,293.1957397460937,297.1499938964844,293.1499938964844,0.0828111991286277,-9951.30859375,304.16046142578125,0.4921714067459106,0.115917831659317,0.5637830495834351,289.5527648925781,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650756835937,289.5569763183594,1.0,0.629779040813446,0.4770210981369018,0.4770210981369018,1.0,1.0,-2.908630847930908,1.0276374816894531,1.8809932470321653,0.3749666810035705,0.0,0.0,1.0,277.22637939453125,247.0,142.1015625,-30599.197265625,2775.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638427734375,309.7862854003906,278.1499938964844,0.0,18000.0,314.75,22651.5703125,36000.0,0.0,0.0,0.7302200794219971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007410805555991,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454895019531,297.1499938964844,293.1499938964844,0.3386864364147186,-6052.49462890625,304.1990966796875,0.7385293245315552,0.3722383677959442,0.3431887030601501,293.3179931640625,297.1499938964844,293.1499938964844,0.2831701338291168,-5542.775390625,304.1933898925781,0.7064040899276733,0.3223050534725189,0.3144092261791229,293.1620178222656,297.1499938964844,293.1499938964844,0.6300939917564392,-7626.5361328125,304.18524169921875,0.8649024963378906,0.6128395199775696,0.432850033044815,293.1823425292969,297.1499938964844,293.1499938964844,0.8876760005950928,-13416.75390625,304.20098876953125,0.9500601887702942,0.7996266484260559,0.7606571912765503,293.1963806152344,297.1499938964844,293.1499938964844,0.0816951245069503,-9844.296875,304.1605834960937,0.4928710758686065,0.115210473537445,0.5596678256988525,289.6036376953125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2688903808594,289.6078186035156,1.0,0.6251485347747803,0.4783848226070404,0.4783848226070404,1.0,1.0,-2.894522190093994,1.024691462516785,1.869830846786499,0.3751824796199798,0.0,0.0,1.0,271.71893310546875,247.0,141.8656005859375,-30596.876953125,2721.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6551208496094,309.8778991699219,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.7343828082084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007453052094206,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3477478027344,297.1499938964844,293.1499938964844,0.3336208164691925,-5980.912109375,304.1993713378906,0.7393601536750793,0.3693144619464874,0.3403878211975097,293.3220520019531,297.1499938964844,293.1499938964844,0.2785475254058838,-5470.73486328125,304.19390869140625,0.7070032954216003,0.3193815946578979,0.3114694356918335,293.16534423828125,297.1499938964844,293.1499938964844,0.6258770823478699,-7586.642578125,304.1865234375,0.8678508400917053,0.6120330691337585,0.4321554899215698,293.18609619140625,297.1499938964844,293.1499938964844,0.881632924079895,-13346.4501953125,304.2027282714844,0.9535921812057496,0.798477292060852,0.7594026327133179,293.19696044921875,297.1499938964844,293.1499938964844,0.0805626958608627,-9735.765625,304.16070556640625,0.4936487078666687,0.1145084947347641,0.5555622577667236,289.6575012207031,291.1499938964844,253.5287170410156,252.90548706054688,279.177001953125,293.2726135253906,289.6623229980469,1.0,0.620434582233429,0.4797717630863189,0.4797717630863189,1.0,1.0,-2.880345106124878,1.0217257738113403,1.858619213104248,0.3753934204578399,0.0,0.0,1.0,266.1202087402344,235.0,147.6649932861328,-30620.494140625,2666.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.777099609375,309.99627685546875,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.7341912984848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007451107958331,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.351806640625,297.1499938964844,293.1499938964844,0.3234791755676269,-5836.77001953125,304.1997985839844,0.7412928938865662,0.3634817898273468,0.3347910344600677,293.3296813964844,297.1499938964844,293.1499938964844,0.2692322731018066,-5324.6826171875,304.1947631835937,0.7084109783172607,0.3134752810001373,0.3055244088172912,293.1717529296875,297.1499938964844,293.1499938964844,0.6170912384986877,-7503.3818359375,304.18896484375,0.8741728663444519,0.6103434562683105,0.4307092726230621,293.193359375,297.1499938964844,293.1499938964844,0.8690565228462219,-13199.921875,304.2060546875,0.9608988761901855,0.7960875630378723,0.7568039298057556,293.1979675292969,297.1499938964844,293.1499938964844,0.0782782435417175,-9517.390625,304.16094970703125,0.4954219460487366,0.1131178215146064,0.5473812818527222,289.77099609375,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2798156738281,289.7757263183594,1.0,0.6107973456382751,0.4826137721538543,0.4826137721538543,1.0,1.0,-2.851778507232666,1.0157251358032229,1.8360532522201536,0.3757917284965515,0.0,0.0,1.0,254.7389678955078,223.0,154.593505859375,-30646.048828125,2558.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00177001953125,310.2169189453125,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.7332932353019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007441993802785,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.351806640625,297.1499938964844,293.1499938964844,0.3234791755676269,-5836.77001953125,304.1997985839844,0.7412928938865662,0.3634817898273468,0.3347910344600677,293.3296813964844,297.1499938964844,293.1499938964844,0.2692322731018066,-5324.6826171875,304.1947631835937,0.7084109783172607,0.3134752810001373,0.3055244088172912,293.1717529296875,297.1499938964844,293.1499938964844,0.6170912384986877,-7503.3818359375,304.18896484375,0.8741728663444519,0.6103434562683105,0.4307092726230621,293.193359375,297.1499938964844,293.1499938964844,0.8690565228462219,-13199.921875,304.2060546875,0.9608988761901855,0.7960875630378723,0.7568039298057556,293.1979675292969,297.1499938964844,293.1499938964844,0.0782782435417175,-9517.390625,304.16094970703125,0.4954219460487366,0.1131178215146064,0.5473812818527222,289.77099609375,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.2798156738281,289.7757263183594,1.0,0.6107973456382751,0.4826137721538543,0.4826137721538543,1.0,1.0,-2.851778507232666,1.0157251358032229,1.8360532522201536,0.3757917284965515,0.0,0.0,1.0,254.7389678955078,223.0,154.593505859375,-30646.048828125,2558.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00177001953125,310.2169189453125,278.1499938964844,0.0,18000.0,315.2300109863281,22651.5703125,36000.0,0.0,0.0,0.7332932353019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007441993802785,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35516357421875,297.1499938964844,293.1499938964844,0.3136203289031982,-5695.77294921875,304.1996154785156,0.7435873746871948,0.3576862812042236,0.3292165994644165,293.336669921875,297.1499938964844,293.1499938964844,0.2600773572921753,-5180.15625,304.1950988769531,0.7100705504417419,0.307505190372467,0.2995082437992096,293.17779541015625,297.1499938964844,293.1499938964844,0.6083647012710571,-7420.78466796875,304.19049072265625,0.8810569643974304,0.6085667610168457,0.4291954934597015,293.2002258300781,297.1499938964844,293.1499938964844,0.8565436601638794,-13054.5322265625,304.20819091796875,0.968424916267395,0.793599009513855,0.7541009187698364,293.1987609863281,297.1499938964844,293.1499938964844,0.0760337486863136,-9304.208984375,304.1610412597656,0.4974787533283233,0.111739307641983,0.5392373204231262,289.880859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.28594970703125,289.88543701171875,1.0,0.6009326577186584,0.4855232834815979,0.4855232834815979,1.0,1.0,-2.822991847991944,1.0096096992492676,1.813382148742676,0.3761210441589355,0.0,0.0,1.0,243.21202087402344,211.0,152.93919372558594,-30643.51953125,2450.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19873046875,310.41424560546875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7366291880607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007475849706679,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35516357421875,297.1499938964844,293.1499938964844,0.3136203289031982,-5695.77294921875,304.1996154785156,0.7435873746871948,0.3576862812042236,0.3292165994644165,293.336669921875,297.1499938964844,293.1499938964844,0.2600773572921753,-5180.15625,304.1950988769531,0.7100705504417419,0.307505190372467,0.2995082437992096,293.17779541015625,297.1499938964844,293.1499938964844,0.6083647012710571,-7420.78466796875,304.19049072265625,0.8810569643974304,0.6085667610168457,0.4291954934597015,293.2002258300781,297.1499938964844,293.1499938964844,0.8565436601638794,-13054.5322265625,304.20819091796875,0.968424916267395,0.793599009513855,0.7541009187698364,293.1987609863281,297.1499938964844,293.1499938964844,0.0760337486863136,-9304.208984375,304.1610412597656,0.4974787533283233,0.111739307641983,0.5392373204231262,289.880859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.28594970703125,289.88543701171875,1.0,0.6009326577186584,0.4855232834815979,0.4855232834815979,1.0,1.0,-2.822991847991944,1.0096096992492676,1.813382148742676,0.3761210441589355,0.0,0.0,1.0,243.21202087402344,211.0,152.93919372558594,-30643.51953125,2450.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19873046875,310.41424560546875,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7366291880607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007475849706679,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3578796386719,297.1499938964844,293.1499938964844,0.3037994801998138,-5554.0703125,304.199462890625,0.7462616562843323,0.3519384264945984,0.3236801028251648,293.343017578125,297.1499938964844,293.1499938964844,0.2508878707885742,-5033.73583984375,304.19537353515625,0.7119671702384949,0.3014864921569824,0.2934399545192718,293.1835021972656,297.1499938964844,293.1499938964844,0.5992374420166016,-7333.90869140625,304.1922302246094,0.8885116577148438,0.6067056059837341,0.4276225864887237,293.2066955566406,297.1499938964844,293.1499938964844,0.8434885740280151,-12901.9345703125,304.2105712890625,0.976062834262848,0.7910151481628418,0.7513089776039124,293.19952392578125,297.1499938964844,293.1499938964844,0.0737460702657699,-9087.93359375,304.1611633300781,0.4998036921024322,0.1103496477007865,0.5310574769973755,289.9976806640625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2896728515625,290.0028381347656,1.0,0.5908728837966919,0.4884718656539917,0.4884718656539917,1.0,1.0,-2.793967962265014,1.0033025741577148,1.7906655073165894,0.3763104379177093,0.0,0.0,1.0,231.61964416503903,199.0,161.65814208984375,-30676.47265625,2343.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44219970703125,310.6526184082031,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7357454299926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007466880488209,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578796386719,297.1499938964844,293.1499938964844,0.3037994801998138,-5554.0703125,304.199462890625,0.7462616562843323,0.3519384264945984,0.3236801028251648,293.343017578125,297.1499938964844,293.1499938964844,0.2508878707885742,-5033.73583984375,304.19537353515625,0.7119671702384949,0.3014864921569824,0.2934399545192718,293.1835021972656,297.1499938964844,293.1499938964844,0.5992374420166016,-7333.90869140625,304.1922302246094,0.8885116577148438,0.6067056059837341,0.4276225864887237,293.2066955566406,297.1499938964844,293.1499938964844,0.8434885740280151,-12901.9345703125,304.2105712890625,0.976062834262848,0.7910151481628418,0.7513089776039124,293.19952392578125,297.1499938964844,293.1499938964844,0.0737460702657699,-9087.93359375,304.1611633300781,0.4998036921024322,0.1103496477007865,0.5310574769973755,289.9976806640625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2896728515625,290.0028381347656,1.0,0.5908728837966919,0.4884718656539917,0.4884718656539917,1.0,1.0,-2.793967962265014,1.0033025741577148,1.7906655073165894,0.3763104379177093,0.0,0.0,1.0,231.61964416503903,199.0,161.65814208984375,-30676.47265625,2343.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44219970703125,310.6526184082031,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7357454299926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007466880488209,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3599853515625,297.1499938964844,293.1499938964844,0.294203519821167,-5414.57763671875,304.1989440917969,0.7493583559989929,0.3462438285350799,0.3181876540184021,293.3487854003906,297.1499938964844,293.1499938964844,0.2418288737535476,-4888.2109375,304.1953430175781,0.7141186594963074,0.2954269349575043,0.2873291373252868,293.1889343261719,297.1499938964844,293.1499938964844,0.5900362133979797,-7246.173828125,304.1934509277344,0.8965655565261841,0.6047572493553162,0.4259867668151855,293.2128295898437,297.1499938964844,293.1499938964844,0.8303247094154358,-12747.8916015625,304.2122802734375,0.9837245941162108,0.788331151008606,0.7484193444252014,293.2002258300781,297.1499938964844,293.1499938964844,0.0714567080140113,-8873.0927734375,304.1612548828125,0.5024233460426331,0.1089529246091842,0.5228256583213806,290.1147766113281,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29302978515625,290.1197814941406,1.0,0.580627977848053,0.4914863705635071,0.4914863705635071,1.0,1.0,-2.7646915912628174,0.996849775314331,1.7678418159484863,0.3764067888259887,0.0,0.0,1.0,219.99742126464844,187.0,162.17271423339844,-30678.556640625,2238.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6561279296875,310.8661499023437,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7342333793640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007451535202562,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3599853515625,297.1499938964844,293.1499938964844,0.294203519821167,-5414.57763671875,304.1989440917969,0.7493583559989929,0.3462438285350799,0.3181876540184021,293.3487854003906,297.1499938964844,293.1499938964844,0.2418288737535476,-4888.2109375,304.1953430175781,0.7141186594963074,0.2954269349575043,0.2873291373252868,293.1889343261719,297.1499938964844,293.1499938964844,0.5900362133979797,-7246.173828125,304.1934509277344,0.8965655565261841,0.6047572493553162,0.4259867668151855,293.2128295898437,297.1499938964844,293.1499938964844,0.8303247094154358,-12747.8916015625,304.2122802734375,0.9837245941162108,0.788331151008606,0.7484193444252014,293.2002258300781,297.1499938964844,293.1499938964844,0.0714567080140113,-8873.0927734375,304.1612548828125,0.5024233460426331,0.1089529246091842,0.5228256583213806,290.1147766113281,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29302978515625,290.1197814941406,1.0,0.580627977848053,0.4914863705635071,0.4914863705635071,1.0,1.0,-2.7646915912628174,0.996849775314331,1.7678418159484863,0.3764067888259887,0.0,0.0,1.0,219.99742126464844,187.0,162.17271423339844,-30678.556640625,2238.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6561279296875,310.8661499023437,278.1499938964844,0.0,18000.0,315.7099914550781,22651.5703125,36000.0,0.0,0.0,0.7342333793640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007451535202562,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3608093261719,297.1499938964844,293.1499938964844,0.289535254240036,-5346.3623046875,304.19854736328125,0.7510884404182434,0.3434189856052398,0.3154604434967041,293.3514404296875,297.1499938964844,293.1499938964844,0.2373867779970169,-4816.4326171875,304.1951904296875,0.7153034806251526,0.292383998632431,0.2842601239681244,293.1914978027344,297.1499938964844,293.1499938964844,0.5855014324188232,-7202.91162109375,304.1937866210937,0.9008381366729736,0.6037556529045105,0.4251485466957092,293.2157592773437,297.1499938964844,293.1499938964844,0.82383131980896,-12671.9267578125,304.2127685546875,0.9875473380088806,0.7869588732719421,0.746944010257721,293.2005310058594,297.1499938964844,293.1499938964844,0.0703248307108879,-8767.580078125,304.1612854003906,0.5038667321205139,0.108254924416542,0.5187057256698608,290.17156982421875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2945861816406,290.1764831542969,1.0,0.5754389762878418,0.4930166900157928,0.4930166900157928,1.0,1.0,-2.7499940395355225,0.9935780167579652,1.756416082382202,0.3764213323593139,0.0,0.0,1.0,214.1775360107422,187.0,160.20230102539062,-30668.96875,2186.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7524108886719,310.96392822265625,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.7380732297897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007490504649467,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3615417480469,297.1499938964844,293.1499938964844,0.2848630845546722,-5277.7373046875,304.1982116699219,0.7529503703117371,0.3406084179878235,0.312745600938797,293.3539733886719,297.1499938964844,293.1499938964844,0.2329307049512863,-4744.0400390625,304.195068359375,0.7165670990943909,0.2893333435058594,0.2811832129955292,293.19403076171875,297.1499938964844,293.1499938964844,0.5808431506156921,-7158.26416015625,304.1943054199219,0.9053249955177308,0.6027368903160095,0.4242986440658569,293.2185974121094,297.1499938964844,293.1499938964844,0.8171742558479309,-12593.6298828125,304.2134704589844,0.9913519024848938,0.785567581653595,0.7454513907432556,293.2008361816406,297.1499938964844,293.1499938964844,0.0691784843802452,-8661.005859375,304.16131591796875,0.5054106116294861,0.1075579077005386,0.5145887136459351,290.2307434082031,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2960205078125,290.2362670898437,1.0,0.5702083110809326,0.4945612549781799,0.4945612549781799,1.0,1.0,-2.735270977020264,0.9902787208557128,1.7449922561645508,0.376413345336914,0.0,0.0,1.0,208.356201171875,175.0,164.42092895507812,-30683.826171875,2135.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8783874511719,311.087646484375,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.7375630736351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007485327660106,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36260986328125,297.1499938964844,293.1499938964844,0.2755913734436035,-5140.6328125,304.1976013183594,0.7570732831954956,0.3350315392017364,0.3073562681674957,293.35870361328125,297.1499938964844,293.1499938964844,0.2240489274263382,-4598.69091796875,304.19482421875,0.7193179726600647,0.2832094430923462,0.2750082015991211,293.1988525390625,297.1499938964844,293.1499938964844,0.5712931752204895,-7066.35546875,304.1954345703125,0.9154474139213562,0.6006394028663635,0.4225591123104095,293.2240295410156,297.1499938964844,293.1499938964844,0.8032322525978088,-12429.2177734375,304.2156066894531,0.998765230178833,0.7827289700508118,0.7422211170196533,293.2013244628906,297.1499938964844,293.1499938964844,0.0668669641017913,-8447.275390625,304.161376953125,0.5088121294975281,0.1061696484684944,0.5063822865486145,290.35430908203125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986755371094,290.3597412109375,1.0,0.5596029162406921,0.4977003633975982,0.4977003633975982,1.0,1.0,-2.705413341522217,0.9834634065628052,1.7219499349594116,0.3762935400009155,0.0,0.0,1.0,196.75466918945312,163.0,169.46701049804688,-30688.81640625,2033.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10894775390625,311.3173522949219,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.7360283732414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007469752454198,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36260986328125,297.1499938964844,293.1499938964844,0.2755913734436035,-5140.6328125,304.1976013183594,0.7570732831954956,0.3350315392017364,0.3073562681674957,293.35870361328125,297.1499938964844,293.1499938964844,0.2240489274263382,-4598.69091796875,304.19482421875,0.7193179726600647,0.2832094430923462,0.2750082015991211,293.1988525390625,297.1499938964844,293.1499938964844,0.5712931752204895,-7066.35546875,304.1954345703125,0.9154474139213562,0.6006394028663635,0.4225591123104095,293.2240295410156,297.1499938964844,293.1499938964844,0.8032322525978088,-12429.2177734375,304.2156066894531,0.998765230178833,0.7827289700508118,0.7422211170196533,293.2013244628906,297.1499938964844,293.1499938964844,0.0668669641017913,-8447.275390625,304.161376953125,0.5088121294975281,0.1061696484684944,0.5063822865486145,290.35430908203125,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.2986755371094,290.3597412109375,1.0,0.5596029162406921,0.4977003633975982,0.4977003633975982,1.0,1.0,-2.705413341522217,0.9834634065628052,1.7219499349594116,0.3762935400009155,0.0,0.0,1.0,196.75466918945312,163.0,169.46701049804688,-30688.81640625,2033.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10894775390625,311.3173522949219,278.1499938964844,0.0,18000.0,316.19000244140625,22651.5703125,36000.0,0.0,0.0,0.7360283732414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007469752454198,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.363037109375,297.1499938964844,293.1499938964844,0.2663885951042175,-5003.1435546875,304.19708251953125,0.7599264979362488,0.3295547664165497,0.3021358549594879,293.3627014160156,297.1499938964844,293.1499938964844,0.2152160108089447,-4452.54296875,304.19464111328125,0.7207434177398682,0.2771088182926178,0.2689335942268371,293.2032470703125,297.1499938964844,293.1499938964844,0.5612704157829285,-6969.13330078125,304.1970520019531,0.9241747856140136,0.5985103845596313,0.4208604991436004,293.2190246582031,297.1499938964844,293.1499938964844,0.77305668592453,-12046.091796875,304.2447204589844,0.9990000128746032,0.7818179130554199,0.7250928282737732,293.2014465332031,297.1499938964844,293.1499938964844,0.0646009445190429,-8238.6689453125,304.161376953125,0.5114120841026306,0.1048464179039001,0.4988258183002472,290.4904479980469,291.1499938964844,254.61134338378903,253.9282073974609,279.18414306640625,293.2997131347656,290.4972229003906,1.0,0.5479961633682251,0.5012590289115906,0.5012590289115906,1.0,1.0,-2.6598329544067383,0.9705785512924194,1.6892542839050293,0.3738220632076263,0.0,0.0,1.0,186.88233947753903,151.0,189.2241973876953,-30575.283203125,1917.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3245544433594,311.5504455566406,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.7385671734809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007495518075302,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.363037109375,297.1499938964844,293.1499938964844,0.2663885951042175,-5003.1435546875,304.19708251953125,0.7599264979362488,0.3295547664165497,0.3021358549594879,293.3627014160156,297.1499938964844,293.1499938964844,0.2152160108089447,-4452.54296875,304.19464111328125,0.7207434177398682,0.2771088182926178,0.2689335942268371,293.2032470703125,297.1499938964844,293.1499938964844,0.5612704157829285,-6969.13330078125,304.1970520019531,0.9241747856140136,0.5985103845596313,0.4208604991436004,293.2190246582031,297.1499938964844,293.1499938964844,0.77305668592453,-12046.091796875,304.2447204589844,0.9990000128746032,0.7818179130554199,0.7250928282737732,293.2014465332031,297.1499938964844,293.1499938964844,0.0646009445190429,-8238.6689453125,304.161376953125,0.5114120841026306,0.1048464179039001,0.4988258183002472,290.4904479980469,291.1499938964844,254.61134338378903,253.9282073974609,279.18414306640625,293.2997131347656,290.4972229003906,1.0,0.5479961633682251,0.5012590289115906,0.5012590289115906,1.0,1.0,-2.6598329544067383,0.9705785512924194,1.6892542839050293,0.3738220632076263,0.0,0.0,1.0,186.88233947753903,151.0,189.2241973876953,-30575.283203125,1917.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3245544433594,311.5504455566406,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.7385671734809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007495518075302,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3633728027344,297.1499938964844,293.1499938964844,0.2567393481731415,-4857.05712890625,304.1974792480469,0.7633368968963623,0.3240893185138702,0.2969364523887634,293.3665466308594,297.1499938964844,293.1499938964844,0.2060113847255706,-4298.138671875,304.1950988769531,0.7225285768508911,0.270943820476532,0.2628131210803985,293.2077941894531,297.1499938964844,293.1499938964844,0.549810528755188,-6856.5029296875,304.20050048828125,0.9338203072547911,0.5962402820587158,0.4190782308578491,293.1942443847656,297.1499938964844,293.1499938964844,0.7355731129646301,-11566.041015625,304.2756042480469,0.9990000128746032,0.7850606441497803,0.70301753282547,293.2015075683594,297.1499938964844,293.1499938964844,0.0621697902679443,-8015.572265625,304.1616516113281,0.5144928693771362,0.1035286411643028,0.4913329780101776,290.6572265625,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2990417480469,290.6654052734375,1.0,0.5354509949684143,0.5050287842750549,0.5050287842750549,1.0,1.0,-2.609009265899658,0.9556217789649964,1.653387427330017,0.3702206611633301,0.0,0.0,1.0,176.69613647460938,139.0,224.6062774658203,-30486.193359375,1795.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6194763183594,311.859375,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.7364122867584229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000747364887502,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3633728027344,297.1499938964844,293.1499938964844,0.2567393481731415,-4857.05712890625,304.1974792480469,0.7633368968963623,0.3240893185138702,0.2969364523887634,293.3665466308594,297.1499938964844,293.1499938964844,0.2060113847255706,-4298.138671875,304.1950988769531,0.7225285768508911,0.270943820476532,0.2628131210803985,293.2077941894531,297.1499938964844,293.1499938964844,0.549810528755188,-6856.5029296875,304.20050048828125,0.9338203072547911,0.5962402820587158,0.4190782308578491,293.1942443847656,297.1499938964844,293.1499938964844,0.7355731129646301,-11566.041015625,304.2756042480469,0.9990000128746032,0.7850606441497803,0.70301753282547,293.2015075683594,297.1499938964844,293.1499938964844,0.0621697902679443,-8015.572265625,304.1616516113281,0.5144928693771362,0.1035286411643028,0.4913329780101776,290.6572265625,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2990417480469,290.6654052734375,1.0,0.5354509949684143,0.5050287842750549,0.5050287842750549,1.0,1.0,-2.609009265899658,0.9556217789649964,1.653387427330017,0.3702206611633301,0.0,0.0,1.0,176.69613647460938,139.0,224.6062774658203,-30486.193359375,1795.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6194763183594,311.859375,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.7364122867584229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.000747364887502,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3633728027344,297.1499938964844,293.1499938964844,0.2469948381185531,-4707.9619140625,304.1979064941406,0.7676082253456116,0.318683385848999,0.2917639017105102,293.3700561523437,297.1499938964844,293.1499938964844,0.1967169940471649,-4140.39501953125,304.195556640625,0.7249004244804382,0.264744758605957,0.2566352486610412,293.2122802734375,297.1499938964844,293.1499938964844,0.5375457406044006,-6735.232421875,304.2041015625,0.9445562362670898,0.5938658118247986,0.4172039031982422,293.1561889648437,297.1499938964844,293.1499938964844,0.6946768760681152,-11046.7021484375,304.3017272949219,0.9990000128746032,0.7916327118873596,0.6792952418327332,293.2012023925781,297.1499938964844,293.1499938964844,0.0596817731857299,-7788.89111328125,304.1618957519531,0.5183432102203369,0.1022825464606285,0.4840004742145538,290.840087890625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3007507324219,290.8489074707031,1.0,0.5222043395042419,0.5090274214744568,0.5090274214744568,1.0,1.0,-2.555805921554565,0.9397233724594116,1.6160824298858645,0.366217166185379,0.0,0.0,1.0,166.12660217285156,127.0,248.09214782714844,-30366.599609375,1672.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9097595214844,312.1683044433594,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.733124315738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007440280169248,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3633728027344,297.1499938964844,293.1499938964844,0.2469948381185531,-4707.9619140625,304.1979064941406,0.7676082253456116,0.318683385848999,0.2917639017105102,293.3700561523437,297.1499938964844,293.1499938964844,0.1967169940471649,-4140.39501953125,304.195556640625,0.7249004244804382,0.264744758605957,0.2566352486610412,293.2122802734375,297.1499938964844,293.1499938964844,0.5375457406044006,-6735.232421875,304.2041015625,0.9445562362670898,0.5938658118247986,0.4172039031982422,293.1561889648437,297.1499938964844,293.1499938964844,0.6946768760681152,-11046.7021484375,304.3017272949219,0.9990000128746032,0.7916327118873596,0.6792952418327332,293.2012023925781,297.1499938964844,293.1499938964844,0.0596817731857299,-7788.89111328125,304.1618957519531,0.5183432102203369,0.1022825464606285,0.4840004742145538,290.840087890625,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3007507324219,290.8489074707031,1.0,0.5222043395042419,0.5090274214744568,0.5090274214744568,1.0,1.0,-2.555805921554565,0.9397233724594116,1.6160824298858645,0.366217166185379,0.0,0.0,1.0,166.12660217285156,127.0,248.09214782714844,-30366.599609375,1672.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9097595214844,312.1683044433594,278.1499938964844,0.0,18000.0,316.6700134277344,22651.5703125,36000.0,0.0,0.0,0.733124315738678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007440280169248,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3632202148437,297.1499938964844,293.1499938964844,0.2421651929616928,-4633.5224609375,304.1979675292969,0.7701147794723511,0.3160137832164764,0.2892005443572998,293.37164306640625,297.1499938964844,293.1499938964844,0.1921022981405258,-4061.41796875,304.1956481933594,0.7263373732566833,0.2616430521011352,0.2535367310047149,293.2144470214844,297.1499938964844,293.1499938964844,0.5312604308128357,-6672.8828125,304.2056884765625,0.9502905607223512,0.5926527380943298,0.416243314743042,293.1334533691406,297.1499938964844,293.1499938964844,0.6734176278114319,-10776.27734375,304.3127746582031,0.9990000128746032,0.7960185408592224,0.66681307554245,293.2008361816406,297.1499938964844,293.1499938964844,0.0584545321762561,-7677.7197265625,304.1619567871094,0.5206422209739685,0.1017100438475608,0.4805075228214264,290.9346008300781,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3035583496094,290.9436950683594,1.0,0.5153664946556091,0.5111250877380371,0.5111250877380371,1.0,1.0,-2.5286543369293213,0.9315749406814576,1.5970792770385742,0.3641335368156433,0.0,0.0,1.0,160.72909545898438,127.0,255.9784545898437,-30295.7421875,1611.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0509948730469,312.3205871582031,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.7358900904655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007468349067494,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3629150390625,297.1499938964844,293.1499938964844,0.2373079806566238,-4558.2080078125,304.1980895996094,0.7728911638259888,0.3133701086044311,0.286656767129898,293.3731384277344,297.1499938964844,293.1499938964844,0.1874672770500183,-3981.571533203125,304.19580078125,0.7279567122459412,0.2585441470146179,0.2504367530345917,293.216552734375,297.1499938964844,293.1499938964844,0.5247512459754944,-6608.03125,304.2073974609375,0.9562289714813232,0.5914251804351807,0.4152706265449524,293.108642578125,297.1499938964844,293.1499938964844,0.6515509486198425,-10497.0927734375,304.32293701171875,0.9990000128746032,0.8010995388031006,0.6539257764816284,293.2002258300781,297.1499938964844,293.1499938964844,0.0572305284440517,-7567.07666015625,304.1620178222656,0.5232371091842651,0.1011820286512374,0.4771859049797058,291.03399658203125,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.0440368652344,1.0,0.5084028244018555,0.5132919549942017,0.5132919549942017,1.0,1.0,-2.501230239868164,0.9233329892158508,1.5778971910476685,0.3620128631591797,0.0,0.0,1.0,155.27430725097656,145.0,268.81170654296875,-30246.67578125,1551.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.224853515625,312.5021667480469,278.1499938964844,0.0,18000.0,317.1499938964844,22651.5703125,36000.0,0.0,0.0,0.7341762781143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5307785272598269,1.530797839164734,-1.935220461746212e-05,0.0,0.0007450956036336,0.0,0.0,581.6350708007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3628234863281,297.1499938964844,293.1499938964844,0.2284723073244094,-4420.82275390625,304.1966857910156,0.7699037194252014,0.30799600481987,0.2818328738212585,293.3765563964844,297.1499938964844,293.1499938964844,0.1789360046386718,-3833.917724609375,304.1946716308594,0.7237563133239746,0.2521992027759552,0.2444548904895782,293.2212219238281,297.1499938964844,293.1499938964844,0.5129311680793762,-6490.97412109375,304.2077941894531,0.956600308418274,0.5887895822525024,0.4134531617164612,293.0702514648437,297.1499938964844,293.1499938964844,0.6324304342269897,-10279.0283203125,304.2958679199219,0.9990000128746032,0.8099933862686157,0.6503554582595825,293.1995544433594,297.1499938964844,293.1499938964844,0.0551977045834064,-7384.21484375,304.161376953125,0.5221238732337952,0.100051611661911,0.4720371961593628,291.21209716796875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.3133544921875,291.2191162109375,1.0,0.5047855377197266,0.5167525410652161,0.5167525410652161,1.0,1.0,-2.4755518436431885,0.9178297519683838,1.5577219724655151,0.3617841899394989,0.0,0.0,0.9876224994659424,153.17271423339844,163.0,241.60536193847656,-30308.40234375,1508.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5286560058594,312.7943420410156,278.1499938964844,0.0,18000.0,317.1499938964844,22815.806640625,36000.0,0.0,0.0,0.7301989793777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5300004482269287,1.5300198793411257,-1.937488377734553e-05,0.0,0.0007410591351799,0.0,0.0,581.6051025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3628234863281,297.1499938964844,293.1499938964844,0.2284723073244094,-4420.82275390625,304.1966857910156,0.7699037194252014,0.30799600481987,0.2818328738212585,293.3765563964844,297.1499938964844,293.1499938964844,0.1789360046386718,-3833.917724609375,304.1946716308594,0.7237563133239746,0.2521992027759552,0.2444548904895782,293.2212219238281,297.1499938964844,293.1499938964844,0.5129311680793762,-6490.97412109375,304.2077941894531,0.956600308418274,0.5887895822525024,0.4134531617164612,293.0702514648437,297.1499938964844,293.1499938964844,0.6324304342269897,-10279.0283203125,304.2958679199219,0.9990000128746032,0.8099933862686157,0.6503554582595825,293.1995544433594,297.1499938964844,293.1499938964844,0.0551977045834064,-7384.21484375,304.161376953125,0.5221238732337952,0.100051611661911,0.4720371961593628,291.21209716796875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866455078125,293.3133544921875,291.2191162109375,1.0,0.5047855377197266,0.5167525410652161,0.5167525410652161,1.0,1.0,-2.4755518436431885,0.9178297519683838,1.5577219724655151,0.3617841899394989,0.0,0.0,0.9876224994659424,153.17271423339844,163.0,241.60536193847656,-30308.40234375,1508.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5286560058594,312.7943420410156,278.1499938964844,0.0,18000.0,317.1499938964844,22815.806640625,36000.0,0.0,0.0,0.7301989793777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5300004482269287,1.5300198793411257,-1.937488377734553e-05,0.0,0.0007410591351799,0.0,0.0,581.6051025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3629150390625,297.1499938964844,293.1499938964844,0.2213431298732757,-4310.32275390625,304.1929626464844,0.7605534195899963,0.3025840520858764,0.2771739661693573,293.380126953125,297.1499938964844,293.1499938964844,0.1717588305473327,-3709.649169921875,304.19171142578125,0.7135812044143677,0.2457370609045028,0.2385710179805755,293.2255554199219,297.1499938964844,293.1499938964844,0.5043302178382874,-6407.74658203125,304.2027282714844,0.9482039213180542,0.5861051082611084,0.4117347002029419,293.0663757324219,297.1499938964844,293.1499938964844,0.6353787183761597,-10357.21484375,304.241943359375,0.9990000128746032,0.8128750324249268,0.663522481918335,293.1999816894531,297.1499938964844,293.1499938964844,0.0536340288817882,-7246.5673828125,304.1601867675781,0.5159599781036377,0.0987093225121498,0.4671775996685028,291.32159423828125,291.1499938964844,255.34393310546875,254.61338806152344,279.1801147460937,293.3145446777344,291.32537841796875,1.0,0.5076175928115845,0.5194417238235474,0.5194417238235474,1.0,1.0,-2.470787525177002,0.9198858737945556,1.5509015321731567,0.3647177517414093,0.0,0.0,0.9567033648490906,157.63526916503906,181.0,167.1377410888672,-30412.283203125,1521.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7270812988281,312.9637756347656,278.1499938964844,0.0,18000.0,317.6300048828125,23686.068359375,36000.0,0.0,0.0,0.7310668230056763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5258709192276,1.5258903503417969,-1.94950625882484e-05,0.0,0.0007419398752972,0.0,0.0,581.4392700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3629150390625,297.1499938964844,293.1499938964844,0.2213431298732757,-4310.32275390625,304.1929626464844,0.7605534195899963,0.3025840520858764,0.2771739661693573,293.380126953125,297.1499938964844,293.1499938964844,0.1717588305473327,-3709.649169921875,304.19171142578125,0.7135812044143677,0.2457370609045028,0.2385710179805755,293.2255554199219,297.1499938964844,293.1499938964844,0.5043302178382874,-6407.74658203125,304.2027282714844,0.9482039213180542,0.5861051082611084,0.4117347002029419,293.0663757324219,297.1499938964844,293.1499938964844,0.6353787183761597,-10357.21484375,304.241943359375,0.9990000128746032,0.8128750324249268,0.663522481918335,293.1999816894531,297.1499938964844,293.1499938964844,0.0536340288817882,-7246.5673828125,304.1601867675781,0.5159599781036377,0.0987093225121498,0.4671775996685028,291.32159423828125,291.1499938964844,255.34393310546875,254.61338806152344,279.1801147460937,293.3145446777344,291.32537841796875,1.0,0.5076175928115845,0.5194417238235474,0.5194417238235474,1.0,1.0,-2.470787525177002,0.9198858737945556,1.5509015321731567,0.3647177517414093,0.0,0.0,0.9567033648490906,157.63526916503906,181.0,167.1377410888672,-30412.283203125,1521.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7270812988281,312.9637756347656,278.1499938964844,0.0,18000.0,317.6300048828125,23686.068359375,36000.0,0.0,0.0,0.7310668230056763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5258709192276,1.5258903503417969,-1.94950625882484e-05,0.0,0.0007419398752972,0.0,0.0,581.4392700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
