time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3632507324219,297.1499938964844,293.1499938964844,0.2154750078916549,-4219.63134765625,304.1884155273437,0.7478302121162415,0.2971275448799133,0.2726307511329651,293.3837890625,297.1499938964844,293.1499938964844,0.1655575186014175,-3602.178955078125,304.1881408691406,0.6987577676773071,0.2391629517078399,0.2327420860528946,293.2294616699219,297.1499938964844,293.1499938964844,0.4983026385307312,-6350.99169921875,304.1951599121094,0.9340595602989196,0.5834000706672668,0.4101214706897735,293.0962829589844,297.1499938964844,293.1499938964844,0.6536107063293457,-10634.6064453125,304.1808776855469,0.9990000128746032,0.8089953660964966,0.6875377893447876,293.2020874023437,297.1499938964844,293.1499938964844,0.0522651821374893,-7129.12646484375,304.1590881347656,0.5068034529685974,0.0970224738121032,0.4616692364215851,291.37890625,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.30938720703125,291.3805847167969,1.0,0.5148123502731323,0.5214663743972778,0.5214663743972778,1.0,1.0,-2.478614330291748,0.9262744784355164,1.552339792251587,0.3692397177219391,0.0,0.0,0.9219159483909608,166.55752563476562,199.0,97.70184326171876,-30566.533203125,1569.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8923645019531,313.0854797363281,278.1499938964844,0.0,18000.0,317.6300048828125,24988.384765625,36000.0,0.0,0.0,0.7286643981933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5196703672409058,1.5196900367736816,-1.9674907889566384e-05,0.0,0.0007395017310045,0.0,0.0,581.1690673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3632507324219,297.1499938964844,293.1499938964844,0.2154750078916549,-4219.63134765625,304.1884155273437,0.7478302121162415,0.2971275448799133,0.2726307511329651,293.3837890625,297.1499938964844,293.1499938964844,0.1655575186014175,-3602.178955078125,304.1881408691406,0.6987577676773071,0.2391629517078399,0.2327420860528946,293.2294616699219,297.1499938964844,293.1499938964844,0.4983026385307312,-6350.99169921875,304.1951599121094,0.9340595602989196,0.5834000706672668,0.4101214706897735,293.0962829589844,297.1499938964844,293.1499938964844,0.6536107063293457,-10634.6064453125,304.1808776855469,0.9990000128746032,0.8089953660964966,0.6875377893447876,293.2020874023437,297.1499938964844,293.1499938964844,0.0522651821374893,-7129.12646484375,304.1590881347656,0.5068034529685974,0.0970224738121032,0.4616692364215851,291.37890625,291.1499938964844,255.47789001464844,254.7377166748047,279.173583984375,293.30938720703125,291.3805847167969,1.0,0.5148123502731323,0.5214663743972778,0.5214663743972778,1.0,1.0,-2.478614330291748,0.9262744784355164,1.552339792251587,0.3692397177219391,0.0,0.0,0.9219159483909608,166.55752563476562,199.0,97.70184326171876,-30566.533203125,1569.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8923645019531,313.0854797363281,278.1499938964844,0.0,18000.0,317.6300048828125,24988.384765625,36000.0,0.0,0.0,0.7286643981933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5196703672409058,1.5196900367736816,-1.9674907889566384e-05,0.0,0.0007395017310045,0.0,0.0,581.1690673828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3638000488281,297.1499938964844,293.1499938964844,0.2106789052486419,-4145.95263671875,304.18359375,0.7337468266487122,0.2916108667850494,0.2681465446949005,293.3876037597656,297.1499938964844,293.1499938964844,0.1601587235927581,-3508.68896484375,304.1844177246094,0.6816720962524414,0.2324658036231994,0.2269157618284225,293.2331237792969,297.1499938964844,293.1499938964844,0.494629442691803,-6318.31201171875,304.18621826171875,0.91681969165802,0.5806450247764587,0.4085640907287597,293.1541748046875,297.1499938964844,293.1499938964844,0.6833199262619019,-11056.0703125,304.1212158203125,0.9990000128746032,0.7986718416213989,0.718602180480957,293.2057800292969,297.1499938964844,293.1499938964844,0.0509662553668022,-7020.93212890625,304.1582336425781,0.496153324842453,0.0949551910161972,0.4549908936023712,291.3883972167969,291.1499938964844,255.6061248779297,254.8563232421875,279.1688537597656,293.3034973144531,291.3878479003906,1.0,0.5248128771781921,0.5230943560600281,0.5230943560600281,1.0,1.0,-2.493649244308472,0.9351304769515992,1.5585187673568726,0.3746635019779205,0.0,0.0,0.88901287317276,178.72100830078125,202.0,30.06033515930176,-30685.54296875,1640.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96533203125,313.1143798828125,278.1499938964844,0.0,18000.0,317.6300048828125,26647.7265625,36000.0,0.0,0.0,0.7267131805419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5117335319519043,1.5117534399032593,-1.990406599361449e-05,0.0,0.0007375215063802,0.0,0.0,580.786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3638000488281,297.1499938964844,293.1499938964844,0.2106789052486419,-4145.95263671875,304.18359375,0.7337468266487122,0.2916108667850494,0.2681465446949005,293.3876037597656,297.1499938964844,293.1499938964844,0.1601587235927581,-3508.68896484375,304.1844177246094,0.6816720962524414,0.2324658036231994,0.2269157618284225,293.2331237792969,297.1499938964844,293.1499938964844,0.494629442691803,-6318.31201171875,304.18621826171875,0.91681969165802,0.5806450247764587,0.4085640907287597,293.1541748046875,297.1499938964844,293.1499938964844,0.6833199262619019,-11056.0703125,304.1212158203125,0.9990000128746032,0.7986718416213989,0.718602180480957,293.2057800292969,297.1499938964844,293.1499938964844,0.0509662553668022,-7020.93212890625,304.1582336425781,0.496153324842453,0.0949551910161972,0.4549908936023712,291.3883972167969,291.1499938964844,255.6061248779297,254.8563232421875,279.1688537597656,293.3034973144531,291.3878479003906,1.0,0.5248128771781921,0.5230943560600281,0.5230943560600281,1.0,1.0,-2.493649244308472,0.9351304769515992,1.5585187673568726,0.3746635019779205,0.0,0.0,0.88901287317276,178.72100830078125,202.0,30.06033515930176,-30685.54296875,1640.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96533203125,313.1143798828125,278.1499938964844,0.0,18000.0,317.6300048828125,26647.7265625,36000.0,0.0,0.0,0.7267131805419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5117335319519043,1.5117534399032593,-1.990406599361449e-05,0.0,0.0007375215063802,0.0,0.0,580.786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3639831542969,297.1499938964844,293.1499938964844,0.2084913402795791,-4112.359375,304.1814880371094,0.7277647852897644,0.2888655662536621,0.265869140625,293.389404296875,297.1499938964844,293.1499938964844,0.1575962156057357,-3464.205078125,304.1828308105469,0.6741697788238525,0.2291035801172256,0.2239414006471634,293.2347412109375,297.1499938964844,293.1499938964844,0.4933353662490845,-6307.2744140625,304.1820068359375,0.9099316000938416,0.5792723894119263,0.4077566862106323,293.1898498535156,297.1499938964844,293.1499938964844,0.6972090005874634,-11246.1787109375,304.1013488769531,0.9990000128746032,0.7916126847267151,0.731674075126648,293.2077941894531,297.1499938964844,293.1499938964844,0.0502685010433197,-6963.62548828125,304.1579895019531,0.4914616644382477,0.0938507691025734,0.4510315954685211,291.3812866210937,291.1499938964844,255.6678924560547,254.91329956054688,279.1689453125,293.3040466308594,291.3807067871094,1.0,0.5283793210983276,0.524043619632721,0.524043619632721,1.0,1.0,-2.4973294734954834,0.9380648136138916,1.5592646598815918,0.3769063055515289,0.0,0.0,0.8743097186088562,183.9147186279297,202.0,7.77235221862793,-30694.865234375,1668.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97711181640625,313.11083984375,278.1499938964844,0.0,18000.0,317.1499938964844,27533.13671875,36000.0,0.0,0.0,0.7211112976074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507481813430786,1.5075018405914309,-2.002634937525727e-05,0.0,0.0007318363059312,0.0,0.0,580.5645141601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.36407470703125,297.1499938964844,293.1499938964844,0.2063662558794021,-4079.640625,304.1796264648437,0.7224023342132568,0.2861405313014984,0.263588398694992,293.3910827636719,297.1499938964844,293.1499938964844,0.1550663411617279,-3420.1318359375,304.18145751953125,0.6674092411994934,0.2257417440414428,0.2209451645612716,293.2362670898437,297.1499938964844,293.1499938964844,0.4921977519989013,-6297.60400390625,304.1782531738281,0.9042889475822448,0.5778980255126953,0.4069362282752991,293.2259216308594,297.1499938964844,293.1499938964844,0.7096326351165771,-11412.5869140625,304.0876770019531,0.9990000128746032,0.7840287685394287,0.7427090406417847,293.2096862792969,297.1499938964844,293.1499938964844,0.0495537407696247,-6905.19921875,304.1578369140625,0.4871810972690582,0.0927496626973152,0.4469069540500641,291.3717346191406,291.1499938964844,255.7279815673828,254.9686279296875,279.1700134277344,293.3081970214844,291.3703918457031,1.0,0.5313308238983154,0.5251206159591675,0.5251206159591675,1.0,1.0,-2.498320817947388,0.9400440454483032,1.5582767724990845,0.3787166774272918,0.0,0.0,0.8604315519332886,188.37863159179688,205.0,-10.482293128967283,-30649.888671875,1688.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.947509765625,313.0736694335937,278.1499938964844,0.0,18000.0,317.1499938964844,28465.525390625,36000.0,0.0,0.0,0.7197811603546143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502991795539856,1.50301194190979,-2.0155124730081297e-05,0.0,0.0007304864120669,0.0,0.0,580.3175048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.36358642578125,297.1499938964844,293.1499938964844,0.2017965614795684,-4007.958984375,304.1774597167969,0.7097932696342468,0.2808170318603515,0.2592367231845855,293.3936767578125,297.1499938964844,293.1499938964844,0.1497802585363388,-3326.6640625,304.1798400878906,0.6528957486152649,0.2191087901592254,0.2151298224925995,293.23895263671875,297.1499938964844,293.1499938964844,0.4889168739318847,-6266.30712890625,304.17449951171875,0.8915282487869263,0.575175404548645,0.4054009318351745,293.2740478515625,297.1499938964844,293.1499938964844,0.7033458352088928,-11307.447265625,304.1195983886719,0.9877524971961976,0.7722492814064026,0.7346732020378113,293.2123718261719,297.1499938964844,293.1499938964844,0.0481318198144435,-6787.3505859375,304.1576232910156,0.477267861366272,0.0906925201416015,0.4396889507770538,291.38201904296875,291.1499938964844,255.84283447265625,255.073974609375,279.1778564453125,293.3200378417969,291.383544921875,1.0,0.534227192401886,0.528337299823761,0.528337299823761,1.0,1.0,-2.4659533500671387,0.9306722283363342,1.5352811813354492,0.3769006133079529,0.0,0.0,0.8296326994895935,198.84100341796875,208.0,17.751218795776367,-30336.908203125,1687.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9228820800781,313.06451416015625,278.1499938964844,0.0,18000.0,317.1499938964844,30648.134765625,36000.0,0.0,0.0,0.7169161438941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4924298524856567,1.4924503564834597,-2.0456604033824988e-05,0.0,0.0007275787647813,0.0,0.0,579.6858520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.36358642578125,297.1499938964844,293.1499938964844,0.2017965614795684,-4007.958984375,304.1774597167969,0.7097932696342468,0.2808170318603515,0.2592367231845855,293.3936767578125,297.1499938964844,293.1499938964844,0.1497802585363388,-3326.6640625,304.1798400878906,0.6528957486152649,0.2191087901592254,0.2151298224925995,293.23895263671875,297.1499938964844,293.1499938964844,0.4889168739318847,-6266.30712890625,304.17449951171875,0.8915282487869263,0.575175404548645,0.4054009318351745,293.2740478515625,297.1499938964844,293.1499938964844,0.7033458352088928,-11307.447265625,304.1195983886719,0.9877524971961976,0.7722492814064026,0.7346732020378113,293.2123718261719,297.1499938964844,293.1499938964844,0.0481318198144435,-6787.3505859375,304.1576232910156,0.477267861366272,0.0906925201416015,0.4396889507770538,291.38201904296875,291.1499938964844,255.84283447265625,255.073974609375,279.1778564453125,293.3200378417969,291.383544921875,1.0,0.534227192401886,0.528337299823761,0.528337299823761,1.0,1.0,-2.4659533500671387,0.9306722283363342,1.5352811813354492,0.3769006133079529,0.0,0.0,0.8296326994895935,198.84100341796875,208.0,17.751218795776367,-30336.908203125,1687.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9228820800781,313.06451416015625,278.1499938964844,0.0,18000.0,317.1499938964844,30648.134765625,36000.0,0.0,0.0,0.7169161438941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4924298524856567,1.4924503564834597,-2.0456604033824988e-05,0.0,0.0007275787647813,0.0,0.0,579.6858520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3631896972656,297.1499938964844,293.1499938964844,0.1967426240444183,-3927.438720703125,304.1767272949219,0.6993052363395691,0.2754838466644287,0.2547623515129089,293.3963317871094,297.1499938964844,293.1499938964844,0.1440950334072113,-3224.6611328125,304.17938232421875,0.6416003704071045,0.2123981118202209,0.2091315388679504,293.2421875,297.1499938964844,293.1499938964844,0.4844236671924591,-6221.31689453125,304.1738586425781,0.8826596140861511,0.5722615718841553,0.403651088476181,293.2914123535156,297.1499938964844,293.1499938964844,0.6955351829528809,-11191.62890625,304.14239501953125,0.9780778288841248,0.7655523419380188,0.7279196381568909,293.2147521972656,297.1499938964844,293.1499938964844,0.0464706532657146,-6648.701171875,304.1578369140625,0.4680821895599365,0.0886280834674835,0.4319211542606354,291.41796875,291.1499938964844,255.9499969482422,255.17176818847656,279.18023681640625,293.326171875,291.4197692871094,1.0,0.5351340174674988,0.5315085649490356,0.5315085649490356,1.0,1.0,-2.4338202476501465,0.921274185180664,1.512546181678772,0.3746173679828644,0.0,0.0,0.791533887386322,205.9202575683593,211.0,40.94937515258789,-30049.6171875,1673.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9722900390625,313.1054382324219,278.1499938964844,0.0,18000.0,316.6700134277344,34089.0625,36000.0,0.0,0.0,0.7084495425224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475631833076477,1.4756526947021484,-2.093200782837812e-05,0.0,0.0007189862080849,0.0,0.0,578.5370483398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3631896972656,297.1499938964844,293.1499938964844,0.1967426240444183,-3927.438720703125,304.1767272949219,0.6993052363395691,0.2754838466644287,0.2547623515129089,293.3963317871094,297.1499938964844,293.1499938964844,0.1440950334072113,-3224.6611328125,304.17938232421875,0.6416003704071045,0.2123981118202209,0.2091315388679504,293.2421875,297.1499938964844,293.1499938964844,0.4844236671924591,-6221.31689453125,304.1738586425781,0.8826596140861511,0.5722615718841553,0.403651088476181,293.2914123535156,297.1499938964844,293.1499938964844,0.6955351829528809,-11191.62890625,304.14239501953125,0.9780778288841248,0.7655523419380188,0.7279196381568909,293.2147521972656,297.1499938964844,293.1499938964844,0.0464706532657146,-6648.701171875,304.1578369140625,0.4680821895599365,0.0886280834674835,0.4319211542606354,291.41796875,291.1499938964844,255.9499969482422,255.17176818847656,279.18023681640625,293.326171875,291.4197692871094,1.0,0.5351340174674988,0.5315085649490356,0.5315085649490356,1.0,1.0,-2.4338202476501465,0.921274185180664,1.512546181678772,0.3746173679828644,0.0,0.0,0.791533887386322,205.9202575683593,211.0,40.94937515258789,-30049.6171875,1673.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9722900390625,313.1054382324219,278.1499938964844,0.0,18000.0,316.6700134277344,34089.0625,36000.0,0.0,0.0,0.7084495425224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475631833076477,1.4756526947021484,-2.093200782837812e-05,0.0,0.0007189862080849,0.0,0.0,578.5370483398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3615417480469,297.1499938964844,293.1499938964844,0.1925048679113388,-3860.5078125,304.1747741699219,0.6906840205192566,0.2704129219055176,0.2503678202629089,293.3977355957031,297.1499938964844,293.1499938964844,0.138982892036438,-3133.03369140625,304.1780090332031,0.6321975588798523,0.2058682590723037,0.2031365185976028,293.2444763183594,297.1499938964844,293.1499938964844,0.4815604388713836,-6194.099609375,304.1703796386719,0.8760945200920105,0.5694575309753418,0.4018474817276001,293.29833984375,297.1499938964844,293.1499938964844,0.6912602782249451,-11130.8955078125,304.1514892578125,0.9707533717155457,0.7605513334274292,0.7231916189193726,293.2156677246094,297.1499938964844,293.1499938964844,0.0450844764709472,-6535.80322265625,304.1575012207031,0.4590218663215637,0.0867967680096626,0.4244440793991089,291.4158020019531,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.32843017578125,291.4117126464844,1.0,0.5351004600524902,0.5345584154129028,0.5345584154129028,1.0,1.0,-2.404506206512451,0.9127793312072754,1.4917268753051758,0.3725950121879577,0.0,0.0,0.7547979354858398,210.9346923828125,214.0,-16.062509536743164,-29523.87890625,1654.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0179748535156,313.0400695800781,278.1499938964844,0.0,18000.0,316.6700134277344,36898.97265625,36000.0,0.0,0.0,0.7027296423912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416885495185852,1.4169059991836548,-2.053560092463158e-05,0.0,0.0007131812162697,0.0,0.0,535.3248901367188,0.0,0.0,0.0,0.9725330471992492,4.0,0.0,1.0
637320,293.3615417480469,297.1499938964844,293.1499938964844,0.1925048679113388,-3860.5078125,304.1747741699219,0.6906840205192566,0.2704129219055176,0.2503678202629089,293.3977355957031,297.1499938964844,293.1499938964844,0.138982892036438,-3133.03369140625,304.1780090332031,0.6321975588798523,0.2058682590723037,0.2031365185976028,293.2444763183594,297.1499938964844,293.1499938964844,0.4815604388713836,-6194.099609375,304.1703796386719,0.8760945200920105,0.5694575309753418,0.4018474817276001,293.29833984375,297.1499938964844,293.1499938964844,0.6912602782249451,-11130.8955078125,304.1514892578125,0.9707533717155457,0.7605513334274292,0.7231916189193726,293.2156677246094,297.1499938964844,293.1499938964844,0.0450844764709472,-6535.80322265625,304.1575012207031,0.4590218663215637,0.0867967680096626,0.4244440793991089,291.4158020019531,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.32843017578125,291.4117126464844,1.0,0.5351004600524902,0.5345584154129028,0.5345584154129028,1.0,1.0,-2.404506206512451,0.9127793312072754,1.4917268753051758,0.3725950121879577,0.0,0.0,0.7547979354858398,210.9346923828125,214.0,-16.062509536743164,-29523.87890625,1654.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0179748535156,313.0400695800781,278.1499938964844,0.0,18000.0,316.6700134277344,36898.97265625,36000.0,0.0,0.0,0.7027296423912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416885495185852,1.4169059991836548,-2.053560092463158e-05,0.0,0.0007131812162697,0.0,0.0,535.3248901367188,0.0,0.0,0.0,0.9725330471992492,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1896713227033615,-3817.19921875,304.1712951660156,0.6833662986755371,0.2656644880771637,0.2462318837642669,293.3975830078125,297.1499938964844,293.1499938964844,0.1348972618579864,-3060.66015625,304.175537109375,0.6239238381385803,0.1996201127767563,0.1973653137683868,293.2452392578125,297.1499938964844,293.1499938964844,0.4818082749843597,-6200.001953125,304.1632995605469,0.8709700703620911,0.5669069886207581,0.4001856446266174,293.3006591796875,297.1499938964844,293.1499938964844,0.6914346218109131,-11133.0859375,304.1507568359375,0.96478670835495,0.7563199400901794,0.7192957997322083,293.21502685546875,297.1499938964844,293.1499938964844,0.0442779287695884,-6474.81298828125,304.1563415527344,0.4516814649105072,0.0852640867233276,0.418150395154953,291.3431396484375,291.1499938964844,256.15631103515625,255.35826110839844,279.17974853515625,293.3282165527344,291.3399963378906,1.0,0.5346986651420593,0.5375059843063354,0.5375059843063354,1.0,1.0,-2.3783648014068604,0.9053903222084044,1.472974419593811,0.3709644079208374,0.0,0.0,0.7341874837875366,214.75698852539065,217.0,-70.18270111083984,-29002.470703125,1634.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1935119628906,313.0323791503906,278.1499938964844,0.0,18000.0,316.6700134277344,36891.8203125,36000.0,0.0,0.0,0.6952611207962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425414562225342,1.3425607681274414,-1.9288230760139413e-05,0.0,0.0007056016474962,0.0,0.0,470.5076599121094,0.0,0.0,0.0,0.9330374598503112,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1896713227033615,-3817.19921875,304.1712951660156,0.6833662986755371,0.2656644880771637,0.2462318837642669,293.3975830078125,297.1499938964844,293.1499938964844,0.1348972618579864,-3060.66015625,304.175537109375,0.6239238381385803,0.1996201127767563,0.1973653137683868,293.2452392578125,297.1499938964844,293.1499938964844,0.4818082749843597,-6200.001953125,304.1632995605469,0.8709700703620911,0.5669069886207581,0.4001856446266174,293.3006591796875,297.1499938964844,293.1499938964844,0.6914346218109131,-11133.0859375,304.1507568359375,0.96478670835495,0.7563199400901794,0.7192957997322083,293.21502685546875,297.1499938964844,293.1499938964844,0.0442779287695884,-6474.81298828125,304.1563415527344,0.4516814649105072,0.0852640867233276,0.418150395154953,291.3431396484375,291.1499938964844,256.15631103515625,255.35826110839844,279.17974853515625,293.3282165527344,291.3399963378906,1.0,0.5346986651420593,0.5375059843063354,0.5375059843063354,1.0,1.0,-2.3783648014068604,0.9053903222084044,1.472974419593811,0.3709644079208374,0.0,0.0,0.7341874837875366,214.75698852539065,217.0,-70.18270111083984,-29002.470703125,1634.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1935119628906,313.0323791503906,278.1499938964844,0.0,18000.0,316.6700134277344,36891.8203125,36000.0,0.0,0.0,0.6952611207962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3425414562225342,1.3425607681274414,-1.9288230760139413e-05,0.0,0.0007056016474962,0.0,0.0,470.5076599121094,0.0,0.0,0.0,0.9330374598503112,4.0,0.0,1.0
637500,293.3567810058594,297.1499938964844,293.1499938964844,0.1881617158651352,-3793.6796875,304.170166015625,0.6799878478050232,0.2633672654628753,0.2442329972982406,293.39715576171875,297.1499938964844,293.1499938964844,0.1327948719263076,-3022.94482421875,304.1747131347656,0.6199381947517395,0.1965671926736831,0.1945450901985168,293.24542236328125,297.1499938964844,293.1499938964844,0.4816377162933349,-6199.3134765625,304.16119384765625,0.8686952590942383,0.5656645894050598,0.3993832767009735,293.3011474609375,297.1499938964844,293.1499938964844,0.6911018490791321,-11128.3291015625,304.1512451171875,0.962053656578064,0.7543123960494995,0.7174823880195618,293.21435546875,297.1499938964844,293.1499938964844,0.0438788384199142,-6444.04541015625,304.1559143066406,0.4484971165657043,0.0845679938793182,0.4153209924697876,291.31646728515625,291.1499938964844,256.2078857421875,255.40451049804688,279.1794738769531,293.32769775390625,291.3138732910156,1.0,0.5344445109367371,0.538959264755249,0.538959264755249,1.0,1.0,-2.3660333156585693,0.9019445180892944,1.4640889167785645,0.3702329397201538,0.0,0.0,0.7257944941520691,216.44137573242188,217.0,-70.58837890625,-28798.037109375,1625.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3038024902344,313.0603332519531,278.1499938964844,0.0,18000.0,316.19000244140625,36798.453125,36000.0,0.0,0.0,0.6862004995346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121702671051023,1.312188982963562,-1.877751128631644e-05,0.0,0.0006964062922634,0.0,0.0,445.3999938964844,0.0,0.0,0.0,0.916734516620636,4.0,0.0,1.0
637560,293.3549194335937,297.1499938964844,293.1499938964844,0.1866564750671386,-3770.112060546875,304.16925048828125,0.676732063293457,0.2611106038093567,0.2422693222761154,293.3965759277344,297.1499938964844,293.1499938964844,0.1307006925344467,-2985.190185546875,304.1740417480469,0.6159330010414124,0.1935506910085678,0.1917584985494613,293.2455749511719,297.1499938964844,293.1499938964844,0.4814224541187286,-6197.978515625,304.1595458984375,0.8665309548377991,0.5644275546073914,0.3985844552516937,293.3014831542969,297.1499938964844,293.1499938964844,0.690683126449585,-11122.4765625,304.1517639160156,0.9594024419784546,0.7523350119590759,0.715703547000885,293.2135925292969,297.1499938964844,293.1499938964844,0.0434964373707771,-6414.53662109375,304.1555480957031,0.4455314576625824,0.0839040502905845,0.4126403629779815,291.2919006347656,291.1499938964844,256.2594299316406,255.4506072998047,279.17926025390625,293.3270568847656,291.2891540527344,1.0,0.5341765284538269,0.5404068231582642,0.5404068231582642,1.0,1.0,-2.3540096282958984,0.8985967636108398,1.4554128646850586,0.369529128074646,0.0,0.0,0.718772292137146,218.04266357421875,220.0,-70.54202270507812,-28590.6015625,1615.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3813781738281,313.06707763671875,278.1499938964844,0.0,18000.0,316.19000244140625,36699.91015625,36000.0,0.0,0.0,0.6811177730560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854399681091309,1.2854583263397217,-1.8333583284402263e-05,0.0,0.0006912479293532,0.0,0.0,424.05474853515625,0.0,0.0,0.0,0.9024623036384584,4.0,0.0,1.0
637620,293.3510437011719,297.1499938964844,293.1499938964844,0.1835677921772003,-3721.243408203125,304.1679992675781,0.6705049872398376,0.2567065954208374,0.2384373992681503,293.39508056640625,297.1499938964844,293.1499938964844,0.1264710873365402,-2908.23876953125,304.173095703125,0.6075862050056458,0.1876099854707718,0.186271071434021,293.24578857421875,297.1499938964844,293.1499938964844,0.4806196987628937,-6190.8369140625,304.15777587890625,0.8624268174171448,0.5619609951972961,0.3969894647598266,293.3017578125,297.1499938964844,293.1499938964844,0.6892593502998352,-11102.8701171875,304.1535949707031,0.9542372226715088,0.748436689376831,0.7122036814689636,293.2118530273437,297.1499938964844,293.1499938964844,0.0427336618304252,-6354.998046875,304.15496826171875,0.4400865733623504,0.08264672011137,0.4076056182384491,291.2528076171875,291.1499938964844,256.3623962402344,255.54229736328125,279.1790466308594,293.3254699707031,291.2511901855469,1.0,0.5336351990699768,0.5432969927787781,0.5432969927787781,1.0,1.0,-2.3306453227996826,0.8921109437942505,1.438534379005432,0.3681707084178924,0.0,0.0,0.7079517245292664,221.09738159179688,223.0,-55.21651458740234,-28248.13671875,1597.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5205078125,313.0971069335937,278.1499938964844,0.0,18000.0,316.19000244140625,36500.2421875,36000.0,0.0,0.0,0.6706714034080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446023225784302,1.2446199655532837,-1.7661011952441186e-05,0.0,0.0006806462188251,0.0,0.0,392.7045593261719,0.0,0.0,0.0,0.8806615471839905,4.0,0.0,1.0
637680,293.3510437011719,297.1499938964844,293.1499938964844,0.1835677921772003,-3721.243408203125,304.1679992675781,0.6705049872398376,0.2567065954208374,0.2384373992681503,293.39508056640625,297.1499938964844,293.1499938964844,0.1264710873365402,-2908.23876953125,304.173095703125,0.6075862050056458,0.1876099854707718,0.186271071434021,293.24578857421875,297.1499938964844,293.1499938964844,0.4806196987628937,-6190.8369140625,304.15777587890625,0.8624268174171448,0.5619609951972961,0.3969894647598266,293.3017578125,297.1499938964844,293.1499938964844,0.6892593502998352,-11102.8701171875,304.1535949707031,0.9542372226715088,0.748436689376831,0.7122036814689636,293.2118530273437,297.1499938964844,293.1499938964844,0.0427336618304252,-6354.998046875,304.15496826171875,0.4400865733623504,0.08264672011137,0.4076056182384491,291.2528076171875,291.1499938964844,256.3623962402344,255.54229736328125,279.1790466308594,293.3254699707031,291.2511901855469,1.0,0.5336351990699768,0.5432969927787781,0.5432969927787781,1.0,1.0,-2.3306453227996826,0.8921109437942505,1.438534379005432,0.3681707084178924,0.0,0.0,0.7079517245292664,221.09738159179688,223.0,-55.21651458740234,-28248.13671875,1597.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5205078125,313.0971069335937,278.1499938964844,0.0,18000.0,316.19000244140625,36500.2421875,36000.0,0.0,0.0,0.6706714034080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446023225784302,1.2446199655532837,-1.7661011952441186e-05,0.0,0.0006806462188251,0.0,0.0,392.7045593261719,0.0,0.0,0.0,0.8806615471839905,4.0,0.0,1.0
637740,293.34698486328125,297.1499938964844,293.1499938964844,0.1803596317768097,-3669.868896484375,304.1673583984375,0.6645800471305847,0.2524338960647583,0.2347208559513092,293.3932189941406,297.1499938964844,293.1499938964844,0.1221784651279449,-2829.22314453125,304.17254638671875,0.5989610552787781,0.1817745715379715,0.180881455540657,293.2460021972656,297.1499938964844,293.1499938964844,0.4792472422122955,-6177.244140625,304.1575012207031,0.8585211038589478,0.5594932436943054,0.3953906893730163,293.3018493652344,297.1499938964844,293.1499938964844,0.6869537234306335,-11071.7119140625,304.15625,0.9491567015647888,0.744576632976532,0.7087410092353821,293.2099914550781,297.1499938964844,293.1499938964844,0.0419500060379505,-6292.845703125,304.1546325683594,0.4351227581501007,0.0814565196633338,0.4028801023960113,291.2285461425781,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.3236999511719,291.2273864746094,1.0,0.5331196188926697,0.5461952686309814,0.5461952686309814,1.0,1.0,-2.3079493045806885,0.8858218789100647,1.422127366065979,0.3668473064899444,0.0,0.0,0.6991883516311646,224.0525360107422,226.0,-38.59587478637695,-27939.22265625,1579.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6199035644531,313.1153869628906,278.1499938964844,0.0,18000.0,315.7099914550781,36387.140625,36000.0,0.0,0.0,0.6553425788879395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212915062904358,1.2129322290420532,-1.7162557924166322e-05,0.0,0.0006650894065387,0.0,0.0,369.7103576660156,0.0,0.0,0.0,0.8638747930526733,4.0,0.0,1.0
637800,293.34698486328125,297.1499938964844,293.1499938964844,0.1803596317768097,-3669.868896484375,304.1673583984375,0.6645800471305847,0.2524338960647583,0.2347208559513092,293.3932189941406,297.1499938964844,293.1499938964844,0.1221784651279449,-2829.22314453125,304.17254638671875,0.5989610552787781,0.1817745715379715,0.180881455540657,293.2460021972656,297.1499938964844,293.1499938964844,0.4792472422122955,-6177.244140625,304.1575012207031,0.8585211038589478,0.5594932436943054,0.3953906893730163,293.3018493652344,297.1499938964844,293.1499938964844,0.6869537234306335,-11071.7119140625,304.15625,0.9491567015647888,0.744576632976532,0.7087410092353821,293.2099914550781,297.1499938964844,293.1499938964844,0.0419500060379505,-6292.845703125,304.1546325683594,0.4351227581501007,0.0814565196633338,0.4028801023960113,291.2285461425781,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.3236999511719,291.2273864746094,1.0,0.5331196188926697,0.5461952686309814,0.5461952686309814,1.0,1.0,-2.3079493045806885,0.8858218789100647,1.422127366065979,0.3668473064899444,0.0,0.0,0.6991883516311646,224.0525360107422,226.0,-38.59587478637695,-27939.22265625,1579.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6199035644531,313.1153869628906,278.1499938964844,0.0,18000.0,315.7099914550781,36387.140625,36000.0,0.0,0.0,0.6553425788879395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212915062904358,1.2129322290420532,-1.7162557924166322e-05,0.0,0.0006650894065387,0.0,0.0,369.7103576660156,0.0,0.0,0.0,0.8638747930526733,4.0,0.0,1.0
637860,293.34283447265625,297.1499938964844,293.1499938964844,0.1772897243499755,-3620.576171875,304.16668701171875,0.6589218378067017,0.2482873201370239,0.2311147004365921,293.3911437988281,297.1499938964844,293.1499938964844,0.1179976463317871,-2751.720947265625,304.1719970703125,0.5901403427124023,0.1760351657867431,0.1755804866552353,293.2461242675781,297.1499938964844,293.1499938964844,0.4779597222805023,-6164.5478515625,304.1571350097656,0.8547659516334534,0.5570390820503235,0.393795371055603,293.3016662597656,297.1499938964844,293.1499938964844,0.6846864819526672,-11041.8095703125,304.15789794921875,0.9441286325454712,0.7407644987106323,0.7053146958351135,293.2080993652344,297.1499938964844,293.1499938964844,0.041217491030693,-6235.00830078125,304.154296875,0.4305386841297149,0.0803171247243881,0.3983839452266693,291.2025451660156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.3218078613281,291.20123291015625,1.0,0.532649576663971,0.5491089820861816,0.5491089820861816,1.0,1.0,-2.285816192626953,0.8796959519386292,1.4061201810836792,0.3655471503734588,0.0,0.0,0.693853497505188,226.9608612060547,229.0,-36.920989990234375,-27610.49609375,1562.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5968322753906,313.0534973144531,278.1499938964844,0.0,18000.0,315.7099914550781,36254.09765625,36000.0,0.0,0.0,0.6439595818519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1904082298278809,1.1904250383377075,-1.680400237091817e-05,0.0,0.0006535371067002,0.0,0.0,353.7964172363281,0.0,0.0,0.0,0.8520498871803284,4.0,0.0,1.0
637920,293.34283447265625,297.1499938964844,293.1499938964844,0.1772897243499755,-3620.576171875,304.16668701171875,0.6589218378067017,0.2482873201370239,0.2311147004365921,293.3911437988281,297.1499938964844,293.1499938964844,0.1179976463317871,-2751.720947265625,304.1719970703125,0.5901403427124023,0.1760351657867431,0.1755804866552353,293.2461242675781,297.1499938964844,293.1499938964844,0.4779597222805023,-6164.5478515625,304.1571350097656,0.8547659516334534,0.5570390820503235,0.393795371055603,293.3016662597656,297.1499938964844,293.1499938964844,0.6846864819526672,-11041.8095703125,304.15789794921875,0.9441286325454712,0.7407644987106323,0.7053146958351135,293.2080993652344,297.1499938964844,293.1499938964844,0.041217491030693,-6235.00830078125,304.154296875,0.4305386841297149,0.0803171247243881,0.3983839452266693,291.2025451660156,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.3218078613281,291.20123291015625,1.0,0.532649576663971,0.5491089820861816,0.5491089820861816,1.0,1.0,-2.285816192626953,0.8796959519386292,1.4061201810836792,0.3655471503734588,0.0,0.0,0.693853497505188,226.9608612060547,229.0,-36.920989990234375,-27610.49609375,1562.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5968322753906,313.0534973144531,278.1499938964844,0.0,18000.0,315.7099914550781,36254.09765625,36000.0,0.0,0.0,0.6439595818519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1904082298278809,1.1904250383377075,-1.680400237091817e-05,0.0,0.0006535371067002,0.0,0.0,353.7964172363281,0.0,0.0,0.0,0.8520498871803284,4.0,0.0,1.0
637980,293.3385925292969,297.1499938964844,293.1499938964844,0.1742155998945236,-3570.843017578125,304.166259765625,0.6535166501998901,0.244263544678688,0.2276176512241363,293.38885498046875,297.1499938964844,293.1499938964844,0.1138333603739738,-2673.774658203125,304.1716003417969,0.5811456441879272,0.1703881919384002,0.1703651696443557,293.24609375,297.1499938964844,293.1499938964844,0.4763997197151184,-6148.802734375,304.1573791503906,0.851142168045044,0.5546054244041443,0.3922134339809418,293.30126953125,297.1499938964844,293.1499938964844,0.681991457939148,-11006.4404296875,304.1597595214844,0.9391558766365052,0.7370036244392395,0.7019369602203369,293.2062683105469,297.1499938964844,293.1499938964844,0.0404826626181602,-6176.50439453125,304.1540832519531,0.4262809157371521,0.0792209282517433,0.3940802216529846,291.1835632324219,291.1499938964844,256.6697998046875,255.8128356933593,279.17926025390625,293.3197631835937,291.1825866699219,1.0,0.5322361588478088,0.5520411729812622,0.5520411729812622,1.0,1.0,-2.264223098754883,0.8737289309501648,1.3904941082000732,0.364271342754364,0.0,0.0,0.6907126307487488,229.8470458984375,232.0,-28.56106948852539,-27318.01171875,1546.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.51837158203125,312.9730529785156,278.1499938964844,0.0,18000.0,315.7099914550781,36153.24609375,36000.0,0.0,0.0,0.633338451385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177453875541687,1.1774704456329346,-1.6594925909885205e-05,0.0,0.0006427580374293,0.0,0.0,344.77862548828125,0.0,0.0,0.0,0.845176100730896,4.0,0.0,1.0
638040,293.3385925292969,297.1499938964844,293.1499938964844,0.1742155998945236,-3570.843017578125,304.166259765625,0.6535166501998901,0.244263544678688,0.2276176512241363,293.38885498046875,297.1499938964844,293.1499938964844,0.1138333603739738,-2673.774658203125,304.1716003417969,0.5811456441879272,0.1703881919384002,0.1703651696443557,293.24609375,297.1499938964844,293.1499938964844,0.4763997197151184,-6148.802734375,304.1573791503906,0.851142168045044,0.5546054244041443,0.3922134339809418,293.30126953125,297.1499938964844,293.1499938964844,0.681991457939148,-11006.4404296875,304.1597595214844,0.9391558766365052,0.7370036244392395,0.7019369602203369,293.2062683105469,297.1499938964844,293.1499938964844,0.0404826626181602,-6176.50439453125,304.1540832519531,0.4262809157371521,0.0792209282517433,0.3940802216529846,291.1835632324219,291.1499938964844,256.6697998046875,255.8128356933593,279.17926025390625,293.3197631835937,291.1825866699219,1.0,0.5322361588478088,0.5520411729812622,0.5520411729812622,1.0,1.0,-2.264223098754883,0.8737289309501648,1.3904941082000732,0.364271342754364,0.0,0.0,0.6907126307487488,229.8470458984375,232.0,-28.56106948852539,-27318.01171875,1546.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.51837158203125,312.9730529785156,278.1499938964844,0.0,18000.0,315.7099914550781,36153.24609375,36000.0,0.0,0.0,0.633338451385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177453875541687,1.1774704456329346,-1.6594925909885205e-05,0.0,0.0006427580374293,0.0,0.0,344.77862548828125,0.0,0.0,0.0,0.845176100730896,4.0,0.0,1.0
638100,293.33642578125,297.1499938964844,293.1499938964844,0.1726929545402526,-3546.10400390625,304.16607666015625,0.6509042978286743,0.2422963827848434,0.225908875465393,293.3876647949219,297.1499938964844,293.1499938964844,0.1117693409323692,-2634.881103515625,304.17144775390625,0.5765937566757202,0.167598620057106,0.1677889972925186,293.2460632324219,297.1499938964844,293.1499938964844,0.4755550622940063,-6140.23095703125,304.1575622558594,0.8493728637695312,0.5533952713012695,0.3914265632629394,293.3009948730469,297.1499938964844,293.1499938964844,0.6805381774902344,-10987.4853515625,304.1606140136719,0.936689794063568,0.7351393103599548,0.7002626657485962,293.2053527832031,297.1499938964844,293.1499938964844,0.040118969976902,-6147.4443359375,304.1540222167969,0.4242619574069977,0.0786875486373901,0.3919940292835235,291.1757202148437,291.1499938964844,256.720703125,255.85720825195312,279.1793518066406,293.3186950683594,291.17486572265625,1.0,0.532051682472229,0.5535152554512024,0.5535152554512024,1.0,1.0,-2.2536137104034424,0.8708000183105469,1.382813572883606,0.3636409640312195,0.0,0.0,0.6897915005683899,231.28697204589844,232.0,-25.14777374267578,-27177.001953125,1538.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4604797363281,312.9237060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36114.63671875,36000.0,0.0,0.0,0.623558521270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732161045074463,1.1732325553894043,-1.6525702449143864e-05,0.0,0.0006328326417133,0.0,0.0,341.844970703125,0.0,0.0,0.0,0.8429387211799622,4.0,0.0,1.0
638160,293.33428955078125,297.1499938964844,293.1499938964844,0.1712277084589004,-3522.312744140625,304.1658020019531,0.6483500003814697,0.2403583377599716,0.2242258042097091,293.38641357421875,297.1499938964844,293.1499938964844,0.1097481846809387,-2596.690673828125,304.17120361328125,0.5720130801200867,0.1648311167955398,0.1652332544326782,293.2460021972656,297.1499938964844,293.1499938964844,0.4747970104217529,-6132.6357421875,304.1575622558594,0.8476303219795227,0.5521909594535828,0.3906429409980774,293.3006896972656,297.1499938964844,293.1499938964844,0.6791949272155762,-10970.1953125,304.1611328125,0.9342398643493652,0.7332873344421387,0.6985984444618225,293.2044372558594,297.1499938964844,293.1499938964844,0.0397734865546226,-6120.01025390625,304.1539001464844,0.4223107099533081,0.0781632959842681,0.3899484872817993,291.1660461425781,291.1499938964844,256.7715148925781,255.9013519287109,279.179443359375,293.317626953125,291.1645202636719,1.0,0.5318820476531982,0.5549948215484619,0.5549948215484619,1.0,1.0,-2.243124485015869,0.8679059147834778,1.3752185106277466,0.3630150854587555,0.0,0.0,0.6896570920944214,232.72593688964844,220.0,-28.09154891967773,-27015.056640625,1530.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35504150390625,312.8382873535156,278.1499938964844,0.0,18000.0,315.2300109863281,36072.00390625,36000.0,0.0,0.0,0.618253767490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705355644226074,1.1705520153045654,-1.64779103215551e-05,0.0,0.0006274489569477,0.0,0.0,339.9347839355469,0.0,0.0,0.0,0.8415467143058777,4.0,0.0,1.0
638220,293.32965087890625,297.1499938964844,293.1499938964844,0.1681615263223648,-3472.223876953125,304.1656494140625,0.6464155316352844,0.2366278171539306,0.2207402735948562,293.38360595703125,297.1499938964844,293.1499938964844,0.1055806800723075,-2517.344482421875,304.1711120605469,0.5660156011581421,0.15940822660923,0.1599687784910202,293.2455444335937,297.1499938964844,293.1499938964844,0.4729957282543182,-6114.29541015625,304.1580810546875,0.8482227921485901,0.549849271774292,0.3889313638210296,293.2997131347656,297.1499938964844,293.1499938964844,0.6761731505393982,-10931.0693359375,304.1625061035156,0.9347962141036988,0.72966468334198,0.6950907111167908,293.20245361328125,297.1499938964844,293.1499938964844,0.0388998724520206,-6049.9716796875,304.1540832519531,0.4210529327392578,0.0771879032254219,0.3849577903747558,291.1480407714844,291.1499938964844,256.8727111816406,255.9889678955078,279.1801452636719,293.315185546875,291.1473083496094,1.0,0.5270374417304993,0.5580427646636963,0.5580427646636963,1.0,1.0,-2.2203521728515625,0.861348032951355,1.359004020690918,0.3614035844802856,0.0,0.0,0.691310465335846,229.4538726806641,208.0,-22.979736328125,-26715.98046875,1489.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1129455566406,312.6673583984375,278.1499938964844,0.0,18000.0,315.2300109863281,35964.8359375,36000.0,0.0,0.0,0.6086480021476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727997064590454,1.1728161573410034,-1.6485893866047263e-05,0.0,0.0006177003378979,0.0,0.0,341.0457763671875,0.0,0.0,0.0,0.8426282405853271,4.0,0.0,1.0
638280,293.32965087890625,297.1499938964844,293.1499938964844,0.1681615263223648,-3472.223876953125,304.1656494140625,0.6464155316352844,0.2366278171539306,0.2207402735948562,293.38360595703125,297.1499938964844,293.1499938964844,0.1055806800723075,-2517.344482421875,304.1711120605469,0.5660156011581421,0.15940822660923,0.1599687784910202,293.2455444335937,297.1499938964844,293.1499938964844,0.4729957282543182,-6114.29541015625,304.1580810546875,0.8482227921485901,0.549849271774292,0.3889313638210296,293.2997131347656,297.1499938964844,293.1499938964844,0.6761731505393982,-10931.0693359375,304.1625061035156,0.9347962141036988,0.72966468334198,0.6950907111167908,293.20245361328125,297.1499938964844,293.1499938964844,0.0388998724520206,-6049.9716796875,304.1540832519531,0.4210529327392578,0.0771879032254219,0.3849577903747558,291.1480407714844,291.1499938964844,256.8727111816406,255.9889678955078,279.1801452636719,293.315185546875,291.1473083496094,1.0,0.5270374417304993,0.5580427646636963,0.5580427646636963,1.0,1.0,-2.2203521728515625,0.861348032951355,1.359004020690918,0.3614035844802856,0.0,0.0,0.691310465335846,229.4538726806641,208.0,-22.979736328125,-26715.98046875,1489.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1129455566406,312.6673583984375,278.1499938964844,0.0,18000.0,315.2300109863281,35964.8359375,36000.0,0.0,0.0,0.6086480021476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727997064590454,1.1728161573410034,-1.6485893866047263e-05,0.0,0.0006177003378979,0.0,0.0,341.0457763671875,0.0,0.0,0.0,0.8426282405853271,4.0,0.0,1.0
638340,293.32452392578125,297.1499938964844,293.1499938964844,0.1650379747152328,-3420.8349609375,304.1656494140625,0.6466003060340881,0.2331146597862243,0.2173060625791549,293.3802795410156,297.1499938964844,293.1499938964844,0.1013820022344589,-2436.58544921875,304.1710510253906,0.5621093511581421,0.1541636139154434,0.1547180414199829,293.24468994140625,297.1499938964844,293.1499938964844,0.4708110392093658,-6091.85400390625,304.1590270996094,0.8515154719352722,0.5476056337356567,0.3871769309043884,293.2983703613281,297.1499938964844,293.1499938964844,0.6726182103157043,-10884.9873046875,304.16424560546875,0.9389218091964722,0.7261490225791931,0.6915339827537537,293.2000732421875,297.1499938964844,293.1499938964844,0.0379564836621284,-5973.6826171875,304.154296875,0.4216638505458832,0.076338954269886,0.3798043429851532,291.13787841796875,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.31231689453125,291.1373596191406,1.0,0.5199174284934998,0.5611407160758972,0.5611407160758972,1.0,1.0,-2.19735074043274,0.8546475768089294,1.342703104019165,0.3596603870391845,0.0,0.0,0.6936491131782532,222.3696136474609,196.0,-16.003313064575195,-26425.369140625,1434.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8467712402344,312.4874267578125,278.1499938964844,0.0,18000.0,314.75,35919.99609375,36000.0,0.0,0.0,0.5955106019973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787434816360474,1.178760051727295,-1.6560628864681348e-05,0.0,0.0006043675239197,0.0,0.0,344.8115539550781,0.0,0.0,0.0,0.8456964492797852,4.0,0.0,1.0
