time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.32452392578125,297.1499938964844,293.1499938964844,0.1650379747152328,-3420.8349609375,304.1656494140625,0.6466003060340881,0.2331146597862243,0.2173060625791549,293.3802795410156,297.1499938964844,293.1499938964844,0.1013820022344589,-2436.58544921875,304.1710510253906,0.5621093511581421,0.1541636139154434,0.1547180414199829,293.24468994140625,297.1499938964844,293.1499938964844,0.4708110392093658,-6091.85400390625,304.1590270996094,0.8515154719352722,0.5476056337356567,0.3871769309043884,293.2983703613281,297.1499938964844,293.1499938964844,0.6726182103157043,-10884.9873046875,304.16424560546875,0.9389218091964722,0.7261490225791931,0.6915339827537537,293.2000732421875,297.1499938964844,293.1499938964844,0.0379564836621284,-5973.6826171875,304.154296875,0.4216638505458832,0.076338954269886,0.3798043429851532,291.13787841796875,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.31231689453125,291.1373596191406,1.0,0.5199174284934998,0.5611407160758972,0.5611407160758972,1.0,1.0,-2.19735074043274,0.8546475768089294,1.342703104019165,0.3596603870391845,0.0,0.0,0.6936491131782532,222.3696136474609,196.0,-16.003313064575195,-26425.369140625,1434.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8467712402344,312.4874267578125,278.1499938964844,0.0,18000.0,314.75,35919.99609375,36000.0,0.0,0.0,0.5955106019973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787434816360474,1.178760051727295,-1.6560628864681348e-05,0.0,0.0006043675239197,0.0,0.0,344.8115539550781,0.0,0.0,0.0,0.8456964492797852,4.0,0.0,1.0
638460,293.319091796875,297.1499938964844,293.1499938964844,0.1620836853981018,-3372.186767578125,304.16534423828125,0.6481518149375916,0.2297921925783157,0.2139704674482345,293.3765563964844,297.1499938964844,293.1499938964844,0.0973169431090354,-2357.840576171875,304.1708068847656,0.5595048069953918,0.149085983633995,0.1495460271835327,293.24346923828125,297.1499938964844,293.1499938964844,0.4688071310520172,-6071.52490234375,304.1593322753906,0.8565772175788879,0.5454516410827637,0.385424792766571,293.296630859375,297.1499938964844,293.1499938964844,0.6692947745323181,-10842.53515625,304.1650085449219,0.9452340006828308,0.7227388620376587,0.687992513179779,293.19744873046875,297.1499938964844,293.1499938964844,0.0370631627738475,-5901.7119140625,304.1543273925781,0.4235700964927673,0.0756028369069099,0.3747884929180145,291.1227722167969,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.30914306640625,291.12188720703125,1.0,0.5114497542381287,0.5642676949501038,0.5642676949501038,1.0,1.0,-2.174748659133911,0.8480523824691772,1.326696276664734,0.357914924621582,0.0,0.0,0.6981897354125977,213.235107421875,184.0,-20.146533966064453,-26111.587890625,1374.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4956359863281,312.2476501464844,278.1499938964844,0.0,18000.0,314.75,35842.9140625,36000.0,0.0,0.0,0.587332546710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189569354057312,1.1895860433578491,-1.6698888430255465e-05,0.0,0.0005960678681731,0.0,0.0,351.7683410644531,0.0,0.0,0.0,0.8513721227645874,4.0,0.0,1.0
638520,293.319091796875,297.1499938964844,293.1499938964844,0.1620836853981018,-3372.186767578125,304.16534423828125,0.6481518149375916,0.2297921925783157,0.2139704674482345,293.3765563964844,297.1499938964844,293.1499938964844,0.0973169431090354,-2357.840576171875,304.1708068847656,0.5595048069953918,0.149085983633995,0.1495460271835327,293.24346923828125,297.1499938964844,293.1499938964844,0.4688071310520172,-6071.52490234375,304.1593322753906,0.8565772175788879,0.5454516410827637,0.385424792766571,293.296630859375,297.1499938964844,293.1499938964844,0.6692947745323181,-10842.53515625,304.1650085449219,0.9452340006828308,0.7227388620376587,0.687992513179779,293.19744873046875,297.1499938964844,293.1499938964844,0.0370631627738475,-5901.7119140625,304.1543273925781,0.4235700964927673,0.0756028369069099,0.3747884929180145,291.1227722167969,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.30914306640625,291.12188720703125,1.0,0.5114497542381287,0.5642676949501038,0.5642676949501038,1.0,1.0,-2.174748659133911,0.8480523824691772,1.326696276664734,0.357914924621582,0.0,0.0,0.6981897354125977,213.235107421875,184.0,-20.146533966064453,-26111.587890625,1374.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4956359863281,312.2476501464844,278.1499938964844,0.0,18000.0,314.75,35842.9140625,36000.0,0.0,0.0,0.587332546710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189569354057312,1.1895860433578491,-1.6698888430255465e-05,0.0,0.0005960678681731,0.0,0.0,351.7683410644531,0.0,0.0,0.0,0.8513721227645874,4.0,0.0,1.0
638580,293.31353759765625,297.1499938964844,293.1499938964844,0.1591557562351226,-3323.6630859375,304.16510009765625,0.650743842124939,0.2266370356082916,0.210746094584465,293.37255859375,297.1499938964844,293.1499938964844,0.0932992994785308,-2279.444091796875,304.1705627441406,0.557824432849884,0.1441593617200851,0.1444741189479828,293.2420349121094,297.1499938964844,293.1499938964844,0.4665862619876861,-6048.82275390625,304.1599426269531,0.8630157709121704,0.543372392654419,0.3836942613124847,293.294677734375,297.1499938964844,293.1499938964844,0.6656639575958252,-10795.9716796875,304.16607666015625,0.9530099034309388,0.719421923160553,0.6844977736473083,293.1946716308594,297.1499938964844,293.1499938964844,0.0361851565539836,-5830.4248046875,304.15435791015625,0.4265391826629638,0.074961207807064,0.3699988424777984,291.1133117675781,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3057556152344,291.1128234863281,1.0,0.5021710991859436,0.5674141049385071,0.5674141049385071,1.0,1.0,-2.152754783630371,0.8416449427604675,1.3111097812652588,0.3562069535255432,0.0,0.0,0.7037806510925293,202.950424194336,172.0,-14.108080863952637,-25836.8984375,1310.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14215087890625,312.02081298828125,278.1499938964844,0.0,18000.0,314.75,35789.2421875,36000.0,0.0,0.0,0.580598771572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061718702316284,1.2061887979507446,-1.6928286640904844e-05,0.0,0.0005892339395359,0.0,0.0,362.8772277832031,0.0,0.0,0.0,0.8600059747695923,4.0,0.0,1.0
638640,293.31353759765625,297.1499938964844,293.1499938964844,0.1591557562351226,-3323.6630859375,304.16510009765625,0.650743842124939,0.2266370356082916,0.210746094584465,293.37255859375,297.1499938964844,293.1499938964844,0.0932992994785308,-2279.444091796875,304.1705627441406,0.557824432849884,0.1441593617200851,0.1444741189479828,293.2420349121094,297.1499938964844,293.1499938964844,0.4665862619876861,-6048.82275390625,304.1599426269531,0.8630157709121704,0.543372392654419,0.3836942613124847,293.294677734375,297.1499938964844,293.1499938964844,0.6656639575958252,-10795.9716796875,304.16607666015625,0.9530099034309388,0.719421923160553,0.6844977736473083,293.1946716308594,297.1499938964844,293.1499938964844,0.0361851565539836,-5830.4248046875,304.15435791015625,0.4265391826629638,0.074961207807064,0.3699988424777984,291.1133117675781,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3057556152344,291.1128234863281,1.0,0.5021710991859436,0.5674141049385071,0.5674141049385071,1.0,1.0,-2.152754783630371,0.8416449427604675,1.3111097812652588,0.3562069535255432,0.0,0.0,0.7037806510925293,202.950424194336,172.0,-14.108080863952637,-25836.8984375,1310.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.14215087890625,312.02081298828125,278.1499938964844,0.0,18000.0,314.75,35789.2421875,36000.0,0.0,0.0,0.580598771572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061718702316284,1.2061887979507446,-1.6928286640904844e-05,0.0,0.0005892339395359,0.0,0.0,362.8772277832031,0.0,0.0,0.0,0.8600059747695923,4.0,0.0,1.0
638700,293.31072998046875,297.1499938964844,293.1499938964844,0.1577090322971344,-3299.58544921875,304.1650085449219,0.6523787975311279,0.2251152992248535,0.2091756910085678,293.3704833984375,297.1499938964844,293.1499938964844,0.0913101956248283,-2240.519287109375,304.1704406738281,0.557263195514679,0.1417470872402191,0.1419774293899536,293.2413024902344,297.1499938964844,293.1499938964844,0.465410441160202,-6036.7763671875,304.1602478027344,0.8666889071464539,0.5423543453216553,0.3828369677066803,293.29364013671875,297.1499938964844,293.1499938964844,0.6637536287307739,-10771.46875,304.1666259765625,0.9572879672050476,0.717790961265564,0.6827666759490967,293.1932983398437,297.1499938964844,293.1499938964844,0.0357558615505695,-5795.37939453125,304.15435791015625,0.4283925294876098,0.0746702924370765,0.3676950931549072,291.1103820800781,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.30401611328125,291.11004638671875,1.0,0.4973253607749939,0.5689940452575684,0.5689940452575684,1.0,1.0,-2.141993761062622,0.838515043258667,1.303478717803955,0.3553692698478699,0.0,0.0,0.7067224383354187,197.5473175048828,172.0,-11.009237289428713,-25706.205078125,1278.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96905517578125,311.9112854003906,278.1499938964844,0.0,18000.0,314.2699890136719,35776.375,36000.0,0.0,0.0,0.5729265213012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151538133621216,1.215170979499817,-1.7057443983503617e-05,0.0,0.0005814475589431,0.0,0.0,369.0542602539063,0.0,0.0,0.0,0.864721953868866,4.0,0.0,1.0
638760,293.3079528808594,297.1499938964844,293.1499938964844,0.1563152223825454,-3276.39697265625,304.164794921875,0.6542221903800964,0.2236239910125732,0.2076304703950882,293.368408203125,297.1499938964844,293.1499938964844,0.0893553644418716,-2202.29296875,304.1702880859375,0.5568594336509705,0.1393618285655975,0.1395042687654495,293.2405090332031,297.1499938964844,293.1499938964844,0.4643171727657318,-6025.67138671875,304.1603698730469,0.8706454038619995,0.5413494110107422,0.3819853365421295,293.2926025390625,297.1499938964844,293.1499938964844,0.6619535088539124,-10748.5830078125,304.1668395996094,0.9617568850517272,0.7161774635314941,0.6810468435287476,293.19189453125,297.1499938964844,293.1499938964844,0.0353474505245685,-5762.13623046875,304.154296875,0.4304852485656738,0.0743962228298187,0.3654493987560272,291.1057434082031,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.30230712890625,291.104736328125,1.0,0.4923776388168335,0.5705785751342773,0.5705785751342773,1.0,1.0,-2.1313815116882324,0.8354310989379883,1.295950412750244,0.3545413315296173,0.0,0.0,0.710101842880249,192.03419494628903,160.0,-14.115402221679688,-25555.033203125,1247.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7629699707031,311.77362060546875,278.1499938964844,0.0,18000.0,314.2699890136719,35760.41015625,36000.0,0.0,0.0,0.5697944164276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246110439300537,1.2246283292770386,-1.719394640531391e-05,0.0,0.0005782688967883,0.0,0.0,375.6332092285156,0.0,0.0,0.0,0.8697301745414734,4.0,0.0,1.0
638820,293.3026123046875,297.1499938964844,293.1499938964844,0.1536004245281219,-3231.110595703125,304.1643981933594,0.658521294593811,0.2207070887088775,0.2045995891094207,293.3644104003906,297.1499938964844,293.1499938964844,0.0854839161038398,-2126.678955078125,304.16998291015625,0.5564675331115723,0.134641095995903,0.134607583284378,293.2389221191406,297.1499938964844,293.1499938964844,0.4621912539005279,-6004.09765625,304.1604919433594,0.879410445690155,0.5393795371055603,0.3803035914897918,293.2904052734375,297.1499938964844,293.1499938964844,0.658437192440033,-10703.95703125,304.1671142578125,0.9711270332336426,0.7130072712898254,0.6776512265205383,293.18914794921875,297.1499938964844,293.1499938964844,0.0345680862665176,-5698.5908203125,304.1541748046875,0.4354208409786224,0.0738935098052024,0.3611275255680084,291.0947570800781,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2989196777344,291.0943908691406,1.0,0.4822295010089874,0.5737636685371399,0.5737636685371399,1.0,1.0,-2.1105706691741943,0.8293892741203308,1.2811814546585083,0.3529112637042999,0.0,0.0,0.718337893486023,180.78250122070312,148.0,-12.47127914428711,-25293.2421875,1183.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.364990234375,311.52166748046875,278.1499938964844,0.0,18000.0,314.2699890136719,35689.26171875,36000.0,0.0,0.0,0.5646108984947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248639702796936,1.2486573457717896,-1.753873766574543e-05,0.0,0.0005730082630179,0.0,0.0,392.6260681152344,0.0,0.0,0.0,0.8824014663696289,4.0,0.0,1.0
638880,293.3026123046875,297.1499938964844,293.1499938964844,0.1536004245281219,-3231.110595703125,304.1643981933594,0.658521294593811,0.2207070887088775,0.2045995891094207,293.3644104003906,297.1499938964844,293.1499938964844,0.0854839161038398,-2126.678955078125,304.16998291015625,0.5564675331115723,0.134641095995903,0.134607583284378,293.2389221191406,297.1499938964844,293.1499938964844,0.4621912539005279,-6004.09765625,304.1604919433594,0.879410445690155,0.5393795371055603,0.3803035914897918,293.2904052734375,297.1499938964844,293.1499938964844,0.658437192440033,-10703.95703125,304.1671142578125,0.9711270332336426,0.7130072712898254,0.6776512265205383,293.18914794921875,297.1499938964844,293.1499938964844,0.0345680862665176,-5698.5908203125,304.1541748046875,0.4354208409786224,0.0738935098052024,0.3611275255680084,291.0947570800781,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2989196777344,291.0943908691406,1.0,0.4822295010089874,0.5737636685371399,0.5737636685371399,1.0,1.0,-2.1105706691741943,0.8293892741203308,1.2811814546585083,0.3529112637042999,0.0,0.0,0.718337893486023,180.78250122070312,148.0,-12.47127914428711,-25293.2421875,1183.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.364990234375,311.52166748046875,278.1499938964844,0.0,18000.0,314.2699890136719,35689.26171875,36000.0,0.0,0.0,0.5646108984947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248639702796936,1.2486573457717896,-1.753873766574543e-05,0.0,0.0005730082630179,0.0,0.0,392.6260681152344,0.0,0.0,0.0,0.8824014663696289,4.0,0.0,1.0
638940,293.2977294921875,297.1499938964844,293.1499938964844,0.1508280932903289,-3184.49853515625,304.1642150878906,0.6636210680007935,0.2178329825401306,0.2016109824180603,293.36083984375,297.1499938964844,293.1499938964844,0.0815484598278999,-2049.978271484375,304.1698913574219,0.5565245151519775,0.1299307495355606,0.1297281682491302,293.23736572265625,297.1499938964844,293.1499938964844,0.4597722887992859,-5979.298828125,304.1610107421875,0.8893162608146667,0.5374420285224915,0.3786425292491913,293.28826904296875,297.1499938964844,293.1499938964844,0.654516875743866,-10653.794921875,304.16796875,0.9808340072631836,0.7098858952522278,0.6743000149726868,293.1864929199219,297.1499938964844,293.1499938964844,0.0337944254279136,-5634.6884765625,304.154052734375,0.4414241909980774,0.0734408944845199,0.3570103049278259,291.092041015625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2957763671875,291.0919494628906,1.0,0.471801608800888,0.5769799947738647,0.5769799947738647,1.0,1.0,-2.090156078338623,0.8234568238258362,1.2666990756988523,0.3512921929359436,0.0,0.0,0.7263079285621643,169.36558532714844,136.0,-5.291660785675049,-25053.736328125,1121.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9972839355469,311.2950439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35679.171875,36000.0,0.0,0.0,0.5558648109436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738969326019287,1.273914813995361,-1.7923344785231166e-05,0.0,0.0005641321185976,0.0,0.0,411.3446044921875,0.0,0.0,0.0,0.8958041667938232,4.0,0.0,1.0
639000,293.2977294921875,297.1499938964844,293.1499938964844,0.1508280932903289,-3184.49853515625,304.1642150878906,0.6636210680007935,0.2178329825401306,0.2016109824180603,293.36083984375,297.1499938964844,293.1499938964844,0.0815484598278999,-2049.978271484375,304.1698913574219,0.5565245151519775,0.1299307495355606,0.1297281682491302,293.23736572265625,297.1499938964844,293.1499938964844,0.4597722887992859,-5979.298828125,304.1610107421875,0.8893162608146667,0.5374420285224915,0.3786425292491913,293.28826904296875,297.1499938964844,293.1499938964844,0.654516875743866,-10653.794921875,304.16796875,0.9808340072631836,0.7098858952522278,0.6743000149726868,293.1864929199219,297.1499938964844,293.1499938964844,0.0337944254279136,-5634.6884765625,304.154052734375,0.4414241909980774,0.0734408944845199,0.3570103049278259,291.092041015625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2957763671875,291.0919494628906,1.0,0.471801608800888,0.5769799947738647,0.5769799947738647,1.0,1.0,-2.090156078338623,0.8234568238258362,1.2666990756988523,0.3512921929359436,0.0,0.0,0.7263079285621643,169.36558532714844,136.0,-5.291660785675049,-25053.736328125,1121.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9972839355469,311.2950439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35679.171875,36000.0,0.0,0.0,0.5558648109436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2738969326019287,1.273914813995361,-1.7923344785231166e-05,0.0,0.0005641321185976,0.0,0.0,411.3446044921875,0.0,0.0,0.0,0.8958041667938232,4.0,0.0,1.0
639060,293.2933349609375,297.1499938964844,293.1499938964844,0.1481416672468185,-3139.244873046875,304.1639709472656,0.6695732474327087,0.2149837613105774,0.1986416429281234,293.3578491210937,297.1499938964844,293.1499938964844,0.0775989443063736,-1973.6004638671875,304.1698303222656,0.556979238986969,0.125197097659111,0.1248270273208618,293.2358703613281,297.1499938964844,293.1499938964844,0.4575383365154266,-5956.59912109375,304.1610412597656,0.9004193544387817,0.5355342030525208,0.3769984841346741,293.2861633300781,297.1499938964844,293.1499938964844,0.650849461555481,-10607.3154296875,304.1680603027344,0.9906405210494996,0.7068121433258057,0.6709871888160706,293.1839599609375,297.1499938964844,293.1499938964844,0.0330761633813381,-5575.39306640625,304.1539001464844,0.4486245214939117,0.0730277821421623,0.3530648946762085,291.08502197265625,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2929382324219,291.0845947265625,1.0,0.4611275792121887,0.5802339911460876,0.5802339911460876,1.0,1.0,-2.070011615753174,0.8175848126411438,1.2524267435073853,0.3496623337268829,0.0,0.0,0.7353292107582092,157.8778533935547,124.0,-9.159422874450684,-24788.75390625,1060.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5930480957031,311.0349426269531,278.1499938964844,0.0,18000.0,313.7900085449219,35646.30859375,36000.0,0.0,0.0,0.551898181438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3003264665603638,1.3003448247909546,-1.8329059457755648e-05,0.0,0.0005601064767688,0.0,0.0,431.5396423339844,0.0,0.0,0.0,0.9099677205085754,4.0,0.0,1.0
639120,293.2933349609375,297.1499938964844,293.1499938964844,0.1481416672468185,-3139.244873046875,304.1639709472656,0.6695732474327087,0.2149837613105774,0.1986416429281234,293.3578491210937,297.1499938964844,293.1499938964844,0.0775989443063736,-1973.6004638671875,304.1698303222656,0.556979238986969,0.125197097659111,0.1248270273208618,293.2358703613281,297.1499938964844,293.1499938964844,0.4575383365154266,-5956.59912109375,304.1610412597656,0.9004193544387817,0.5355342030525208,0.3769984841346741,293.2861633300781,297.1499938964844,293.1499938964844,0.650849461555481,-10607.3154296875,304.1680603027344,0.9906405210494996,0.7068121433258057,0.6709871888160706,293.1839599609375,297.1499938964844,293.1499938964844,0.0330761633813381,-5575.39306640625,304.1539001464844,0.4486245214939117,0.0730277821421623,0.3530648946762085,291.08502197265625,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2929382324219,291.0845947265625,1.0,0.4611275792121887,0.5802339911460876,0.5802339911460876,1.0,1.0,-2.070011615753174,0.8175848126411438,1.2524267435073853,0.3496623337268829,0.0,0.0,0.7353292107582092,157.8778533935547,124.0,-9.159422874450684,-24788.75390625,1060.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5930480957031,311.0349426269531,278.1499938964844,0.0,18000.0,313.7900085449219,35646.30859375,36000.0,0.0,0.0,0.551898181438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3003264665603638,1.3003448247909546,-1.8329059457755648e-05,0.0,0.0005601064767688,0.0,0.0,431.5396423339844,0.0,0.0,0.0,0.9099677205085754,4.0,0.0,1.0
639180,293.28912353515625,297.1499938964844,293.1499938964844,0.1454311162233352,-3093.263427734375,304.163818359375,0.6763384342193604,0.2122056186199188,0.1957261115312576,293.3551025390625,297.1499938964844,293.1499938964844,0.0735719576478004,-1896.367919921875,304.1699523925781,0.5577549338340759,0.1204898506402969,0.1199364140629768,293.234375,297.1499938964844,293.1499938964844,0.4550912082195282,-5931.4990234375,304.1614685058594,0.9131102561950684,0.5336624383926392,0.3753828406333923,293.28375244140625,297.1499938964844,293.1499938964844,0.6454986333847046,-10536.568359375,304.1713256835937,0.9990000128746032,0.703848659992218,0.6662862300872803,293.1815490722656,297.1499938964844,293.1499938964844,0.032370425760746,-5516.36376953125,304.1537780761719,0.4570168554782867,0.0726546049118042,0.3493162393569946,291.0841369628906,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2901611328125,291.0844116210937,1.0,0.4501657783985138,0.5835902690887451,0.5835902690887451,1.0,1.0,-2.04860258102417,0.8111160397529602,1.237486481666565,0.3478040099143982,0.0,0.0,0.7442751526832581,146.53927612304688,112.0,-1.0539687871932983,-24549.5703125,999.4781494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2342834472656,310.81756591796875,278.1499938964844,0.0,18000.0,313.7900085449219,35636.32421875,36000.0,0.0,0.0,0.5490139126777649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290117979049685,1.3290305137634275,-1.8784809071803465e-05,0.0,0.0005571793299168,0.0,0.0,454.3767395019531,0.0,0.0,0.0,0.925309717655182,4.0,0.0,1.0
639240,293.28912353515625,297.1499938964844,293.1499938964844,0.1454311162233352,-3093.263427734375,304.163818359375,0.6763384342193604,0.2122056186199188,0.1957261115312576,293.3551025390625,297.1499938964844,293.1499938964844,0.0735719576478004,-1896.367919921875,304.1699523925781,0.5577549338340759,0.1204898506402969,0.1199364140629768,293.234375,297.1499938964844,293.1499938964844,0.4550912082195282,-5931.4990234375,304.1614685058594,0.9131102561950684,0.5336624383926392,0.3753828406333923,293.28375244140625,297.1499938964844,293.1499938964844,0.6454986333847046,-10536.568359375,304.1713256835937,0.9990000128746032,0.703848659992218,0.6662862300872803,293.1815490722656,297.1499938964844,293.1499938964844,0.032370425760746,-5516.36376953125,304.1537780761719,0.4570168554782867,0.0726546049118042,0.3493162393569946,291.0841369628906,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2901611328125,291.0844116210937,1.0,0.4501657783985138,0.5835902690887451,0.5835902690887451,1.0,1.0,-2.04860258102417,0.8111160397529602,1.237486481666565,0.3478040099143982,0.0,0.0,0.7442751526832581,146.53927612304688,112.0,-1.0539687871932983,-24549.5703125,999.4781494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2342834472656,310.81756591796875,278.1499938964844,0.0,18000.0,313.7900085449219,35636.32421875,36000.0,0.0,0.0,0.5490139126777649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3290117979049685,1.3290305137634275,-1.8784809071803465e-05,0.0,0.0005571793299168,0.0,0.0,454.3767395019531,0.0,0.0,0.0,0.925309717655182,4.0,0.0,1.0
639300,293.2868957519531,297.1499938964844,293.1499938964844,0.1440183222293853,-3069.0048828125,304.16387939453125,0.6789869070053101,0.2108794003725052,0.194360464811325,293.3535461425781,297.1499938964844,293.1499938964844,0.0715353637933731,-1857.48828125,304.1700134277344,0.5573349595069885,0.1181963682174682,0.117579698562622,293.2335205078125,297.1499938964844,293.1499938964844,0.4534931778907776,-5914.7763671875,304.16229248046875,0.9187071323394777,0.5327579379081726,0.3746284246444702,293.2776794433594,297.1499938964844,293.1499938964844,0.6334131956100464,-10369.5830078125,304.1894836425781,0.9990000128746032,0.7033345699310303,0.6553974747657776,293.18023681640625,297.1499938964844,293.1499938964844,0.0320398397743701,-5487.8037109375,304.1536865234375,0.4606527090072632,0.0725150108337402,0.3478149175643921,291.0946960449219,291.1499938964844,257.7021484375,256.6913146972656,279.1861572265625,293.2870788574219,291.0968322753906,1.0,0.4442101716995239,0.5856149792671204,0.5856149792671204,1.0,1.0,-2.0283143520355225,0.8038663864135742,1.2244479656219482,0.3449751734733581,0.0,0.0,0.7469931244850159,141.79530334472656,112.0,18.69841194152832,-24367.169921875,963.6537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0821838378906,310.73907470703125,278.1499938964844,0.0,18000.0,313.3099975585937,35681.93359375,36000.0,0.0,0.0,0.5430040955543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341448426246643,1.3414673805236816,-1.899680137285032e-05,0.0,0.0005510801565833,0.0,0.0,464.7481994628906,0.0,0.0,0.0,0.9319140315055848,4.0,0.0,1.0
639360,293.2847595214844,297.1499938964844,293.1499938964844,0.1425475627183914,-3043.586669921875,304.1640319824219,0.6818956732749939,0.209564208984375,0.1930169314146042,293.3520202636719,297.1499938964844,293.1499938964844,0.0694666132330894,-1818.1739501953125,304.1701354980469,0.5570937991142273,0.1159192770719528,0.115250177681446,293.2328186035156,297.1499938964844,293.1499938964844,0.4516286253929138,-5895.16943359375,304.1634521484375,0.9247657656669616,0.5318374633789062,0.3738737404346466,293.2650146484375,297.1499938964844,293.1499938964844,0.6192131042480469,-10175.0234375,304.2080993652344,0.9990000128746032,0.7042003870010376,0.643083393573761,293.17889404296875,297.1499938964844,293.1499938964844,0.0317038707435131,-5458.24755859375,304.15362548828125,0.4646428227424621,0.0723930895328521,0.3464252650737762,291.1130065917969,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.2817077636719,291.1146850585937,1.0,0.4379781186580658,0.5876877307891846,0.5876877307891846,1.0,1.0,-2.0065338611602783,0.7959728240966797,1.2105611562728882,0.3417351245880127,0.0,0.0,0.7476052045822144,136.9578857421875,100.0,31.253402709960938,-24139.103515625,926.737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92193603515625,310.6419372558594,278.1499938964844,0.0,18000.0,313.3099975585937,35802.859375,36000.0,0.0,0.0,0.5412260293960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484121561050415,1.3484313488006592,-1.913789674290456e-05,0.0,0.0005492756026796,0.0,0.0,471.0139465332031,0.0,0.0,0.0,0.935637354850769,4.0,0.0,1.0
639420,293.28057861328125,297.1499938964844,293.1499938964844,0.1396869271993637,-2994.046142578125,304.16412353515625,0.6887597441673279,0.2069993168115615,0.1903647482395172,293.348876953125,297.1499938964844,293.1499938964844,0.0653516203165054,-1740.896484375,304.1702880859375,0.5573465824127197,0.1114360019564628,0.1106356456875801,293.2315979003906,297.1499938964844,293.1499938964844,0.4479416310787201,-5856.5859375,304.16510009765625,0.938451051712036,0.5299903154373169,0.3723393082618713,293.2250366210937,297.1499938964844,293.1499938964844,0.5883065462112427,-9755.6640625,304.2400817871094,0.9990000128746032,0.7093530297279358,0.6166598796844482,293.1761169433594,297.1499938964844,293.1499938964844,0.0310949925333261,-5404.38330078125,304.1534423828125,0.4727751016616821,0.0722282230854034,0.3438993990421295,291.1462707519531,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2679138183594,291.1485900878906,1.0,0.424832135438919,0.59196937084198,0.59196937084198,1.0,1.0,-1.9611999988555908,0.7793863415718079,1.1818135976791382,0.3347962200641632,0.0,0.0,0.7459987998008728,126.91053009033205,88.0,44.73670196533203,-23677.5546875,852.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69598388671875,310.50592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,35998.96484375,36000.0,0.0,0.0,0.5375337600708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508434295654297,1.3508626222610474,-1.9222095943405293e-05,0.0,0.0005455284263007,0.0,0.0,473.8363952636719,0.0,0.0,0.0,0.9370166659355164,4.0,0.0,1.0
639480,293.28057861328125,297.1499938964844,293.1499938964844,0.1396869271993637,-2994.046142578125,304.16412353515625,0.6887597441673279,0.2069993168115615,0.1903647482395172,293.348876953125,297.1499938964844,293.1499938964844,0.0653516203165054,-1740.896484375,304.1702880859375,0.5573465824127197,0.1114360019564628,0.1106356456875801,293.2315979003906,297.1499938964844,293.1499938964844,0.4479416310787201,-5856.5859375,304.16510009765625,0.938451051712036,0.5299903154373169,0.3723393082618713,293.2250366210937,297.1499938964844,293.1499938964844,0.5883065462112427,-9755.6640625,304.2400817871094,0.9990000128746032,0.7093530297279358,0.6166598796844482,293.1761169433594,297.1499938964844,293.1499938964844,0.0310949925333261,-5404.38330078125,304.1534423828125,0.4727751016616821,0.0722282230854034,0.3438993990421295,291.1462707519531,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2679138183594,291.1485900878906,1.0,0.424832135438919,0.59196937084198,0.59196937084198,1.0,1.0,-1.9611999988555908,0.7793863415718079,1.1818135976791382,0.3347962200641632,0.0,0.0,0.7459987998008728,126.91053009033205,88.0,44.73670196533203,-23677.5546875,852.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69598388671875,310.50592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,35998.96484375,36000.0,0.0,0.0,0.5375337600708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508434295654297,1.3508626222610474,-1.9222095943405293e-05,0.0,0.0005455284263007,0.0,0.0,473.8363952636719,0.0,0.0,0.0,0.9370166659355164,4.0,0.0,1.0
639540,293.2763671875,297.1499938964844,293.1499938964844,0.1368114948272705,-2943.885986328125,304.1642150878906,0.6971209049224854,0.204543337225914,0.187794879078865,293.3454895019531,297.1499938964844,293.1499938964844,0.0612168721854686,-1664.3887939453125,304.17041015625,0.5586977005004883,0.1070835590362548,0.106123000383377,293.2304077148437,297.1499938964844,293.1499938964844,0.4438764154911041,-5813.9677734375,304.1668395996094,0.9537952542304992,0.5281636714935303,0.3708056807518005,293.1692810058594,297.1499938964844,293.1499938964844,0.5539812445640564,-9291.8525390625,304.2671203613281,0.9990000128746032,0.7187259197235107,0.5880616307258606,293.1732482910156,297.1499938964844,293.1499938964844,0.0305224880576133,-5352.6279296875,304.1532592773437,0.4809486865997314,0.0721475034952163,0.3417410850524902,291.1889953613281,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2568054199219,291.1917419433594,1.0,0.4109024405479431,0.5965762138366699,0.5965762138366699,1.0,1.0,-1.913919448852539,0.7620207667350769,1.1518986225128174,0.3274441957473755,0.0,0.0,0.7380056381225586,116.53528594970705,106.0,56.70878219604492,-23200.220703125,777.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960693359375,310.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36241.140625,35280.0,0.0,0.0,0.5316286683082581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354827165603638,1.335501790046692,-1.90262890100712e-05,0.0,0.000539535540156,0.0,0.0,462.0720520019531,0.0,0.0,0.0,0.9187611937522888,4.0,0.0,1.0
639600,293.2763671875,297.1499938964844,293.1499938964844,0.1368114948272705,-2943.885986328125,304.1642150878906,0.6971209049224854,0.204543337225914,0.187794879078865,293.3454895019531,297.1499938964844,293.1499938964844,0.0612168721854686,-1664.3887939453125,304.17041015625,0.5586977005004883,0.1070835590362548,0.106123000383377,293.2304077148437,297.1499938964844,293.1499938964844,0.4438764154911041,-5813.9677734375,304.1668395996094,0.9537952542304992,0.5281636714935303,0.3708056807518005,293.1692810058594,297.1499938964844,293.1499938964844,0.5539812445640564,-9291.8525390625,304.2671203613281,0.9990000128746032,0.7187259197235107,0.5880616307258606,293.1732482910156,297.1499938964844,293.1499938964844,0.0305224880576133,-5352.6279296875,304.1532592773437,0.4809486865997314,0.0721475034952163,0.3417410850524902,291.1889953613281,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2568054199219,291.1917419433594,1.0,0.4109024405479431,0.5965762138366699,0.5965762138366699,1.0,1.0,-1.913919448852539,0.7620207667350769,1.1518986225128174,0.3274441957473755,0.0,0.0,0.7380056381225586,116.53528594970705,106.0,56.70878219604492,-23200.220703125,777.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5960693359375,310.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36241.140625,35280.0,0.0,0.0,0.5316286683082581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354827165603638,1.335501790046692,-1.90262890100712e-05,0.0,0.000539535540156,0.0,0.0,462.0720520019531,0.0,0.0,0.0,0.9187611937522888,4.0,0.0,1.0
639660,293.2728576660156,297.1499938964844,293.1499938964844,0.1347068101167678,-2907.78466796875,304.1629638671875,0.6970762014389038,0.2020562440156936,0.1855020374059677,293.3423767089844,297.1499938964844,293.1499938964844,0.0575874224305152,-1598.9036865234375,304.1696472167969,0.5522381663322449,0.1027615293860435,0.101949542760849,293.2297058105469,297.1499938964844,293.1499938964844,0.4416542053222656,-5791.99462890625,304.16485595703125,0.9566860198974608,0.5262669324874878,0.3694458305835724,293.1164245605469,297.1499938964844,293.1499938964844,0.5430938005447388,-9164.36328125,304.2449951171875,0.9990000128746032,0.7290034890174866,0.5809863805770874,293.1710205078125,297.1499938964844,293.1499938964844,0.0303478669375181,-5337.90380859375,304.1524353027344,0.48267462849617,0.0720087215304374,0.3408083915710449,291.19012451171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2549133300781,291.189208984375,1.0,0.4074028432369232,0.6003513336181641,0.6003513336181641,1.0,1.0,-1.8948770761489868,0.7565796375274658,1.138297438621521,0.3255905210971832,0.0,0.0,0.7319741249084473,113.85086822509766,124.0,8.424091339111328,-22883.203125,753.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5700378417969,310.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35600.671875,35280.0,0.0,0.0,0.5261651873588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000706434249878,1.300088882446289,-1.8314698536414653e-05,0.0,0.0005339907947927,0.0,0.0,431.1620788574219,0.0,0.0,0.0,0.9080377221107484,4.0,0.0,1.0
639720,293.2728576660156,297.1499938964844,293.1499938964844,0.1347068101167678,-2907.78466796875,304.1629638671875,0.6970762014389038,0.2020562440156936,0.1855020374059677,293.3423767089844,297.1499938964844,293.1499938964844,0.0575874224305152,-1598.9036865234375,304.1696472167969,0.5522381663322449,0.1027615293860435,0.101949542760849,293.2297058105469,297.1499938964844,293.1499938964844,0.4416542053222656,-5791.99462890625,304.16485595703125,0.9566860198974608,0.5262669324874878,0.3694458305835724,293.1164245605469,297.1499938964844,293.1499938964844,0.5430938005447388,-9164.36328125,304.2449951171875,0.9990000128746032,0.7290034890174866,0.5809863805770874,293.1710205078125,297.1499938964844,293.1499938964844,0.0303478669375181,-5337.90380859375,304.1524353027344,0.48267462849617,0.0720087215304374,0.3408083915710449,291.19012451171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2549133300781,291.189208984375,1.0,0.4074028432369232,0.6003513336181641,0.6003513336181641,1.0,1.0,-1.8948770761489868,0.7565796375274658,1.138297438621521,0.3255905210971832,0.0,0.0,0.7319741249084473,113.85086822509766,124.0,8.424091339111328,-22883.203125,753.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5700378417969,310.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35600.671875,35280.0,0.0,0.0,0.5261651873588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000706434249878,1.300088882446289,-1.8314698536414653e-05,0.0,0.0005339907947927,0.0,0.0,431.1620788574219,0.0,0.0,0.0,0.9080377221107484,4.0,0.0,1.0
639780,293.2699584960937,297.1499938964844,293.1499938964844,0.1330653727054596,-2880.0703125,304.161376953125,0.6898804306983948,0.199534922838211,0.183368444442749,293.3395690917969,297.1499938964844,293.1499938964844,0.0542664676904678,-1540.2034912109375,304.1686096191406,0.5393275618553162,0.0984617248177528,0.0980071201920509,293.22930908203125,297.1499938964844,293.1499938964844,0.4406585693359375,-5783.28173828125,304.1615295410156,0.9494392275810242,0.5243303775787354,0.3682053983211517,293.0972595214844,297.1499938964844,293.1499938964844,0.5520293712615967,-9312.875,304.19805908203125,0.9990000128746032,0.7338202595710754,0.5912924408912659,293.1695556640625,297.1499938964844,293.1499938964844,0.0303973890841007,-5344.23974609375,304.15155029296875,0.4792405366897583,0.0717748776078224,0.3405150771141052,291.1635131835937,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537536621094,291.1609191894531,1.0,0.4109439551830292,0.6030793786048889,0.6030793786048889,1.0,1.0,-1.898102879524231,0.760181725025177,1.1379212141036987,0.3282091617584228,0.0,0.0,0.7316470146179199,117.14801788330078,142.0,-29.733856201171875,-22829.3671875,766.8899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5195007324219,310.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35371.55859375,35280.0,0.0,0.0,0.5210714340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898930311203003,1.289911150932312,-1.810281719372142e-05,0.0,0.0005288212560117,0.0,0.0,422.37255859375,0.0,0.0,0.0,0.902520716190338,4.0,0.0,1.0
639840,293.2699584960937,297.1499938964844,293.1499938964844,0.1330653727054596,-2880.0703125,304.161376953125,0.6898804306983948,0.199534922838211,0.183368444442749,293.3395690917969,297.1499938964844,293.1499938964844,0.0542664676904678,-1540.2034912109375,304.1686096191406,0.5393275618553162,0.0984617248177528,0.0980071201920509,293.22930908203125,297.1499938964844,293.1499938964844,0.4406585693359375,-5783.28173828125,304.1615295410156,0.9494392275810242,0.5243303775787354,0.3682053983211517,293.0972595214844,297.1499938964844,293.1499938964844,0.5520293712615967,-9312.875,304.19805908203125,0.9990000128746032,0.7338202595710754,0.5912924408912659,293.1695556640625,297.1499938964844,293.1499938964844,0.0303973890841007,-5344.23974609375,304.15155029296875,0.4792405366897583,0.0717748776078224,0.3405150771141052,291.1635131835937,291.1499938964844,258.1087646484375,257.02734375,279.1813049316406,293.2537536621094,291.1609191894531,1.0,0.4109439551830292,0.6030793786048889,0.6030793786048889,1.0,1.0,-1.898102879524231,0.760181725025177,1.1379212141036987,0.3282091617584228,0.0,0.0,0.7316470146179199,117.14801788330078,142.0,-29.733856201171875,-22829.3671875,766.8899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5195007324219,310.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35371.55859375,35280.0,0.0,0.0,0.5210714340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898930311203003,1.289911150932312,-1.810281719372142e-05,0.0,0.0005288212560117,0.0,0.0,422.37255859375,0.0,0.0,0.0,0.902520716190338,4.0,0.0,1.0
639900,293.2686767578125,297.1499938964844,293.1499938964844,0.1323936879634857,-2868.9228515625,304.1605224609375,0.6844596266746521,0.1982640475034713,0.1823502779006958,293.3382873535156,297.1499938964844,293.1499938964844,0.0526920147240161,-1512.76611328125,304.1680908203125,0.5313689708709717,0.0963084921240806,0.0960963889956474,293.2292175292969,297.1499938964844,293.1499938964844,0.440574586391449,-5783.3466796875,304.1595764160156,0.943002998828888,0.5233457684516907,0.3676188588142395,293.1015930175781,297.1499938964844,293.1499938964844,0.5622413754463196,-9465.212890625,304.1707458496094,0.9990000128746032,0.7336441278457642,0.601172149181366,293.1693115234375,297.1499938964844,293.1499938964844,0.0304574351757764,-5351.03466796875,304.1511535644531,0.4759084284305572,0.0715769454836845,0.3403595983982086,291.1409606933594,291.1499938964844,258.1521301269531,257.0629577636719,279.1765441894531,293.2513427734375,291.1378479003906,1.0,0.4147143959999084,0.6040475964546204,0.6040475964546204,1.0,1.0,-1.905554175376892,0.764287531375885,1.141266703605652,0.3305935263633728,0.0,0.0,0.7344833612442017,120.4718017578125,142.0,-46.52202224731445,-22863.064453125,783.7573852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46441650390625,310.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,35228.67578125,34200.0,0.0,0.0,0.518934965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2928045988082886,1.2928227186203003,-1.8116168575943448e-05,0.0,0.0005266530206426,0.0,0.0,424.0691528320313,0.0,0.0,0.0,0.8890654444694519,4.0,0.0,1.0
639960,293.2675476074219,297.1499938964844,293.1499938964844,0.1319661140441894,-2862.37255859375,304.1593933105469,0.6782094240188599,0.1969847083091735,0.1813571155071258,293.337158203125,297.1499938964844,293.1499938964844,0.0512415692210197,-1487.920166015625,304.1674499511719,0.5228701829910278,0.0941485688090324,0.0942150950431823,293.2291564941406,297.1499938964844,293.1499938964844,0.4412632882595062,-5791.9189453125,304.15655517578125,0.9351218938827516,0.5223515629768372,0.3670492172241211,293.1146545410156,297.1499938964844,293.1499938964844,0.5763185024261475,-9669.4912109375,304.141357421875,0.9990000128746032,0.7317027449607849,0.6135270595550537,293.16943359375,297.1499938964844,293.1499938964844,0.0305707603693008,-5363.7431640625,304.1507263183594,0.4714445471763611,0.0713068544864654,0.3400662243366241,291.0994873046875,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483215332031,291.09423828125,1.0,0.4195230305194855,0.60480135679245,0.60480135679245,1.0,1.0,-1.915898680686951,0.7695280313491821,1.1463706493377686,0.333502322435379,0.0,0.0,0.741843044757843,124.72908020019533,160.0,-81.95909118652344,-22867.97265625,806.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,310.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,34166.63671875,34200.0,0.0,0.0,0.5170795321464539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877730131149292,1.2877908945083618,-1.779714148142375e-05,0.0,0.0005247700028121,0.0,0.0,416.1019287109375,0.0,0.0,0.0,0.8986408710479736,4.0,0.0,1.0
640020,293.265625,297.1499938964844,293.1499938964844,0.130844160914421,-2843.960205078125,304.1581420898437,0.6642804741859436,0.1943945586681366,0.1794271171092987,293.3352966308594,297.1499938964844,293.1499938964844,0.0481840893626213,-1435.448974609375,304.166748046875,0.5054643154144287,0.0897826179862022,0.0905040875077247,293.2293395996094,297.1499938964844,293.1499938964844,0.441740334033966,-5798.34375,304.1536560058594,0.9166479110717772,0.5203092098236084,0.365945965051651,293.1641845703125,297.1499938964844,293.1499938964844,0.6104846000671387,-10151.4453125,304.0874938964844,0.9990000128746032,0.7226194739341736,0.6439583897590637,293.1707458496094,297.1499938964844,293.1499938964844,0.0305839926004409,-5368.78857421875,304.1504821777344,0.4584439396858215,0.0705553740262985,0.3389171957969665,291.0418395996094,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,291.03857421875,1.0,0.4315386712551117,0.6059390306472778,0.6059390306472778,1.0,1.0,-1.9429582357406616,0.7825949192047119,1.1603633165359497,0.3405568599700928,0.0,0.0,0.760399341583252,135.61123657226562,163.0,-77.1204605102539,-23112.21484375,865.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1572570800781,310.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,33626.33203125,34200.0,0.0,0.0,0.5148980021476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307163715362549,1.3307347297668457,-1.835778130043764e-05,0.0,0.0005225560162216,0.0,0.0,447.7673034667969,0.0,0.0,0.0,0.9211504459381104,4.0,0.0,1.0
640080,293.265625,297.1499938964844,293.1499938964844,0.130844160914421,-2843.960205078125,304.1581420898437,0.6642804741859436,0.1943945586681366,0.1794271171092987,293.3352966308594,297.1499938964844,293.1499938964844,0.0481840893626213,-1435.448974609375,304.166748046875,0.5054643154144287,0.0897826179862022,0.0905040875077247,293.2293395996094,297.1499938964844,293.1499938964844,0.441740334033966,-5798.34375,304.1536560058594,0.9166479110717772,0.5203092098236084,0.365945965051651,293.1641845703125,297.1499938964844,293.1499938964844,0.6104846000671387,-10151.4453125,304.0874938964844,0.9990000128746032,0.7226194739341736,0.6439583897590637,293.1707458496094,297.1499938964844,293.1499938964844,0.0305839926004409,-5368.78857421875,304.1504821777344,0.4584439396858215,0.0705553740262985,0.3389171957969665,291.0418395996094,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,291.03857421875,1.0,0.4315386712551117,0.6059390306472778,0.6059390306472778,1.0,1.0,-1.9429582357406616,0.7825949192047119,1.1603633165359497,0.3405568599700928,0.0,0.0,0.760399341583252,135.61123657226562,163.0,-77.1204605102539,-23112.21484375,865.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1572570800781,310.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,33626.33203125,34200.0,0.0,0.0,0.5148980021476746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307163715362549,1.3307347297668457,-1.835778130043764e-05,0.0,0.0005225560162216,0.0,0.0,447.7673034667969,0.0,0.0,0.0,0.9211504459381104,4.0,0.0,1.0
