time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.129494696855545,-2821.142578125,304.15771484375,0.6533871293067932,0.1918465495109558,0.1774456799030304,293.3336486816406,297.1499938964844,293.1499938964844,0.0449121482670307,-1379.5198974609375,304.1666259765625,0.4911442399024963,0.0854259580373764,0.0867108702659607,293.22967529296875,297.1499938964844,293.1499938964844,0.441553384065628,-5797.01318359375,304.15283203125,0.903086006641388,0.5182334184646606,0.3647585809230804,293.2316589355469,297.1499938964844,293.1499938964844,0.639815092086792,-10548.7314453125,304.0601806640625,0.9990000128746032,0.7085927724838257,0.668464720249176,293.1723937988281,297.1499938964844,293.1499938964844,0.0303401201963424,-5350.58984375,304.1507263183594,0.4471781849861145,0.0696946755051612,0.3367212116718292,291.0007019042969,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2585144042969,290.9989624023437,1.0,0.4403772056102752,0.6077097058296204,0.6077097058296204,1.0,1.0,-1.9613995552062988,0.7922110557556152,1.1691886186599731,0.3461981117725372,0.0,0.0,0.7833832502365112,144.66375732421875,166.0,-57.56459045410156,-23288.865234375,911.6183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8136291503906,309.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,33392.171875,33120.0,0.0,0.0,0.5149699449539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391272783279419,1.3912920951843262,-1.930577855091542e-05,0.0,0.0005226290086284,0.0,0.0,497.7282409667969,0.0,0.0,0.0,0.9389387369155884,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.129494696855545,-2821.142578125,304.15771484375,0.6533871293067932,0.1918465495109558,0.1774456799030304,293.3336486816406,297.1499938964844,293.1499938964844,0.0449121482670307,-1379.5198974609375,304.1666259765625,0.4911442399024963,0.0854259580373764,0.0867108702659607,293.22967529296875,297.1499938964844,293.1499938964844,0.441553384065628,-5797.01318359375,304.15283203125,0.903086006641388,0.5182334184646606,0.3647585809230804,293.2316589355469,297.1499938964844,293.1499938964844,0.639815092086792,-10548.7314453125,304.0601806640625,0.9990000128746032,0.7085927724838257,0.668464720249176,293.1723937988281,297.1499938964844,293.1499938964844,0.0303401201963424,-5350.58984375,304.1507263183594,0.4471781849861145,0.0696946755051612,0.3367212116718292,291.0007019042969,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2585144042969,290.9989624023437,1.0,0.4403772056102752,0.6077097058296204,0.6077097058296204,1.0,1.0,-1.9613995552062988,0.7922110557556152,1.1691886186599731,0.3461981117725372,0.0,0.0,0.7833832502365112,144.66375732421875,166.0,-57.56459045410156,-23288.865234375,911.6183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8136291503906,309.8109741210937,278.1499938964844,0.0,18000.0,313.1499938964844,33392.171875,33120.0,0.0,0.0,0.5149699449539185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391272783279419,1.3912920951843262,-1.930577855091542e-05,0.0,0.0005226290086284,0.0,0.0,497.7282409667969,0.0,0.0,0.0,0.9389387369155884,4.0,0.0,1.0
640260,293.261474609375,297.1499938964844,293.1499938964844,0.1279760003089904,-2794.763671875,304.1577453613281,0.6424533128738403,0.1894234269857406,0.1756336838006973,293.33160400390625,297.1499938964844,293.1499938964844,0.0415972508490085,-1322.8521728515625,304.1666259765625,0.4757945239543915,0.0811866968870163,0.0830768719315528,293.22979736328125,297.1499938964844,293.1499938964844,0.4404096305370331,-5784.83447265625,304.1540222167969,0.8895158767700195,0.5161928534507751,0.3636431992053985,293.27838134765625,297.1499938964844,293.1499938964844,0.6383688449859619,-10503.734375,304.093994140625,0.9877127408981324,0.6969524025917053,0.6632575392723083,293.17388916015625,297.1499938964844,293.1499938964844,0.0300210602581501,-5323.87109375,304.15106201171875,0.4359624087810516,0.0688241869211196,0.3347413539886474,290.9873352050781,291.1499938964844,258.4441223144531,257.3022155761719,279.1789245605469,293.2752380371094,290.9897766113281,1.0,0.4459950625896454,0.6111932396888733,0.6111932396888733,1.0,1.0,-1.944943189620972,0.7872852683067322,1.1576578617095947,0.3449525833129883,0.0,0.0,0.8072180151939392,154.46742248535156,169.0,-8.595002174377441,-23149.931640625,929.2918701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,309.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32363.15625,33120.0,0.0,0.0,0.5163000822067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394078254699707,1.4394277334213257,-1.990047530853189e-05,0.0,0.0005239789607003,0.0,0.0,536.6548461914062,0.0,0.0,0.0,0.9772504568099976,4.0,0.0,1.0
640320,293.261474609375,297.1499938964844,293.1499938964844,0.1279760003089904,-2794.763671875,304.1577453613281,0.6424533128738403,0.1894234269857406,0.1756336838006973,293.33160400390625,297.1499938964844,293.1499938964844,0.0415972508490085,-1322.8521728515625,304.1666259765625,0.4757945239543915,0.0811866968870163,0.0830768719315528,293.22979736328125,297.1499938964844,293.1499938964844,0.4404096305370331,-5784.83447265625,304.1540222167969,0.8895158767700195,0.5161928534507751,0.3636431992053985,293.27838134765625,297.1499938964844,293.1499938964844,0.6383688449859619,-10503.734375,304.093994140625,0.9877127408981324,0.6969524025917053,0.6632575392723083,293.17388916015625,297.1499938964844,293.1499938964844,0.0300210602581501,-5323.87109375,304.15106201171875,0.4359624087810516,0.0688241869211196,0.3347413539886474,290.9873352050781,291.1499938964844,258.4441223144531,257.3022155761719,279.1789245605469,293.2752380371094,290.9897766113281,1.0,0.4459950625896454,0.6111932396888733,0.6111932396888733,1.0,1.0,-1.944943189620972,0.7872852683067322,1.1576578617095947,0.3449525833129883,0.0,0.0,0.8072180151939392,154.46742248535156,169.0,-8.595002174377441,-23149.931640625,929.2918701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48358154296875,309.6378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,32363.15625,33120.0,0.0,0.0,0.5163000822067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394078254699707,1.4394277334213257,-1.990047530853189e-05,0.0,0.0005239789607003,0.0,0.0,536.6548461914062,0.0,0.0,0.0,0.9772504568099976,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1258455663919448,-2756.639892578125,304.15869140625,0.6343581080436707,0.1869866251945495,0.1737375557422638,293.32989501953125,297.1499938964844,293.1499938964844,0.0379596464335918,-1260.02392578125,304.1671447753906,0.4578406512737274,0.0769349411129951,0.0793619751930236,293.23052978515625,297.1499938964844,293.1499938964844,0.4371614456176758,-5749.57177734375,304.1580505371094,0.8797121047973633,0.5140196084976196,0.3623847365379333,293.2923889160156,297.1499938964844,293.1499938964844,0.6315760016441345,-10395.431640625,304.1235046386719,0.9767068028450012,0.6908265352249146,0.6569231152534485,293.1753234863281,297.1499938964844,293.1499938964844,0.0294005423784255,-5267.2861328125,304.1517333984375,0.4278503060340881,0.0679262727499008,0.3321468234062195,291.0262145996094,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.2809143066406,291.0284729003906,1.0,0.4494426250457763,0.6147987246513367,0.6147987246513367,1.0,1.0,-1.9259402751922607,0.7813096046447754,1.1446306705474854,0.3429363369941711,0.0,0.0,0.821060061454773,161.7283172607422,172.0,34.342769622802734,-23018.455078125,935.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,309.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,32467.81640625,33120.0,0.0,0.0,0.5180115103721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483365535736084,1.4833862781524658,-2.0704326743725687e-05,0.0,0.0005257158190943,0.0,0.0,578.9028930664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1258455663919448,-2756.639892578125,304.15869140625,0.6343581080436707,0.1869866251945495,0.1737375557422638,293.32989501953125,297.1499938964844,293.1499938964844,0.0379596464335918,-1260.02392578125,304.1671447753906,0.4578406512737274,0.0769349411129951,0.0793619751930236,293.23052978515625,297.1499938964844,293.1499938964844,0.4371614456176758,-5749.57177734375,304.1580505371094,0.8797121047973633,0.5140196084976196,0.3623847365379333,293.2923889160156,297.1499938964844,293.1499938964844,0.6315760016441345,-10395.431640625,304.1235046386719,0.9767068028450012,0.6908265352249146,0.6569231152534485,293.1753234863281,297.1499938964844,293.1499938964844,0.0294005423784255,-5267.2861328125,304.1517333984375,0.4278503060340881,0.0679262727499008,0.3321468234062195,291.0262145996094,291.1499938964844,258.5235595703125,257.3672180175781,279.18341064453125,293.2809143066406,291.0284729003906,1.0,0.4494426250457763,0.6147987246513367,0.6147987246513367,1.0,1.0,-1.9259402751922607,0.7813096046447754,1.1446306705474854,0.3429363369941711,0.0,0.0,0.821060061454773,161.7283172607422,172.0,34.342769622802734,-23018.455078125,935.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23211669921875,309.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,32467.81640625,33120.0,0.0,0.0,0.5180115103721619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483365535736084,1.4833862781524658,-2.0704326743725687e-05,0.0,0.0005257158190943,0.0,0.0,578.9028930664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.258544921875,297.1499938964844,293.1499938964844,0.1248755455017089,-2739.41162109375,304.15887451171875,0.6310492157936096,0.1857989281415939,0.1727771759033203,293.3289794921875,297.1499938964844,293.1499938964844,0.0361823141574859,-1229.307861328125,304.1672668457031,0.4488021731376648,0.0748313143849372,0.077483981847763,293.2308959960937,297.1499938964844,293.1499938964844,0.4358065128326416,-5735.1826171875,304.1590270996094,0.8758501410484314,0.5129295587539673,0.3617185354232788,293.295166015625,297.1499938964844,293.1499938964844,0.6292701959609985,-10359.35546875,304.1324462890625,0.9722704291343688,0.6884775757789612,0.6546838879585266,293.1758117675781,297.1499938964844,293.1499938964844,0.0291365385055542,-5242.0126953125,304.1518859863281,0.4246718883514404,0.0675078257918357,0.3307937681674957,291.0367126464844,291.1499938964844,258.56256103515625,257.3991394042969,279.1842956542969,293.2818908691406,291.0371398925781,1.0,0.4507032334804535,0.616582989692688,0.616582989692688,1.0,1.0,-1.917417407035828,0.7787097096443176,1.1387077569961548,0.3421007692813873,0.0,0.0,0.8274660706520081,164.6081085205078,172.0,26.89042091369629,-22908.21875,937.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,309.4594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,31897.181640625,32040.0,0.0,0.0,0.5188266038894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4863531589508057,1.486373782157898,-2.062915518763475e-05,0.0,0.0005265430081635,0.0,0.0,579.29052734375,0.0,0.0,0.0,0.9997377991676332,4.0,0.0,1.0
640560,293.2574462890625,297.1499938964844,293.1499938964844,0.1239723339676857,-2723.43310546875,304.1589050292969,0.6280588507652283,0.1846390962600708,0.1718274354934692,293.3280334472656,297.1499938964844,293.1499938964844,0.0344504490494728,-1199.2349853515625,304.1672668457031,0.4404646158218384,0.0727546960115432,0.0756141692399978,293.2311706542969,297.1499938964844,293.1499938964844,0.434630423784256,-5722.8369140625,304.1595153808594,0.8724459409713745,0.5118534564971924,0.361048936843872,293.29669189453125,297.1499938964844,293.1499938964844,0.6273369193077087,-10329.6826171875,304.1391296386719,0.9682686924934388,0.6863390207290649,0.6526991128921509,293.1761779785156,297.1499938964844,293.1499938964844,0.028838824480772,-5219.64697265625,304.152099609375,0.421905517578125,0.0671131610870361,0.3294826149940491,291.0410461425781,291.1499938964844,258.6010437011719,257.4306640625,279.1847839355469,293.28228759765625,291.041748046875,1.0,0.4517525136470794,0.6183580160140991,0.6183580160140991,1.0,1.0,-1.909269094467163,0.7762489318847656,1.1330201625823977,0.3413269221782684,0.0,0.0,0.8343062400817871,167.1525115966797,175.0,21.628995895385746,-22819.103515625,938.5494384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,309.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,31291.435546875,32040.0,0.0,0.0,0.5195168256759644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4893083572387695,1.4893288612365725,-2.0545565348584205e-05,0.0,0.0005272435373626,0.0,0.0,579.4904174804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1221116930246353,-2690.2802734375,304.1590270996094,0.6227139830589294,0.1823985576629638,0.169973611831665,293.32574462890625,297.1499938964844,293.1499938964844,0.0310640931129455,-1139.2615966796875,304.1671447753906,0.4257078468799591,0.068703144788742,0.0719348713755607,293.23150634765625,297.1499938964844,293.1499938964844,0.4319175481796264,-5694.1923828125,304.160888671875,0.866589367389679,0.5097286105155945,0.3597115576267242,293.29791259765625,297.1499938964844,293.1499938964844,0.6230176687240601,-10266.521484375,304.1498718261719,0.9611197710037231,0.682370126247406,0.6490943431854248,293.1764831542969,297.1499938964844,293.1499938964844,0.0280084125697612,-5174.79150390625,304.1526794433594,0.4172466397285461,0.0663830712437629,0.3270115852355957,291.05914306640625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821044921875,291.0606994628906,1.0,0.4534086585044861,0.621889054775238,0.621889054775238,1.0,1.0,-1.8937221765518188,0.7715854048728943,1.1221368312835691,0.3398841321468353,0.0,0.0,0.8453453779220581,171.5400848388672,178.0,27.27823257446289,-22684.494140625,938.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,309.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,30285.873046875,32040.0,0.0,0.0,0.5205244421958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941879510879517,1.4942083358764648,-2.040656181634404e-05,0.0,0.0005282661295495,0.0,0.0,579.7958984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1221116930246353,-2690.2802734375,304.1590270996094,0.6227139830589294,0.1823985576629638,0.169973611831665,293.32574462890625,297.1499938964844,293.1499938964844,0.0310640931129455,-1139.2615966796875,304.1671447753906,0.4257078468799591,0.068703144788742,0.0719348713755607,293.23150634765625,297.1499938964844,293.1499938964844,0.4319175481796264,-5694.1923828125,304.160888671875,0.866589367389679,0.5097286105155945,0.3597115576267242,293.29791259765625,297.1499938964844,293.1499938964844,0.6230176687240601,-10266.521484375,304.1498718261719,0.9611197710037231,0.682370126247406,0.6490943431854248,293.1764831542969,297.1499938964844,293.1499938964844,0.0280084125697612,-5174.79150390625,304.1526794433594,0.4172466397285461,0.0663830712437629,0.3270115852355957,291.05914306640625,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821044921875,291.0606994628906,1.0,0.4534086585044861,0.621889054775238,0.621889054775238,1.0,1.0,-1.8937221765518188,0.7715854048728943,1.1221368312835691,0.3398841321468353,0.0,0.0,0.8453453779220581,171.5400848388672,178.0,27.27823257446289,-22684.494140625,938.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,309.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,30285.873046875,32040.0,0.0,0.0,0.5205244421958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4941879510879517,1.4942083358764648,-2.040656181634404e-05,0.0,0.0005282661295495,0.0,0.0,579.7958984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.2525329589844,297.1499938964844,293.1499938964844,0.1201883107423782,-2655.706787109375,304.15924072265625,0.617861270904541,0.1802509427070617,0.1681829988956451,293.3228759765625,297.1499938964844,293.1499938964844,0.0276267137378454,-1080.435791015625,304.1672058105469,0.4131678938865661,0.0648320615291595,0.0683852583169937,293.2317199707031,297.1499938964844,293.1499938964844,0.4287261962890625,-5660.3447265625,304.1625671386719,0.8615525960922241,0.507620632648468,0.3583710789680481,293.2980651855469,297.1499938964844,293.1499938964844,0.6179309487342834,-10195.2060546875,304.1583251953125,0.9546613693237304,0.6785886287689209,0.645691454410553,293.1764831542969,297.1499938964844,293.1499938964844,0.027617422863841,-5124.84765625,304.1524353027344,0.4133543968200683,0.065713033080101,0.3247206211090088,291.08966064453125,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.09197998046875,1.0,0.4546934068202972,0.6254003643989563,0.6254003643989563,1.0,1.0,-1.878862261772156,0.7671331167221069,1.1117291450500488,0.3385137319564819,0.0,0.0,0.8514695167541504,175.3276824951172,181.0,40.67698669433594,-22587.08984375,937.4290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,309.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,29697.853515625,30960.0,0.0,0.0,0.5210351347923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970372915267944,1.497057557106018,-2.0325338482507505e-05,0.0,0.0005287844105623,0.0,0.0,579.9700927734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2525329589844,297.1499938964844,293.1499938964844,0.1201883107423782,-2655.706787109375,304.15924072265625,0.617861270904541,0.1802509427070617,0.1681829988956451,293.3228759765625,297.1499938964844,293.1499938964844,0.0276267137378454,-1080.435791015625,304.1672058105469,0.4131678938865661,0.0648320615291595,0.0683852583169937,293.2317199707031,297.1499938964844,293.1499938964844,0.4287261962890625,-5660.3447265625,304.1625671386719,0.8615525960922241,0.507620632648468,0.3583710789680481,293.2980651855469,297.1499938964844,293.1499938964844,0.6179309487342834,-10195.2060546875,304.1583251953125,0.9546613693237304,0.6785886287689209,0.645691454410553,293.1764831542969,297.1499938964844,293.1499938964844,0.027617422863841,-5124.84765625,304.1524353027344,0.4133543968200683,0.065713033080101,0.3247206211090088,291.08966064453125,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.28125,291.09197998046875,1.0,0.4546934068202972,0.6254003643989563,0.6254003643989563,1.0,1.0,-1.878862261772156,0.7671331167221069,1.1117291450500488,0.3385137319564819,0.0,0.0,0.8514695167541504,175.3276824951172,181.0,40.67698669433594,-22587.08984375,937.4290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,309.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,29697.853515625,30960.0,0.0,0.0,0.5210351347923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4970372915267944,1.497057557106018,-2.0325338482507505e-05,0.0,0.0005287844105623,0.0,0.0,579.9700927734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182293742895126,-2620.233642578125,304.159423828125,0.6132229566574097,0.1781844943761825,0.1664535403251648,293.3195495605469,297.1499938964844,293.1499938964844,0.0249830950051546,-1024.1097412109375,304.1659240722656,0.4019800722599029,0.0611273869872093,0.0650046169757843,293.2318420410156,297.1499938964844,293.1499938964844,0.4251426756381988,-5622.27587890625,304.16436767578125,0.8570234179496765,0.5055203437805176,0.357026070356369,293.2977600097656,297.1499938964844,293.1499938964844,0.6121737360954285,-10116.4619140625,304.16510009765625,0.9486031532287598,0.6749022603034973,0.6423768997192383,293.17626953125,297.1499938964844,293.1499938964844,0.0272525046020746,-5074.7861328125,304.1522216796875,0.4099291563034057,0.0650830045342445,0.3225603103637695,291.1301574707031,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.28009033203125,291.133056640625,1.0,0.455774188041687,0.6289020776748657,0.6289020776748657,1.0,1.0,-1.86453640460968,0.7628340721130371,1.101702332496643,0.3371855616569519,0.0,0.0,0.8514993190765381,178.76283264160156,184.0,53.82500076293945,-22510.857421875,935.4916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,309.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,29571.068359375,30960.0,0.0,0.0,0.521059513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497650980949402,1.4976712465286257,-2.0307825252530165e-05,0.0,0.0005288091488182,0.0,0.0,580.0069580078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182293742895126,-2620.233642578125,304.159423828125,0.6132229566574097,0.1781844943761825,0.1664535403251648,293.3195495605469,297.1499938964844,293.1499938964844,0.0249830950051546,-1024.1097412109375,304.1659240722656,0.4019800722599029,0.0611273869872093,0.0650046169757843,293.2318420410156,297.1499938964844,293.1499938964844,0.4251426756381988,-5622.27587890625,304.16436767578125,0.8570234179496765,0.5055203437805176,0.357026070356369,293.2977600097656,297.1499938964844,293.1499938964844,0.6121737360954285,-10116.4619140625,304.16510009765625,0.9486031532287598,0.6749022603034973,0.6423768997192383,293.17626953125,297.1499938964844,293.1499938964844,0.0272525046020746,-5074.7861328125,304.1522216796875,0.4099291563034057,0.0650830045342445,0.3225603103637695,291.1301574707031,291.1499938964844,258.8217163085937,257.6117553710937,279.18505859375,293.28009033203125,291.133056640625,1.0,0.455774188041687,0.6289020776748657,0.6289020776748657,1.0,1.0,-1.86453640460968,0.7628340721130371,1.101702332496643,0.3371855616569519,0.0,0.0,0.8514993190765381,178.76283264160156,184.0,53.82500076293945,-22510.857421875,935.4916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,309.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,29571.068359375,30960.0,0.0,0.0,0.521059513092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497650980949402,1.4976712465286257,-2.0307825252530165e-05,0.0,0.0005288091488182,0.0,0.0,580.0069580078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1162692233920097,-2584.52392578125,304.1595458984375,0.6086286902427673,0.1761928647756576,0.1647849082946777,293.3168029785156,297.1499938964844,293.1499938964844,0.0222285762429237,-966.9664306640624,304.1651916503906,0.3896023035049438,0.057392556220293,0.0616257935762405,293.2319641113281,297.1499938964844,293.1499938964844,0.4212891459465027,-5581.3369140625,304.1659851074219,0.8528114557266235,0.5034264922142029,0.3556796312332153,293.297119140625,297.1499938964844,293.1499938964844,0.6059441566467285,-10032.58203125,304.17041015625,0.9427751302719116,0.6712850332260132,0.6391229629516602,293.1759948730469,297.1499938964844,293.1499938964844,0.0267835222184658,-5023.951171875,304.1522827148437,0.406778335571289,0.0644778609275817,0.3204909563064575,291.17755126953125,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.27886962890625,291.1807861328125,1.0,0.4567406177520752,0.6324234008789062,0.6324234008789062,1.0,1.0,-1.8504663705825808,0.7585842609405518,1.0918819904327393,0.3358497023582458,0.0,0.0,0.8446986675262451,182.00733947753903,187.0,63.75172805786133,-22443.08984375,933.1453857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,309.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29956.5546875,30960.0,0.0,0.0,0.520612895488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4957842826843262,1.4958046674728394,-2.0361072529340163e-05,0.0,0.0005283559439703,0.0,0.0,579.8941650390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1162692233920097,-2584.52392578125,304.1595458984375,0.6086286902427673,0.1761928647756576,0.1647849082946777,293.3168029785156,297.1499938964844,293.1499938964844,0.0222285762429237,-966.9664306640624,304.1651916503906,0.3896023035049438,0.057392556220293,0.0616257935762405,293.2319641113281,297.1499938964844,293.1499938964844,0.4212891459465027,-5581.3369140625,304.1659851074219,0.8528114557266235,0.5034264922142029,0.3556796312332153,293.297119140625,297.1499938964844,293.1499938964844,0.6059441566467285,-10032.58203125,304.17041015625,0.9427751302719116,0.6712850332260132,0.6391229629516602,293.1759948730469,297.1499938964844,293.1499938964844,0.0267835222184658,-5023.951171875,304.1522827148437,0.406778335571289,0.0644778609275817,0.3204909563064575,291.17755126953125,291.1499938964844,258.8921203613281,257.669189453125,279.1851806640625,293.27886962890625,291.1807861328125,1.0,0.4567406177520752,0.6324234008789062,0.6324234008789062,1.0,1.0,-1.8504663705825808,0.7585842609405518,1.0918819904327393,0.3358497023582458,0.0,0.0,0.8446986675262451,182.00733947753903,187.0,63.75172805786133,-22443.08984375,933.1453857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,309.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29956.5546875,30960.0,0.0,0.0,0.520612895488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4957842826843262,1.4958046674728394,-2.0361072529340163e-05,0.0,0.0005283559439703,0.0,0.0,579.8941650390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1152991279959678,-2566.783935546875,304.1595764160156,0.6063673496246338,0.1752235889434814,0.1639730036258697,293.3157043457031,297.1499938964844,293.1499938964844,0.0209266748279333,-938.1865844726562,304.164794921875,0.3821750283241272,0.0554964020848274,0.0599101595580577,293.23199462890625,297.1499938964844,293.1499938964844,0.4193015396595001,-5560.2314453125,304.16668701171875,0.8507912158966064,0.5023820996284485,0.3550067842006683,293.2967224121094,297.1499938964844,293.1499938964844,0.6027193069458008,-9989.5224609375,304.17254638671875,0.9399214386940002,0.6694990396499634,0.6375159621238708,293.1758117675781,297.1499938964844,293.1499938964844,0.0265139769762754,-4998.2646484375,304.15234375,0.4052649438381195,0.0641809478402137,0.3194775581359863,291.2027893066406,291.1499938964844,258.92681884765625,257.6974182128906,279.1852722167969,293.2782897949219,291.2061462402344,1.0,0.4571970403194427,0.6341965198516846,0.6341965198516846,1.0,1.0,-1.8434768915176392,0.756458580493927,1.0870182514190674,0.3351698517799377,0.0,0.0,0.8386540412902832,183.58721923828125,187.0,67.17181396484375,-22409.474609375,931.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,309.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30364.951171875,29880.0,0.0,0.0,0.5202193260192871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4938043355941772,1.4938247203826904,-2.041748666670173e-05,0.0,0.0005279564647935,0.0,0.0,579.7720947265625,0.0,0.0,0.0,0.9921095371246338,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1144386082887649,-2551.160888671875,304.1593933105469,0.6041317582130432,0.1742718964815139,0.1631759703159332,293.31475830078125,297.1499938964844,293.1499938964844,0.0196936801075935,-909.8648071289062,304.1643371582031,0.3744864165782928,0.0535799711942672,0.058174442499876,293.23199462890625,297.1499938964844,293.1499938964844,0.4176466166973114,-5542.9326171875,304.1666564941406,0.8488185405731201,0.501342236995697,0.3543350398540497,293.2962646484375,297.1499938964844,293.1499938964844,0.5999451875686646,-9953.123046875,304.1734619140625,0.937103509902954,0.6677313446998596,0.6359226107597351,293.1756591796875,297.1499938964844,293.1499938964844,0.0262872576713562,-4976.44775390625,304.15234375,0.4037778675556183,0.0638868063688278,0.3184740543365478,291.2193908691406,291.1499938964844,258.961181640625,257.72528076171875,279.1854248046875,293.2777404785156,291.22088623046875,1.0,0.4576411843299866,0.6359789371490479,0.6359789371490479,1.0,1.0,-1.83651065826416,0.7543299198150635,1.0821808576583862,0.3344809412956238,0.0,0.0,0.8322605490684509,185.14735412597656,175.0,52.66110610961914,-22318.591796875,930.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,309.6022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,30210.244140625,29880.0,0.0,0.0,0.5196399688720703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4745231866836548,1.474543213844299,-2.003495319513604e-05,0.0,0.0005273685092106,0.0,0.0,560.3614501953125,0.0,0.0,0.0,0.987831711769104,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1126579120755195,-2518.796875,304.15924072265625,0.6032992601394653,0.1724753528833389,0.1614449918270111,293.3131408691406,297.1499938964844,293.1499938964844,0.0171611551195383,-848.1188354492188,304.1601867675781,0.3614635765552521,0.050000000745058,0.0544622913002967,293.231689453125,297.1499938964844,293.1499938964844,0.4143379032611847,-5508.27392578125,304.1666259765625,0.849557638168335,0.4993232190608978,0.352856695652008,293.2949523925781,297.1499938964844,293.1499938964844,0.5944601893424988,-9881.3251953125,304.1747741699219,0.937694013118744,0.6642942428588867,0.6325913667678833,293.17510986328125,297.1499938964844,293.1499938964844,0.0257016997784376,-4920.47412109375,304.15252685546875,0.4033644795417785,0.0633470639586448,0.3155457675457001,291.2463073730469,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2763977050781,291.2479858398437,1.0,0.4537335932254791,0.6396645903587341,0.6396645903587341,1.0,1.0,-1.820684552192688,0.7492170333862305,1.0714675188064575,0.3326623737812042,0.0,0.0,0.8176465630531311,182.55274963378903,163.0,41.962440490722656,-22163.513671875,908.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,309.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,30320.365234375,29880.0,0.0,0.0,0.5178787112236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432258605957031,1.4432454109191897,-1.9505332602420825e-05,0.0,0.0005255810683593,0.0,0.0,531.3811645507812,0.0,0.0,0.0,0.9704018235206604,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1126579120755195,-2518.796875,304.15924072265625,0.6032992601394653,0.1724753528833389,0.1614449918270111,293.3131408691406,297.1499938964844,293.1499938964844,0.0171611551195383,-848.1188354492188,304.1601867675781,0.3614635765552521,0.050000000745058,0.0544622913002967,293.231689453125,297.1499938964844,293.1499938964844,0.4143379032611847,-5508.27392578125,304.1666259765625,0.849557638168335,0.4993232190608978,0.352856695652008,293.2949523925781,297.1499938964844,293.1499938964844,0.5944601893424988,-9881.3251953125,304.1747741699219,0.937694013118744,0.6642942428588867,0.6325913667678833,293.17510986328125,297.1499938964844,293.1499938964844,0.0257016997784376,-4920.47412109375,304.15252685546875,0.4033644795417785,0.0633470639586448,0.3155457675457001,291.2463073730469,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2763977050781,291.2479858398437,1.0,0.4537335932254791,0.6396645903587341,0.6396645903587341,1.0,1.0,-1.820684552192688,0.7492170333862305,1.0714675188064575,0.3326623737812042,0.0,0.0,0.8176465630531311,182.55274963378903,163.0,41.962440490722656,-22163.513671875,908.4806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438720703125,309.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,30320.365234375,29880.0,0.0,0.0,0.5178787112236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432258605957031,1.4432454109191897,-1.9505332602420825e-05,0.0,0.0005255810683593,0.0,0.0,531.3811645507812,0.0,0.0,0.0,0.9704018235206604,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1109748035669326,-2488.254638671875,304.1589660644531,0.605353057384491,0.1708471179008484,0.1597087830305099,293.31378173828125,297.1499938964844,293.1499938964844,0.016410943120718,-829.2755126953125,304.09918212890625,0.3620409369468689,0.050000000745058,0.053516861051321,293.23101806640625,297.1499938964844,293.1499938964844,0.4112938940525055,-5476.56640625,304.1661376953125,0.8539034724235535,0.4973906874656677,0.351318210363388,293.2931823730469,297.1499938964844,293.1499938964844,0.5893705487251282,-9815.3017578125,304.1749572753906,0.9430092573165894,0.6609801650047302,0.6292142271995544,293.1741943359375,297.1499938964844,293.1499938964844,0.0250909775495529,-4862.1220703125,304.1527099609375,0.4050469100475311,0.0628934800624847,0.3122260570526123,291.2643737792969,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2752380371094,291.2650146484375,1.0,0.4473200440406799,0.6432905197143555,0.6432905197143555,1.0,1.0,-1.8075737953186035,0.7452422380447388,1.0623315572738647,0.3313583433628082,0.0,0.0,0.8009989261627197,175.90597534179688,151.0,26.330921173095703,-22008.84765625,876.5880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947814941406,309.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,30420.609375,28800.0,0.0,0.0,0.5152977108955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032918214797974,1.403310775756836,-1.883772529254201e-05,0.0,0.0005229616654105,0.0,0.0,495.8425903320313,0.0,0.0,0.0,0.9333209991455078,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1109748035669326,-2488.254638671875,304.1589660644531,0.605353057384491,0.1708471179008484,0.1597087830305099,293.31378173828125,297.1499938964844,293.1499938964844,0.016410943120718,-829.2755126953125,304.09918212890625,0.3620409369468689,0.050000000745058,0.053516861051321,293.23101806640625,297.1499938964844,293.1499938964844,0.4112938940525055,-5476.56640625,304.1661376953125,0.8539034724235535,0.4973906874656677,0.351318210363388,293.2931823730469,297.1499938964844,293.1499938964844,0.5893705487251282,-9815.3017578125,304.1749572753906,0.9430092573165894,0.6609801650047302,0.6292142271995544,293.1741943359375,297.1499938964844,293.1499938964844,0.0250909775495529,-4862.1220703125,304.1527099609375,0.4050469100475311,0.0628934800624847,0.3122260570526123,291.2643737792969,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2752380371094,291.2650146484375,1.0,0.4473200440406799,0.6432905197143555,0.6432905197143555,1.0,1.0,-1.8075737953186035,0.7452422380447388,1.0623315572738647,0.3313583433628082,0.0,0.0,0.8009989261627197,175.90597534179688,151.0,26.330921173095703,-22008.84765625,876.5880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947814941406,309.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,30420.609375,28800.0,0.0,0.0,0.5152977108955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032918214797974,1.403310775756836,-1.883772529254201e-05,0.0,0.0005229616654105,0.0,0.0,495.8425903320313,0.0,0.0,0.0,0.9333209991455078,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1096763610839843,-2465.1630859375,304.1581420898437,0.6091938614845276,0.1693794727325439,0.1580410301685333,293.3193054199219,297.1499938964844,293.1499938964844,0.0159948617219924,-820.2288208007812,304.02490234375,0.3668423593044281,0.050000000745058,0.0531820282340049,293.2299194335937,297.1499938964844,293.1499938964844,0.4094678461551666,-5458.46435546875,304.1638488769531,0.8605680465698242,0.4955587685108185,0.3497862219810486,293.2908935546875,297.1499938964844,293.1499938964844,0.5860019326210022,-9773.4375,304.1723327636719,0.9510693550109864,0.6578120589256287,0.6258852481842041,293.17303466796875,297.1499938964844,293.1499938964844,0.0245889015495777,-4815.77294921875,304.15264892578125,0.4080940186977386,0.0625147148966789,0.3088690638542175,291.24871826171875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27496337890625,291.2487487792969,1.0,0.4393618404865265,0.646938681602478,0.646938681602478,1.0,1.0,-1.7953014373779297,0.7415816783905029,1.0537197589874268,0.3302132785320282,0.0,0.0,0.7889750599861145,167.1894073486328,139.0,-4.111460208892822,-21798.568359375,839.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,309.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,29384.388671875,28800.0,0.0,0.0,0.5117138624191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448388576507568,1.3448565006256104,-1.762792089721188e-05,0.0,0.0005193245015107,0.0,0.0,442.2362060546875,0.0,0.0,0.0,0.9131896495819092,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1096763610839843,-2465.1630859375,304.1581420898437,0.6091938614845276,0.1693794727325439,0.1580410301685333,293.3193054199219,297.1499938964844,293.1499938964844,0.0159948617219924,-820.2288208007812,304.02490234375,0.3668423593044281,0.050000000745058,0.0531820282340049,293.2299194335937,297.1499938964844,293.1499938964844,0.4094678461551666,-5458.46435546875,304.1638488769531,0.8605680465698242,0.4955587685108185,0.3497862219810486,293.2908935546875,297.1499938964844,293.1499938964844,0.5860019326210022,-9773.4375,304.1723327636719,0.9510693550109864,0.6578120589256287,0.6258852481842041,293.17303466796875,297.1499938964844,293.1499938964844,0.0245889015495777,-4815.77294921875,304.15264892578125,0.4080940186977386,0.0625147148966789,0.3088690638542175,291.24871826171875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27496337890625,291.2487487792969,1.0,0.4393618404865265,0.646938681602478,0.646938681602478,1.0,1.0,-1.7953014373779297,0.7415816783905029,1.0537197589874268,0.3302132785320282,0.0,0.0,0.7889750599861145,167.1894073486328,139.0,-4.111460208892822,-21798.568359375,839.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,309.8057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,29384.388671875,28800.0,0.0,0.0,0.5117138624191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448388576507568,1.3448565006256104,-1.762792089721188e-05,0.0,0.0005193245015107,0.0,0.0,442.2362060546875,0.0,0.0,0.0,0.9131896495819092,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1082721352577209,-2439.736328125,304.15777587890625,0.6142882704734802,0.1680404841899871,0.1564526557922363,293.327880859375,297.1499938964844,293.1499938964844,0.0155104529112577,-808.7808227539062,303.94140625,0.372779905796051,0.050000000745058,0.0528032109141349,293.2287292480469,297.1499938964844,293.1499938964844,0.4070388376712799,-5433.232421875,304.16326904296875,0.8691017031669617,0.493778645992279,0.3482671976089477,293.2885131835937,297.1499938964844,293.1499938964844,0.5818323493003845,-9719.5810546875,304.1718139648437,0.96089506149292,0.6547263860702515,0.6226077079772949,293.1717834472656,297.1499938964844,293.1499938964844,0.0240381471812725,-4762.76171875,304.1526794433594,0.4122452735900879,0.0621842108666896,0.3055410087108612,291.25177001953125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27545166015625,291.2518310546875,1.0,0.4303896129131317,0.6506476998329163,0.6506476998329163,1.0,1.0,-1.7831836938858032,0.7379518747329712,1.045231819152832,0.3290635645389557,0.0,0.0,0.7752014398574829,157.3199920654297,127.0,1.0924885272979736,-21659.158203125,799.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853515625,309.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,29305.15625,28800.0,0.0,0.0,0.5074952840805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071095943450928,1.307126522064209,-1.700241227808874e-05,0.0,0.0005150432116352,0.0,0.0,412.0924682617188,0.0,0.0,0.0,0.8922593593597412,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1082721352577209,-2439.736328125,304.15777587890625,0.6142882704734802,0.1680404841899871,0.1564526557922363,293.327880859375,297.1499938964844,293.1499938964844,0.0155104529112577,-808.7808227539062,303.94140625,0.372779905796051,0.050000000745058,0.0528032109141349,293.2287292480469,297.1499938964844,293.1499938964844,0.4070388376712799,-5433.232421875,304.16326904296875,0.8691017031669617,0.493778645992279,0.3482671976089477,293.2885131835937,297.1499938964844,293.1499938964844,0.5818323493003845,-9719.5810546875,304.1718139648437,0.96089506149292,0.6547263860702515,0.6226077079772949,293.1717834472656,297.1499938964844,293.1499938964844,0.0240381471812725,-4762.76171875,304.1526794433594,0.4122452735900879,0.0621842108666896,0.3055410087108612,291.25177001953125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.27545166015625,291.2518310546875,1.0,0.4303896129131317,0.6506476998329163,0.6506476998329163,1.0,1.0,-1.7831836938858032,0.7379518747329712,1.045231819152832,0.3290635645389557,0.0,0.0,0.7752014398574829,157.3199920654297,127.0,1.0924885272979736,-21659.158203125,799.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853515625,309.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,29305.15625,28800.0,0.0,0.0,0.5074952840805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3071095943450928,1.307126522064209,-1.700241227808874e-05,0.0,0.0005150432116352,0.0,0.0,412.0924682617188,0.0,0.0,0.0,0.8922593593597412,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.107609286904335,-2427.733154296875,304.1575622558594,0.6171668767929077,0.1674131751060485,0.1556874513626098,293.3329162597656,297.1499938964844,293.1499938964844,0.0152639718726277,-802.8328247070312,303.89678955078125,0.3761371374130249,0.050000000745058,0.0526030175387859,293.2281188964844,297.1499938964844,293.1499938964844,0.4058795571327209,-5421.20166015625,304.1629638671875,0.8740227222442627,0.4929015338420868,0.3475087881088257,293.2873229980469,297.1499938964844,293.1499938964844,0.5798325538635254,-9693.7861328125,304.1715087890625,0.9662631750106812,0.6532065868377686,0.620979368686676,293.1711730957031,297.1499938964844,293.1499938964844,0.0237715207040309,-4736.93212890625,304.1526794433594,0.4147300720214844,0.0620312951505184,0.3038880228996277,291.25201416015625,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.27593994140625,291.2518920898437,1.0,0.4256238043308258,0.6525284647941589,0.6525284647941589,1.0,1.0,-1.77717387676239,0.736146092414856,1.0410277843475342,0.3284860551357269,0.0,0.0,0.7683711051940918,152.11422729492188,127.0,0.2987596392631531,-21583.044921875,778.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344787597656,309.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,29298.453125,27720.0,0.0,0.0,0.5051929950714111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881869077682495,1.2882035970687866,-1.670267738518305e-05,0.0,0.0005127066397108,0.0,0.0,397.6710205078125,0.0,0.0,0.0,0.866904616355896,4.0,0.0,1.0
641760,293.2264709472656,297.1499938964844,293.1499938964844,0.1071269586682319,-2419.314697265625,304.1570739746094,0.6202476024627686,0.1668115854263305,0.1549410670995712,293.3382263183594,297.1499938964844,293.1499938964844,0.015042676590383,-797.8340454101562,303.8501892089844,0.3797427713871002,0.050000000745058,0.052398107945919,293.2274780273437,297.1499938964844,293.1499938964844,0.405342161655426,-5416.24658203125,304.1615600585937,0.8793727159500122,0.4920372068881988,0.3467535972595215,293.2861022949219,297.1499938964844,293.1499938964844,0.5787005424499512,-9680.3779296875,304.16961669921875,0.9718409180641174,0.6517090797424316,0.6193623542785645,293.1705627441406,297.1499938964844,293.1499938964844,0.0235608275979757,-4717.7197265625,304.1525573730469,0.4175061583518982,0.061884619295597,0.3022430539131164,291.23553466796875,291.1499938964844,259.2870483398437,257.9859924316406,279.1874694824219,293.27655029296875,291.2328186035156,1.0,0.4207122325897217,0.6544257402420044,0.6544257402420044,1.0,1.0,-1.7712080478668213,0.7343509793281555,1.0368571281433103,0.3279088735580444,0.0,0.0,0.7641467452049255,146.7904052734375,115.0,-26.252025604248047,-21435.7734375,758.0324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220947265625,309.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,28428.15234375,27720.0,0.0,0.0,0.502661406993866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529107332229614,1.2529267072677612,-1.596151923877187e-05,0.0,0.0005101374117657,0.0,0.0,368.5556640625,0.0,0.0,0.0,0.8599078059196472,4.0,0.0,1.0
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1059716418385505,-2398.471923828125,304.1566467285156,0.6271011829376221,0.1656817197799682,0.1535066962242126,293.3495483398437,297.1499938964844,293.1499938964844,0.0145584298297762,-785.8433227539062,303.75311279296875,0.3877147734165191,0.050000000745058,0.0519779622554779,293.2261657714844,297.1499938964844,293.1499938964844,0.4034203290939331,-5396.36181640625,304.1609802246094,0.8914175033569336,0.4903368651866913,0.3452612459659576,293.2835998535156,297.1499938964844,293.1499938964844,0.5753034353256226,-9636.607421875,304.1688232421875,0.9834184050559998,0.6487677693367004,0.6161802411079407,293.1693420410156,297.1499938964844,293.1499938964844,0.0230689719319343,-4669.98388671875,304.15252685546875,0.4240736365318298,0.0616074986755847,0.2989823818206787,291.2254943847656,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.27813720703125,291.2254333496094,1.0,0.4105120897293091,0.658270001411438,0.658270001411438,1.0,1.0,-1.7594534158706665,0.7308124303817749,1.0286409854888916,0.326766699552536,0.0,0.0,0.7551445960998535,135.8870849609375,103.0,-11.486066818237305,-21309.224609375,716.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17645263671875,310.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28119.3203125,27720.0,0.0,0.0,0.4973062574863434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235668897628784,1.22358238697052,-1.5450394130311906e-05,0.0,0.0005047026206739,0.0,0.0,346.9460754394531,0.0,0.0,0.0,0.8433488011360168,4.0,0.0,1.0
