time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1059716418385505,-2398.471923828125,304.1566467285156,0.6271011829376221,0.1656817197799682,0.1535066962242126,293.3495483398437,297.1499938964844,293.1499938964844,0.0145584298297762,-785.8433227539062,303.75311279296875,0.3877147734165191,0.050000000745058,0.0519779622554779,293.2261657714844,297.1499938964844,293.1499938964844,0.4034203290939331,-5396.36181640625,304.1609802246094,0.8914175033569336,0.4903368651866913,0.3452612459659576,293.2835998535156,297.1499938964844,293.1499938964844,0.5753034353256226,-9636.607421875,304.1688232421875,0.9834184050559998,0.6487677693367004,0.6161802411079407,293.1693420410156,297.1499938964844,293.1499938964844,0.0230689719319343,-4669.98388671875,304.15252685546875,0.4240736365318298,0.0616074986755847,0.2989823818206787,291.2254943847656,291.1499938964844,259.3483581542969,258.0343933105469,279.1881408691406,293.27813720703125,291.2254333496094,1.0,0.4105120897293091,0.658270001411438,0.658270001411438,1.0,1.0,-1.7594534158706665,0.7308124303817749,1.0286409854888916,0.326766699552536,0.0,0.0,0.7551445960998535,135.8870849609375,103.0,-11.486066818237305,-21309.224609375,716.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17645263671875,310.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28119.3203125,27720.0,0.0,0.0,0.4973062574863434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2235668897628784,1.22358238697052,-1.5450394130311906e-05,0.0,0.0005047026206739,0.0,0.0,346.9460754394531,0.0,0.0,0.0,0.8433488011360168,4.0,0.0,1.0
641940,293.21856689453125,297.1499938964844,293.1499938964844,0.1048259437084198,-2377.65185546875,304.1563415527344,0.6351091861724854,0.164642259478569,0.1521469801664352,293.3614196777344,297.1499938964844,293.1499938964844,0.0140689872205257,-773.112548828125,303.6510314941406,0.3961293995380401,0.050000000745058,0.0515495464205741,293.2250061035156,297.1499938964844,293.1499938964844,0.4012959897518158,-5374.12353515625,304.1608581542969,0.9053672552108764,0.4886475801467895,0.343772143125534,293.28125,297.1499938964844,293.1499938964844,0.5716479420661926,-9589.0166015625,304.16864013671875,0.9951634407043456,0.6458574533462524,0.6130221486091614,293.168212890625,297.1499938964844,293.1499938964844,0.0225722044706344,-4620.6396484375,304.15252685546875,0.4322863519191742,0.0613470897078514,0.29576376080513,291.2229919433594,291.1499938964844,259.40838623046875,258.0816345214844,279.1888427734375,293.2802124023437,291.22265625,1.0,0.3998802602291107,0.662188708782196,0.662188708782196,1.0,1.0,-1.7478617429733276,0.7273126840591431,1.0205490589141846,0.3256261050701141,0.0,0.0,0.7455381155014038,124.77996826171876,91.0,-6.810376167297363,-21163.794921875,674.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921142578125,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28076.970703125,26640.0,0.0,0.0,0.4917993545532226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958640813827517,1.1958791017532349,-1.5033806448627727e-05,0.0,0.0004991138121113,0.0,0.0,328.2589111328125,0.0,0.0,0.0,0.8132925629615784,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1048259437084198,-2377.65185546875,304.1563415527344,0.6351091861724854,0.164642259478569,0.1521469801664352,293.3614196777344,297.1499938964844,293.1499938964844,0.0140689872205257,-773.112548828125,303.6510314941406,0.3961293995380401,0.050000000745058,0.0515495464205741,293.2250061035156,297.1499938964844,293.1499938964844,0.4012959897518158,-5374.12353515625,304.1608581542969,0.9053672552108764,0.4886475801467895,0.343772143125534,293.28125,297.1499938964844,293.1499938964844,0.5716479420661926,-9589.0166015625,304.16864013671875,0.9951634407043456,0.6458574533462524,0.6130221486091614,293.168212890625,297.1499938964844,293.1499938964844,0.0225722044706344,-4620.6396484375,304.15252685546875,0.4322863519191742,0.0613470897078514,0.29576376080513,291.2229919433594,291.1499938964844,259.40838623046875,258.0816345214844,279.1888427734375,293.2802124023437,291.22265625,1.0,0.3998802602291107,0.662188708782196,0.662188708782196,1.0,1.0,-1.7478617429733276,0.7273126840591431,1.0205490589141846,0.3256261050701141,0.0,0.0,0.7455381155014038,124.77996826171876,91.0,-6.810376167297363,-21163.794921875,674.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921142578125,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28076.970703125,26640.0,0.0,0.0,0.4917993545532226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1958640813827517,1.1958791017532349,-1.5033806448627727e-05,0.0,0.0004991138121113,0.0,0.0,328.2589111328125,0.0,0.0,0.0,0.8132925629615784,4.0,0.0,1.0
642060,293.21453857421875,297.1499938964844,293.1499938964844,0.103942334651947,-2361.835693359375,304.1557312011719,0.643028736114502,0.1637208312749862,0.1509415507316589,293.3733215332031,297.1499938964844,293.1499938964844,0.0136386007070541,-761.999267578125,303.54400634765625,0.4032879173755646,0.050000000745058,0.0511809363961219,293.2236328125,297.1499938964844,293.1499938964844,0.399791270494461,-5358.7841796875,304.1598815917969,0.919932782649994,0.4870226085186004,0.3423617482185364,293.27203369140625,297.1499938964844,293.1499938964844,0.5557252764701843,-9365.2373046875,304.190673828125,0.9990000128746032,0.6443520188331604,0.5968829393386841,293.1669311523437,297.1499938964844,293.1499938964844,0.0221924241632223,-4583.58154296875,304.1523132324219,0.4408962428569793,0.0611456297338008,0.2930075526237488,291.2045288085937,291.1499938964844,259.4671630859375,258.127685546875,279.19451904296875,293.280029296875,291.20703125,1.0,0.3883481025695801,0.6668503284454346,0.6668503284454346,1.0,1.0,-1.7216100692749023,0.717308759689331,1.0043013095855713,0.3212363123893738,0.0,0.0,0.7401880621910095,114.87670135498048,79.0,-1.506379008293152,-20853.1171875,626.2953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4084167480469,310.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26979.470703125,26640.0,0.0,0.0,0.485838383436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1570754051208496,1.1570895910263062,-1.423138746758923e-05,0.0,0.0004930641734972,0.0,0.0,299.7434997558594,0.0,0.0,0.0,0.8038848638534546,4.0,0.0,1.0
642120,293.21453857421875,297.1499938964844,293.1499938964844,0.103942334651947,-2361.835693359375,304.1557312011719,0.643028736114502,0.1637208312749862,0.1509415507316589,293.3733215332031,297.1499938964844,293.1499938964844,0.0136386007070541,-761.999267578125,303.54400634765625,0.4032879173755646,0.050000000745058,0.0511809363961219,293.2236328125,297.1499938964844,293.1499938964844,0.399791270494461,-5358.7841796875,304.1598815917969,0.919932782649994,0.4870226085186004,0.3423617482185364,293.27203369140625,297.1499938964844,293.1499938964844,0.5557252764701843,-9365.2373046875,304.190673828125,0.9990000128746032,0.6443520188331604,0.5968829393386841,293.1669311523437,297.1499938964844,293.1499938964844,0.0221924241632223,-4583.58154296875,304.1523132324219,0.4408962428569793,0.0611456297338008,0.2930075526237488,291.2045288085937,291.1499938964844,259.4671630859375,258.127685546875,279.19451904296875,293.280029296875,291.20703125,1.0,0.3883481025695801,0.6668503284454346,0.6668503284454346,1.0,1.0,-1.7216100692749023,0.717308759689331,1.0043013095855713,0.3212363123893738,0.0,0.0,0.7401880621910095,114.87670135498048,79.0,-1.506379008293152,-20853.1171875,626.2953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4084167480469,310.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26979.470703125,26640.0,0.0,0.0,0.485838383436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1570754051208496,1.1570895910263062,-1.423138746758923e-05,0.0,0.0004930641734972,0.0,0.0,299.7434997558594,0.0,0.0,0.0,0.8038848638534546,4.0,0.0,1.0
642180,293.2107849121094,297.1499938964844,293.1499938964844,0.1025917753577232,-2336.364990234375,304.15606689453125,0.6515916585922241,0.1628469824790954,0.1498282253742218,293.3853454589844,297.1499938964844,293.1499938964844,0.0131531720981001,-747.4912109375,303.4359436035156,0.4105302989482879,0.050000000745058,0.0508393421769142,293.22265625,297.1499938964844,293.1499938964844,0.3962019681930542,-5319.65283203125,304.1625366210937,0.9356616735458374,0.4853585362434387,0.3409710526466369,293.23614501953125,297.1499938964844,293.1499938964844,0.5242718458175659,-8924.8232421875,304.22930908203125,0.9990000128746032,0.6484832763671875,0.5690873265266418,293.16534423828125,297.1499938964844,293.1499938964844,0.0217335168272256,-4533.31201171875,304.1523132324219,0.4507839679718017,0.0610386990010738,0.2908008098602295,291.2490234375,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2714538574219,291.2519226074219,1.0,0.3754575550556183,0.6722320914268494,0.6722320914268494,1.0,1.0,-1.6821690797805786,0.7015296816825867,0.9806393384933472,0.3136395514011383,0.0,0.0,0.7240223288536072,105.38326263427734,67.0,42.82883834838867,-20478.328125,571.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,310.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,27132.6640625,26640.0,0.0,0.0,0.4791710376739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1227871179580688,1.1228009462356567,-1.3791330275125802e-05,0.0,0.000486297707539,0.0,0.0,279.6796569824219,0.0,0.0,0.0,0.7853164672851562,4.0,0.0,1.0
642240,293.2107849121094,297.1499938964844,293.1499938964844,0.1025917753577232,-2336.364990234375,304.15606689453125,0.6515916585922241,0.1628469824790954,0.1498282253742218,293.3853454589844,297.1499938964844,293.1499938964844,0.0131531720981001,-747.4912109375,303.4359436035156,0.4105302989482879,0.050000000745058,0.0508393421769142,293.22265625,297.1499938964844,293.1499938964844,0.3962019681930542,-5319.65283203125,304.1625366210937,0.9356616735458374,0.4853585362434387,0.3409710526466369,293.23614501953125,297.1499938964844,293.1499938964844,0.5242718458175659,-8924.8232421875,304.22930908203125,0.9990000128746032,0.6484832763671875,0.5690873265266418,293.16534423828125,297.1499938964844,293.1499938964844,0.0217335168272256,-4533.31201171875,304.1523132324219,0.4507839679718017,0.0610386990010738,0.2908008098602295,291.2490234375,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2714538574219,291.2519226074219,1.0,0.3754575550556183,0.6722320914268494,0.6722320914268494,1.0,1.0,-1.6821690797805786,0.7015296816825867,0.9806393384933472,0.3136395514011383,0.0,0.0,0.7240223288536072,105.38326263427734,67.0,42.82883834838867,-20478.328125,571.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54559326171875,310.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,27132.6640625,26640.0,0.0,0.0,0.4791710376739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1227871179580688,1.1228009462356567,-1.3791330275125802e-05,0.0,0.000486297707539,0.0,0.0,279.6796569824219,0.0,0.0,0.0,0.7853164672851562,4.0,0.0,1.0
642300,293.208984375,297.1499938964844,293.1499938964844,0.1019475683569908,-2324.22705078125,304.1561279296875,0.6566290259361267,0.1624309718608856,0.1492799818515777,293.39141845703125,297.1499938964844,293.1499938964844,0.0129160825163126,-740.242919921875,303.3804016113281,0.4147382378578186,0.050000000745058,0.0506627447903156,293.22222900390625,297.1499938964844,293.1499938964844,0.3944531083106994,-5300.72119140625,304.1634521484375,0.944455862045288,0.4845195114612579,0.3402602076530456,293.2104187011719,297.1499938964844,293.1499938964844,0.507301926612854,-8688.4873046875,304.2457275390625,0.9990000128746032,0.6524425148963928,0.5541710257530212,293.1644287109375,297.1499938964844,293.1499938964844,0.021535500884056,-4511.365234375,304.1522521972656,0.4567957818508148,0.0610250942409038,0.2898428440093994,291.2690734863281,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.26708984375,291.2717590332031,1.0,0.3686201274394989,0.675109326839447,0.675109326839447,1.0,1.0,-1.6613867282867432,0.6931847929954529,0.9682019352912904,0.3095872402191162,0.0,0.0,0.7140686511993408,100.47618865966795,67.0,48.45299530029297,-20256.8671875,544.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312866210937,310.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,27228.7109375,25560.0,0.0,0.0,0.4754382669925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0989325046539309,1.0989460945129397,-1.349122067040298e-05,0.0,0.0004825094074476,0.0,0.0,266.2923889160156,0.0,0.0,0.0,0.7576937675476074,4.0,0.0,1.0
642360,293.2071838378906,297.1499938964844,293.1499938964844,0.1014876812696456,-2315.8134765625,304.1558532714844,0.6622409820556641,0.1620346307754516,0.1487453430891037,293.3974914550781,297.1499938964844,293.1499938964844,0.0127036729827523,-734.0516967773438,303.32281494140625,0.4194766283035278,0.050000000745058,0.0504835695028305,293.2218017578125,297.1499938964844,293.1499938964844,0.3933593332767486,-5289.36669921875,304.1629638671875,0.9537176489830016,0.4836901128292084,0.3395499885082245,293.17999267578125,297.1499938964844,293.1499938964844,0.4903520941734314,-8453.115234375,304.2590637207031,0.9990000128746032,0.6576433181762695,0.5386142730712891,293.1634521484375,297.1499938964844,293.1499938964844,0.0214042272418737,-4497.73876953125,304.1520690917969,0.4635807871818542,0.0610296949744224,0.2889757752418518,291.27081298828125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651062011719,291.2701721191406,1.0,0.3615439832210541,0.6782041788101196,0.6782041788101196,1.0,1.0,-1.639958739280701,0.6845954656600952,0.9553632140159608,0.3054122030735016,0.0,0.0,0.705642580986023,95.4968490600586,85.0,21.63801956176757,-19944.458984375,516.8981323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421875,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,26432.125,25560.0,0.0,0.0,0.4712598621845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0565658807754517,1.0565786361694336,-1.27565253933426e-05,0.0,0.0004782688629347,0.0,0.0,240.65304565429688,0.0,0.0,0.0,0.747180163860321,4.0,0.0,1.0
642420,293.20428466796875,297.1499938964844,293.1499938964844,0.1007988527417182,-2303.314453125,304.155029296875,0.6648231744766235,0.1611754894256591,0.1479003131389618,293.41015625,297.1499938964844,293.1499938964844,0.0123908817768096,-725.42822265625,303.20233154296875,0.4224298596382141,0.050000000745058,0.0503817237913608,293.22137451171875,297.1499938964844,293.1499938964844,0.3915744125843048,-5271.064453125,304.1615295410156,0.9582443237304688,0.4819594621658325,0.3382941484451294,293.1229858398437,297.1499938964844,293.1499938964844,0.4783620834350586,-8302.08203125,304.241455078125,0.9990000128746032,0.6684907674789429,0.5295608639717102,293.1621398925781,297.1499938964844,293.1499938964844,0.0213095117360353,-4488.28759765625,304.1515197753906,0.4672735333442688,0.0609552003443241,0.2882803678512573,291.2670288085937,291.1499938964844,259.6358642578125,258.2591857910156,279.204345703125,293.2729187011719,291.26470947265625,1.0,0.3581350445747375,0.6835664510726929,0.6835664510726929,1.0,1.0,-1.6255855560302734,0.6800873279571533,0.9454981684684752,0.3035219311714172,0.0,0.0,0.6898953318595886,92.61521911621094,103.0,-7.740440368652344,-19698.015625,500.0626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96484375,310.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,26175.193359375,25560.0,0.0,0.0,0.462200790643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073955059051514,1.007407546043396,-1.20821487143985e-05,0.0,0.0004690750502049,0.0,0.0,215.05665588378903,0.0,0.0,0.0,0.7208500504493713,4.0,0.0,1.0
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1007988527417182,-2303.314453125,304.155029296875,0.6648231744766235,0.1611754894256591,0.1479003131389618,293.41015625,297.1499938964844,293.1499938964844,0.0123908817768096,-725.42822265625,303.20233154296875,0.4224298596382141,0.050000000745058,0.0503817237913608,293.22137451171875,297.1499938964844,293.1499938964844,0.3915744125843048,-5271.064453125,304.1615295410156,0.9582443237304688,0.4819594621658325,0.3382941484451294,293.1229858398437,297.1499938964844,293.1499938964844,0.4783620834350586,-8302.08203125,304.241455078125,0.9990000128746032,0.6684907674789429,0.5295608639717102,293.1621398925781,297.1499938964844,293.1499938964844,0.0213095117360353,-4488.28759765625,304.1515197753906,0.4672735333442688,0.0609552003443241,0.2882803678512573,291.2670288085937,291.1499938964844,259.6358642578125,258.2591857910156,279.204345703125,293.2729187011719,291.26470947265625,1.0,0.3581350445747375,0.6835664510726929,0.6835664510726929,1.0,1.0,-1.6255855560302734,0.6800873279571533,0.9454981684684752,0.3035219311714172,0.0,0.0,0.6898953318595886,92.61521911621094,103.0,-7.740440368652344,-19698.015625,500.0626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96484375,310.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,26175.193359375,25560.0,0.0,0.0,0.462200790643692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073955059051514,1.007407546043396,-1.20821487143985e-05,0.0,0.0004690750502049,0.0,0.0,215.05665588378903,0.0,0.0,0.0,0.7208500504493713,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.1006232947111129,-2301.036376953125,304.15362548828125,0.659900963306427,0.1602565497159958,0.1471819281578064,293.4234619140625,297.1499938964844,293.1499938964844,0.0122026465833187,-721.9548950195312,303.0717468261719,0.4195221066474914,0.050000000745058,0.0504820980131626,293.22125244140625,297.1499938964844,293.1499938964844,0.3915365934371948,-5272.47998046875,304.15771484375,0.9513375163078308,0.4801763296127319,0.3371387422084808,293.0986328125,297.1499938964844,293.1499938964844,0.4869608283042907,-8445.7001953125,304.1961975097656,0.9990000128746032,0.6741897463798523,0.5384719371795654,293.1614685058594,297.1499938964844,293.1499938964844,0.0214221756905317,-4503.98974609375,304.1508483886719,0.4628872871398926,0.0607901625335216,0.2881528735160827,291.21685791015625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2837219238281,291.2119445800781,1.0,0.3620688021183014,0.6877416968345642,0.6877416968345642,1.0,1.0,-1.6339913606643677,0.6854351758956909,0.948556125164032,0.3069295585155487,0.0,0.0,0.683942437171936,95.3218765258789,121.0,-59.96868896484375,-19657.287109375,512.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09283447265625,310.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,25875.1328125,24480.0,0.0,0.0,0.4533618092536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777786135673524,0.9777902960777284,-1.165726007457124e-05,0.0,0.0004601046093739,0.0,0.0,200.19667053222656,0.0,0.0,0.0,0.6901925802230835,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1006232947111129,-2301.036376953125,304.15362548828125,0.659900963306427,0.1602565497159958,0.1471819281578064,293.4234619140625,297.1499938964844,293.1499938964844,0.0122026465833187,-721.9548950195312,303.0717468261719,0.4195221066474914,0.050000000745058,0.0504820980131626,293.22125244140625,297.1499938964844,293.1499938964844,0.3915365934371948,-5272.47998046875,304.15771484375,0.9513375163078308,0.4801763296127319,0.3371387422084808,293.0986328125,297.1499938964844,293.1499938964844,0.4869608283042907,-8445.7001953125,304.1961975097656,0.9990000128746032,0.6741897463798523,0.5384719371795654,293.1614685058594,297.1499938964844,293.1499938964844,0.0214221756905317,-4503.98974609375,304.1508483886719,0.4628872871398926,0.0607901625335216,0.2881528735160827,291.21685791015625,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2837219238281,291.2119445800781,1.0,0.3620688021183014,0.6877416968345642,0.6877416968345642,1.0,1.0,-1.6339913606643677,0.6854351758956909,0.948556125164032,0.3069295585155487,0.0,0.0,0.683942437171936,95.3218765258789,121.0,-59.96868896484375,-19657.287109375,512.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09283447265625,310.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,25875.1328125,24480.0,0.0,0.0,0.4533618092536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9777786135673524,0.9777902960777284,-1.165726007457124e-05,0.0,0.0004601046093739,0.0,0.0,200.19667053222656,0.0,0.0,0.0,0.6901925802230835,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1009611040353775,-2308.999267578125,304.1518859863281,0.6502742767333984,0.1592976003885269,0.1465678662061691,293.4373474121094,297.1499938964844,293.1499938964844,0.01211145427078,-722.922607421875,302.9293212890625,0.4130312204360962,0.050000000745058,0.050732597708702,293.2213134765625,297.1499938964844,293.1499938964844,0.393352597951889,-5294.498046875,304.1522216796875,0.9361817240715028,0.4783579707145691,0.3360690474510193,293.1122741699219,297.1499938964844,293.1499938964844,0.5117270946502686,-8814.8349609375,304.1395263671875,0.9990000128746032,0.6728068590164185,0.5600996017456055,293.1620178222656,297.1499938964844,293.1499938964844,0.0216430872678756,-4534.50927734375,304.15020751953125,0.4522646367549896,0.060390681028366,0.2878730595111847,291.1162109375,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2862243652344,291.1110534667969,1.0,0.3714127838611603,0.6902901530265808,0.6902901530265808,1.0,1.0,-1.657893419265747,0.6972860097885132,0.960607409477234,0.313660055398941,0.0,0.0,0.695293664932251,102.1510009765625,139.0,-109.64544677734376,-19760.1875,546.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0828552246094,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,24395.634765625,24480.0,0.0,0.0,0.4456468224525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680887460708618,0.9681000113487244,-1.1208174328203311e-05,0.0,0.0004522748640738,0.0,0.0,191.4986114501953,0.0,0.0,0.0,0.6957238912582397,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1009611040353775,-2308.999267578125,304.1518859863281,0.6502742767333984,0.1592976003885269,0.1465678662061691,293.4373474121094,297.1499938964844,293.1499938964844,0.01211145427078,-722.922607421875,302.9293212890625,0.4130312204360962,0.050000000745058,0.050732597708702,293.2213134765625,297.1499938964844,293.1499938964844,0.393352597951889,-5294.498046875,304.1522216796875,0.9361817240715028,0.4783579707145691,0.3360690474510193,293.1122741699219,297.1499938964844,293.1499938964844,0.5117270946502686,-8814.8349609375,304.1395263671875,0.9990000128746032,0.6728068590164185,0.5600996017456055,293.1620178222656,297.1499938964844,293.1499938964844,0.0216430872678756,-4534.50927734375,304.15020751953125,0.4522646367549896,0.060390681028366,0.2878730595111847,291.1162109375,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2862243652344,291.1110534667969,1.0,0.3714127838611603,0.6902901530265808,0.6902901530265808,1.0,1.0,-1.657893419265747,0.6972860097885132,0.960607409477234,0.313660055398941,0.0,0.0,0.695293664932251,102.1510009765625,139.0,-109.64544677734376,-19760.1875,546.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0828552246094,310.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,24395.634765625,24480.0,0.0,0.0,0.4456468224525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9680887460708618,0.9681000113487244,-1.1208174328203311e-05,0.0,0.0004522748640738,0.0,0.0,191.4986114501953,0.0,0.0,0.0,0.6957238912582397,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1010919585824012,-2312.549560546875,304.1510314941406,0.6383422613143921,0.1582954227924347,0.1460315138101577,293.45184326171875,297.1499938964844,293.1499938964844,0.0120174717158079,-723.28759765625,302.7816162109375,0.4048306345939636,0.050000000745058,0.051104974001646,293.22186279296875,297.1499938964844,293.1499938964844,0.3942344486713409,-5305.1826171875,304.1500244140625,0.9159199595451356,0.4764425158500671,0.335034430027008,293.1608581542969,297.1499938964844,293.1499938964844,0.5461004972457886,-9308.6767578125,304.0858154296875,0.9990000128746032,0.6639811992645264,0.5907894372940063,293.1640930175781,297.1499938964844,293.1499938964844,0.0216544885188341,-4540.82080078125,304.1501159667969,0.4382341206073761,0.0596666224300861,0.2867603600025177,291.0473937988281,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.2868347167969,291.04229736328125,1.0,0.3845610022544861,0.6915296316146851,0.6915296316146851,1.0,1.0,-1.6919605731964111,0.7133705019950867,0.9785900115966796,0.3225184977054596,0.0,0.0,0.7135245203971863,112.29029846191406,142.0,-101.42683410644533,-20077.34375,598.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8550720214844,310.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24010.23046875,24480.0,0.0,0.0,0.4405788779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028828382492063,1.0028942823410034,-1.1537455065990798e-05,0.0,0.000447131547844,0.0,0.0,206.39019775390625,0.0,0.0,0.0,0.7133235931396484,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1010919585824012,-2312.549560546875,304.1510314941406,0.6383422613143921,0.1582954227924347,0.1460315138101577,293.45184326171875,297.1499938964844,293.1499938964844,0.0120174717158079,-723.28759765625,302.7816162109375,0.4048306345939636,0.050000000745058,0.051104974001646,293.22186279296875,297.1499938964844,293.1499938964844,0.3942344486713409,-5305.1826171875,304.1500244140625,0.9159199595451356,0.4764425158500671,0.335034430027008,293.1608581542969,297.1499938964844,293.1499938964844,0.5461004972457886,-9308.6767578125,304.0858154296875,0.9990000128746032,0.6639811992645264,0.5907894372940063,293.1640930175781,297.1499938964844,293.1499938964844,0.0216544885188341,-4540.82080078125,304.1501159667969,0.4382341206073761,0.0596666224300861,0.2867603600025177,291.0473937988281,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.2868347167969,291.04229736328125,1.0,0.3845610022544861,0.6915296316146851,0.6915296316146851,1.0,1.0,-1.6919605731964111,0.7133705019950867,0.9785900115966796,0.3225184977054596,0.0,0.0,0.7135245203971863,112.29029846191406,142.0,-101.42683410644533,-20077.34375,598.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8550720214844,310.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24010.23046875,24480.0,0.0,0.0,0.4405788779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028828382492063,1.0028942823410034,-1.1537455065990798e-05,0.0,0.000447131547844,0.0,0.0,206.39019775390625,0.0,0.0,0.0,0.7133235931396484,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1011271327733993,-2313.717529296875,304.1507873535156,0.6333969235420227,0.1578027606010437,0.1457428187131881,293.459228515625,297.1499938964844,293.1499938964844,0.0119580989703536,-722.982177734375,302.7051086425781,0.4014269709587097,0.050000000745058,0.0512753576040267,293.2221984863281,297.1499938964844,293.1499938964844,0.3945923447608948,-5309.4609375,304.1493835449219,0.9076545238494872,0.475465327501297,0.3344827592372894,293.1947631835937,297.1499938964844,293.1499938964844,0.5621874332427979,-9533.2412109375,304.068359375,0.9990000128746032,0.6571879982948303,0.6043127775192261,293.1654357910156,297.1499938964844,293.1499938964844,0.0215738322585821,-4534.90673828125,304.1502380371094,0.4322184324264526,0.0592269115149974,0.2856678664684295,291.0140380859375,291.1499938964844,259.81854248046875,258.4007873535156,279.1674194335937,293.2917175292969,291.0101623535156,1.0,0.3899142742156982,0.6922570466995239,0.6922570466995239,1.0,1.0,-1.706088304519653,0.7200937271118164,0.9859945774078368,0.3263395130634308,0.0,0.0,0.7259702086448669,116.90743255615234,142.0,-93.08406829833984,-20220.384765625,621.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6664733886719,309.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,23848.908203125,23400.0,0.0,0.0,0.4392369985580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0292092561721802,1.0292210578918457,-1.1825836736534256e-05,0.0,0.0004457697214093,0.0,0.0,218.64859008789065,0.0,0.0,0.0,0.712070107460022,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012537032365799,-2316.756591796875,304.1504211425781,0.6291561126708984,0.1573280096054077,0.1454536914825439,293.4666442871094,297.1499938964844,293.1499938964844,0.0118982009589672,-722.8704833984375,302.6258239746094,0.3984643220901489,0.050000000745058,0.0514281876385211,293.2225341796875,297.1499938964844,293.1499938964844,0.3952924013137817,-5317.6533203125,304.148193359375,0.9009416103363036,0.4744851291179657,0.333916038274765,293.2300720214844,297.1499938964844,293.1499938964844,0.5773570537567139,-9741.6396484375,304.0556640625,0.9990000128746032,0.6496883034706116,0.6160455346107483,293.16680908203125,297.1499938964844,293.1499938964844,0.0214890222996473,-4529.3818359375,304.1503601074219,0.4270282387733459,0.058760579675436,0.2843695878982544,290.9712829589844,291.1499938964844,259.8434143066406,258.4200439453125,279.1683349609375,293.3011169433594,290.9652404785156,1.0,0.3947033584117889,0.6932329535484314,0.6932329535484314,1.0,1.0,-1.7177798748016355,0.7257967591285706,0.9919830560684204,0.3296085298061371,0.0,0.0,0.7419862747192383,121.02938079833984,145.0,-108.7787094116211,-20256.890625,641.6016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4564819335937,309.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22885.373046875,23400.0,0.0,0.0,0.4385110437870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042944073677063,1.0429558753967283,-1.1780761269619688e-05,0.0,0.0004450329870451,0.0,0.0,222.517578125,0.0,0.0,0.0,0.7309168577194214,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008722260594368,-2309.5693359375,304.1509704589844,0.619204044342041,0.1564678698778152,0.1450487077236175,293.48114013671875,297.1499938964844,293.1499938964844,0.0117256389930844,-718.8095703125,302.473876953125,0.3907043933868408,0.050000000745058,0.0518294684588909,293.2230834960937,297.1499938964844,293.1499938964844,0.3937858939170837,-5300.47265625,304.1515197753906,0.8853554129600525,0.472536563873291,0.3328724503517151,293.2748107910156,297.1499938964844,293.1499938964844,0.571739673614502,-9638.8701171875,304.0970458984375,0.9842477440834044,0.6384856104850769,0.607809841632843,293.16949462890625,297.1499938964844,293.1499938964844,0.0211177263408899,-4490.17724609375,304.15087890625,0.4158804416656494,0.0577913783490657,0.2819992899894714,290.9717712402344,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3221740722656,290.97479248046875,1.0,0.4015041887760162,0.6975285410881042,0.6975285410881042,1.0,1.0,-1.7038310766220093,0.7207412719726562,0.983089804649353,0.3276276588439941,0.0,0.0,0.767360508441925,130.89744567871094,148.0,-5.600720882415772,-20249.345703125,660.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,22624.5546875,23400.0,0.0,0.0,0.4387106895446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088643074035645,1.1088769435882568,-1.258314568985952e-05,0.0,0.0004452355788089,0.0,0.0,256.67645263671875,0.0,0.0,0.0,0.765478253364563,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008722260594368,-2309.5693359375,304.1509704589844,0.619204044342041,0.1564678698778152,0.1450487077236175,293.48114013671875,297.1499938964844,293.1499938964844,0.0117256389930844,-718.8095703125,302.473876953125,0.3907043933868408,0.050000000745058,0.0518294684588909,293.2230834960937,297.1499938964844,293.1499938964844,0.3937858939170837,-5300.47265625,304.1515197753906,0.8853554129600525,0.472536563873291,0.3328724503517151,293.2748107910156,297.1499938964844,293.1499938964844,0.571739673614502,-9638.8701171875,304.0970458984375,0.9842477440834044,0.6384856104850769,0.607809841632843,293.16949462890625,297.1499938964844,293.1499938964844,0.0211177263408899,-4490.17724609375,304.15087890625,0.4158804416656494,0.0577913783490657,0.2819992899894714,290.9717712402344,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3221740722656,290.97479248046875,1.0,0.4015041887760162,0.6975285410881042,0.6975285410881042,1.0,1.0,-1.7038310766220093,0.7207412719726562,0.983089804649353,0.3276276588439941,0.0,0.0,0.767360508441925,130.89744567871094,148.0,-5.600720882415772,-20249.345703125,660.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047302246094,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,22624.5546875,23400.0,0.0,0.0,0.4387106895446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088643074035645,1.1088769435882568,-1.258314568985952e-05,0.0,0.0004452355788089,0.0,0.0,256.67645263671875,0.0,0.0,0.0,0.765478253364563,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001746207475662,-2296.13037109375,304.1517944335937,0.611754834651947,0.1555863469839096,0.1445369869470596,293.4958801269531,297.1499938964844,293.1499938964844,0.0114796431735157,-711.2603759765625,302.320556640625,0.3848007619380951,0.050000000745058,0.0521274432539939,293.2242431640625,297.1499938964844,293.1499938964844,0.3910835087299347,-5270.26708984375,304.15545654296875,0.8744774460792542,0.4704485535621643,0.3316600620746612,293.2882385253906,297.1499938964844,293.1499938964844,0.5655596852302551,-9539.328125,304.12451171875,0.9715734124183656,0.6325709819793701,0.6017207503318787,293.1719970703125,297.1499938964844,293.1499938964844,0.0205740015953779,-4430.111328125,304.1514892578125,0.407923549413681,0.0567866787314415,0.2788728475570678,291.0034484863281,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.3347473144531,291.0052185058594,1.0,0.4062097370624542,0.7021608352661133,0.7021608352661133,1.0,1.0,-1.6910258531570437,0.7163294553756714,0.974696397781372,0.3258005380630493,0.0,0.0,0.7845916152000427,138.16812133789062,151.0,26.586688995361328,-20154.55859375,672.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597900390625,309.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,22791.041015625,22320.0,0.0,0.0,0.4401966333389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564286947250366,1.1564419269561768,-1.3275091077957768e-05,0.0,0.0004467436228878,0.0,0.0,284.86541748046875,0.0,0.0,0.0,0.7766271829605103,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001746207475662,-2296.13037109375,304.1517944335937,0.611754834651947,0.1555863469839096,0.1445369869470596,293.4958801269531,297.1499938964844,293.1499938964844,0.0114796431735157,-711.2603759765625,302.320556640625,0.3848007619380951,0.050000000745058,0.0521274432539939,293.2242431640625,297.1499938964844,293.1499938964844,0.3910835087299347,-5270.26708984375,304.15545654296875,0.8744774460792542,0.4704485535621643,0.3316600620746612,293.2882385253906,297.1499938964844,293.1499938964844,0.5655596852302551,-9539.328125,304.12451171875,0.9715734124183656,0.6325709819793701,0.6017207503318787,293.1719970703125,297.1499938964844,293.1499938964844,0.0205740015953779,-4430.111328125,304.1514892578125,0.407923549413681,0.0567866787314415,0.2788728475570678,291.0034484863281,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.3347473144531,291.0052185058594,1.0,0.4062097370624542,0.7021608352661133,0.7021608352661133,1.0,1.0,-1.6910258531570437,0.7163294553756714,0.974696397781372,0.3258005380630493,0.0,0.0,0.7845916152000427,138.16812133789062,151.0,26.586688995361328,-20154.55859375,672.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597900390625,309.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,22791.041015625,22320.0,0.0,0.0,0.4401966333389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1564286947250366,1.1564419269561768,-1.3275091077957768e-05,0.0,0.0004467436228878,0.0,0.0,284.86541748046875,0.0,0.0,0.0,0.7766271829605103,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997627899050712,-2288.578857421875,304.1518859863281,0.605814516544342,0.1547799557447433,0.1440109014511108,293.5103759765625,297.1499938964844,293.1499938964844,0.0112400874495506,-704.3616333007812,302.1580505371094,0.3805178999900818,0.050000000745058,0.0523563437163829,293.2251892089844,297.1499938964844,293.1499938964844,0.3894109725952148,-5252.26611328125,304.1564636230469,0.8664129972457886,0.4683804512023926,0.3303883075714111,293.2922058105469,297.1499938964844,293.1499938964844,0.5623481273651123,-9487.9365234375,304.13824462890625,0.9617359638214112,0.628251850605011,0.597650945186615,293.1737976074219,297.1499938964844,293.1499938964844,0.0201213620603084,-4381.587890625,304.1517333984375,0.4017382562160492,0.055865041911602,0.2757181525230407,290.9991149902344,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3436889648437,291.00048828125,1.0,0.4096994996070862,0.706926167011261,0.706926167011261,1.0,1.0,-1.680467128753662,0.7129263281822205,0.9675408601760864,0.3245175778865814,0.0,0.0,0.8051243424415588,143.73953247070312,154.0,10.05039405822754,-19999.484375,680.5038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,309.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,21855.876953125,22320.0,0.0,0.0,0.4421162903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779645681381226,1.1779779195785522,-1.336888726655161e-05,0.0,0.0004486918332986,0.0,0.0,294.7683410644531,0.0,0.0,0.0,0.8001433610916138,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997627899050712,-2288.578857421875,304.1518859863281,0.605814516544342,0.1547799557447433,0.1440109014511108,293.5103759765625,297.1499938964844,293.1499938964844,0.0112400874495506,-704.3616333007812,302.1580505371094,0.3805178999900818,0.050000000745058,0.0523563437163829,293.2251892089844,297.1499938964844,293.1499938964844,0.3894109725952148,-5252.26611328125,304.1564636230469,0.8664129972457886,0.4683804512023926,0.3303883075714111,293.2922058105469,297.1499938964844,293.1499938964844,0.5623481273651123,-9487.9365234375,304.13824462890625,0.9617359638214112,0.628251850605011,0.597650945186615,293.1737976074219,297.1499938964844,293.1499938964844,0.0201213620603084,-4381.587890625,304.1517333984375,0.4017382562160492,0.055865041911602,0.2757181525230407,290.9991149902344,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3436889648437,291.00048828125,1.0,0.4096994996070862,0.706926167011261,0.706926167011261,1.0,1.0,-1.680467128753662,0.7129263281822205,0.9675408601760864,0.3245175778865814,0.0,0.0,0.8051243424415588,143.73953247070312,154.0,10.05039405822754,-19999.484375,680.5038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,309.2310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,21855.876953125,22320.0,0.0,0.0,0.4421162903308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779645681381226,1.1779779195785522,-1.336888726655161e-05,0.0,0.0004486918332986,0.0,0.0,294.7683410644531,0.0,0.0,0.0,0.8001433610916138,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.099121481180191,-2276.267822265625,304.1523132324219,0.6009292006492615,0.1540583670139312,0.1435239315032959,293.5243530273437,297.1499938964844,293.1499938964844,0.0109617933630943,-694.9595336914062,301.9968566894531,0.3771602809429168,0.050000000745058,0.0525450259447097,293.22589111328125,297.1499938964844,293.1499938964844,0.3866713047027588,-5222.1767578125,304.15887451171875,0.8599322438240051,0.4663308560848236,0.3291058838367462,293.2933654785156,297.1499938964844,293.1499938964844,0.5578727126121521,-9421.529296875,304.1495056152344,0.9533965587615968,0.6244131922721863,0.5941718816757202,293.17498779296875,297.1499938964844,293.1499938964844,0.0196289829909801,-4325.47314453125,304.1519775390625,0.3963594734668731,0.0550188496708869,0.2727381587028503,291.02557373046875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.0276794433594,1.0,0.412441611289978,0.7118182182312012,0.7118182182312012,1.0,1.0,-1.6708139181137085,0.7099097967147827,0.9609041810035706,0.3234366178512573,0.0,0.0,0.8200391530990601,148.3134002685547,157.0,30.842674255371094,-19950.01953125,686.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,309.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21861.32421875,22320.0,0.0,0.0,0.4444734454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214416265487671,1.2144302129745483,-1.3899679288442712e-05,0.0,0.0004510840517468,0.0,0.0,318.0216064453125,0.0,0.0,0.0,0.820107102394104,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.099121481180191,-2276.267822265625,304.1523132324219,0.6009292006492615,0.1540583670139312,0.1435239315032959,293.5243530273437,297.1499938964844,293.1499938964844,0.0109617933630943,-694.9595336914062,301.9968566894531,0.3771602809429168,0.050000000745058,0.0525450259447097,293.22589111328125,297.1499938964844,293.1499938964844,0.3866713047027588,-5222.1767578125,304.15887451171875,0.8599322438240051,0.4663308560848236,0.3291058838367462,293.2933654785156,297.1499938964844,293.1499938964844,0.5578727126121521,-9421.529296875,304.1495056152344,0.9533965587615968,0.6244131922721863,0.5941718816757202,293.17498779296875,297.1499938964844,293.1499938964844,0.0196289829909801,-4325.47314453125,304.1519775390625,0.3963594734668731,0.0550188496708869,0.2727381587028503,291.02557373046875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.0276794433594,1.0,0.412441611289978,0.7118182182312012,0.7118182182312012,1.0,1.0,-1.6708139181137085,0.7099097967147827,0.9609041810035706,0.3234366178512573,0.0,0.0,0.8200391530990601,148.3134002685547,157.0,30.842674255371094,-19950.01953125,686.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,309.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21861.32421875,22320.0,0.0,0.0,0.4444734454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214416265487671,1.2144302129745483,-1.3899679288442712e-05,0.0,0.0004510840517468,0.0,0.0,318.0216064453125,0.0,0.0,0.0,0.820107102394104,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988024473190307,-2270.123291015625,304.1524963378906,0.5987530946731567,0.1537262201309204,0.1432977467775344,293.5311584472656,297.1499938964844,293.1499938964844,0.0108192590996623,-689.945068359375,301.9154968261719,0.3757024109363556,0.050000000745058,0.0526296719908714,293.2261962890625,297.1499938964844,293.1499938964844,0.3852282166481018,-5206.3955078125,304.1598815917969,0.8570687770843506,0.4653093814849853,0.3284594118595123,293.29351806640625,297.1499938964844,293.1499938964844,0.5555161833763123,-9387.6005859375,304.15386962890625,0.949569046497345,0.6225675344467163,0.5925098657608032,293.1754455566406,297.1499938964844,293.1499938964844,0.0193905923515558,-4297.79296875,304.15203857421875,0.39377161860466,0.0546147748827934,0.2712998390197754,291.0404357910156,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.35504150390625,291.04266357421875,1.0,0.4136260747909546,0.7143094539642334,0.7143094539642334,1.0,1.0,-1.6661454439163208,0.7084620594978333,0.9576833248138428,0.3229238986968994,0.0,0.0,0.8258519768714905,150.358642578125,157.0,36.17301940917969,-19923.73828125,688.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21910.0859375,21240.0,0.0,0.0,0.445738822221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294813394546509,1.229495406150818,-1.4134279808786232e-05,0.0,0.0004523682291619,0.0,0.0,328.1777038574219,0.0,0.0,0.0,0.813488245010376,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986381322145462,-2267.144775390625,304.1523132324219,0.5967125296592712,0.1534134000539779,0.1430838704109192,293.5378112792969,297.1499938964844,293.1499938964844,0.0106882043182849,-685.6695556640625,301.8306884765625,0.3743515610694885,0.050000000745058,0.0527096539735794,293.2264404296875,297.1499938964844,293.1499938964844,0.384336918592453,-5197.05224609375,304.15966796875,0.8543902635574341,0.4642948508262634,0.327812135219574,293.29345703125,297.1499938964844,293.1499938964844,0.5539129972457886,-9365.099609375,304.1560363769531,0.9459095597267152,0.620759904384613,0.5908793807029724,293.1758117675781,297.1499938964844,293.1499938964844,0.0191964097321033,-4276.19677734375,304.15203857421875,0.3911739587783813,0.0542194209992885,0.2698847949504852,291.03936767578125,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3586120605469,291.0384521484375,1.0,0.4147210121154785,0.7168283462524414,0.7168283462524414,1.0,1.0,-1.661550760269165,0.7070394158363342,0.9545113444328308,0.322420597076416,0.0,0.0,0.8331417441368103,152.28758239746094,160.0,11.432817459106444,-19818.205078125,691.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,309.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21183.654296875,21240.0,0.0,0.0,0.4468812048435211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221716046333313,1.2217298746109009,-1.385441191814607e-05,0.0,0.000453527609352,0.0,0.0,320.3531494140625,0.0,0.0,0.0,0.8212936520576477,4.0,0.0,1.0
