time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981335341930389,-2257.474853515625,304.15240478515625,0.5929641127586365,0.1528445184230804,0.1426990032196045,293.5507202148437,297.1499938964844,293.1499938964844,0.0104106096550822,-675.6243896484375,301.6626281738281,0.3718944787979126,0.050000000745058,0.0528591126203537,293.2268371582031,297.1499938964844,293.1499938964844,0.3817435204982757,-5168.9091796875,304.16082763671875,0.84946608543396,0.4622815251350403,0.3265253901481628,293.2929382324219,297.1499938964844,293.1499938964844,0.5495338439941406,-9303.7939453125,304.161376953125,0.9389987587928772,0.6172300577163696,0.5877044200897217,293.1763916015625,297.1499938964844,293.1499938964844,0.0187635794281959,-4225.39501953125,304.1520690917969,0.3858853578567505,0.053447488695383,0.2671014070510864,291.05859375,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.06109619140625,1.0,0.4167163670063019,0.7219429016113281,0.7219429016113281,1.0,1.0,-1.6525694131851196,0.7042607069015503,0.9483087062835692,0.3214369118213653,0.0,0.0,0.8445442914962769,155.88485717773438,148.0,31.315658569335938,-19789.09375,694.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,20984.560546875,21240.0,0.0,0.0,0.448996901512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2426068782806396,1.2426210641860962,-1.4122010725259315e-05,0.0,0.0004556747735477,0.0,0.0,333.6158142089844,0.0,0.0,0.0,0.8324458003044128,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981335341930389,-2257.474853515625,304.15240478515625,0.5929641127586365,0.1528445184230804,0.1426990032196045,293.5507202148437,297.1499938964844,293.1499938964844,0.0104106096550822,-675.6243896484375,301.6626281738281,0.3718944787979126,0.050000000745058,0.0528591126203537,293.2268371582031,297.1499938964844,293.1499938964844,0.3817435204982757,-5168.9091796875,304.16082763671875,0.84946608543396,0.4622815251350403,0.3265253901481628,293.2929382324219,297.1499938964844,293.1499938964844,0.5495338439941406,-9303.7939453125,304.161376953125,0.9389987587928772,0.6172300577163696,0.5877044200897217,293.1763916015625,297.1499938964844,293.1499938964844,0.0187635794281959,-4225.39501953125,304.1520690917969,0.3858853578567505,0.053447488695383,0.2671014070510864,291.05859375,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.06109619140625,1.0,0.4167163670063019,0.7219429016113281,0.7219429016113281,1.0,1.0,-1.6525694131851196,0.7042607069015503,0.9483087062835692,0.3214369118213653,0.0,0.0,0.8445442914962769,155.88485717773438,148.0,31.315658569335938,-19789.09375,694.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,20984.560546875,21240.0,0.0,0.0,0.448996901512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2426068782806396,1.2426210641860962,-1.4122010725259315e-05,0.0,0.0004556747735477,0.0,0.0,333.6158142089844,0.0,0.0,0.0,0.8324458003044128,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0973720178008079,-2242.710693359375,304.1528625488281,0.5936102867126465,0.1523851305246353,0.1421887427568435,293.5630798339844,297.1499938964844,293.1499938964844,0.0100629897788167,-661.6063232421875,301.4963684082031,0.3730283677577972,0.050000000745058,0.0527896434068679,293.2270202636719,297.1499938964844,293.1499938964844,0.3783276975154876,-5131.4921875,304.16290283203125,0.8500207662582397,0.4602958559989929,0.3250882923603058,293.2920837402344,297.1499938964844,293.1499938964844,0.5440072417259216,-9227.1845703125,304.1667785644531,0.9392766952514648,0.6137800216674805,0.5843834280967712,293.1766357421875,297.1499938964844,293.1499938964844,0.0181866586208343,-4155.36376953125,304.15234375,0.3842768669128418,0.0527299717068672,0.2634619772434234,291.09771728515625,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3721618652344,291.10089111328125,1.0,0.4136167764663696,0.7272812128067017,0.7272812128067017,1.0,1.0,-1.6417925357818604,0.7006381154060364,0.941154420375824,0.3199975192546844,0.0,0.0,0.8490139842033386,153.90328979492188,136.0,49.96173858642578,-19746.123046875,681.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76031494140625,309.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21069.060546875,20160.0,0.0,0.0,0.4508789181709289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571345567703247,1.2571489810943604,-1.4361645298777148e-05,0.0,0.000457584799733,0.0,0.0,343.9171142578125,0.0,0.0,0.0,0.825531005859375,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0973720178008079,-2242.710693359375,304.1528625488281,0.5936102867126465,0.1523851305246353,0.1421887427568435,293.5630798339844,297.1499938964844,293.1499938964844,0.0100629897788167,-661.6063232421875,301.4963684082031,0.3730283677577972,0.050000000745058,0.0527896434068679,293.2270202636719,297.1499938964844,293.1499938964844,0.3783276975154876,-5131.4921875,304.16290283203125,0.8500207662582397,0.4602958559989929,0.3250882923603058,293.2920837402344,297.1499938964844,293.1499938964844,0.5440072417259216,-9227.1845703125,304.1667785644531,0.9392766952514648,0.6137800216674805,0.5843834280967712,293.1766357421875,297.1499938964844,293.1499938964844,0.0181866586208343,-4155.36376953125,304.15234375,0.3842768669128418,0.0527299717068672,0.2634619772434234,291.09771728515625,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3721618652344,291.10089111328125,1.0,0.4136167764663696,0.7272812128067017,0.7272812128067017,1.0,1.0,-1.6417925357818604,0.7006381154060364,0.941154420375824,0.3199975192546844,0.0,0.0,0.8490139842033386,153.90328979492188,136.0,49.96173858642578,-19746.123046875,681.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76031494140625,309.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21069.060546875,20160.0,0.0,0.0,0.4508789181709289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571345567703247,1.2571489810943604,-1.4361645298777148e-05,0.0,0.000457584799733,0.0,0.0,343.9171142578125,0.0,0.0,0.0,0.825531005859375,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968088209629058,-2232.042236328125,304.1528625488281,0.5974862575531006,0.1520828008651733,0.1416746228933334,293.5746154785156,297.1499938964844,293.1499938964844,0.0097048822790384,-646.9210205078125,301.3238220214844,0.3767230808734894,0.050000000745058,0.0525706447660923,293.22674560546875,297.1499938964844,293.1499938964844,0.3755966424942016,-5102.16357421875,304.1631774902344,0.8545001149177551,0.4583967626094818,0.3235936164855957,293.2906799316406,297.1499938964844,293.1499938964844,0.5394225120544434,-9165.15625,304.1688232421875,0.9446778893470764,0.6104651093482971,0.5810278058052063,293.1763610839844,297.1499938964844,293.1499938964844,0.0176344346255064,-4088.519287109375,304.1524963378906,0.3855489790439605,0.0521072819828987,0.2595181167125702,291.11297607421875,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.115478515625,1.0,0.4075884222984314,0.7328041195869446,0.7328041195869446,1.0,1.0,-1.6303541660308838,0.6966898441314697,0.9336643815040588,0.3183521628379822,0.0,0.0,0.8529642224311829,148.12315368652344,124.0,33.81712341308594,-19611.251953125,656.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,309.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20215.189453125,20160.0,0.0,0.0,0.4519996047019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2388859987258911,1.238899827003479,-1.389194767398294e-05,0.0,0.0004587221483234,0.0,0.0,328.2430419921875,0.0,0.0,0.0,0.8271633982658386,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968088209629058,-2232.042236328125,304.1528625488281,0.5974862575531006,0.1520828008651733,0.1416746228933334,293.5746154785156,297.1499938964844,293.1499938964844,0.0097048822790384,-646.9210205078125,301.3238220214844,0.3767230808734894,0.050000000745058,0.0525706447660923,293.22674560546875,297.1499938964844,293.1499938964844,0.3755966424942016,-5102.16357421875,304.1631774902344,0.8545001149177551,0.4583967626094818,0.3235936164855957,293.2906799316406,297.1499938964844,293.1499938964844,0.5394225120544434,-9165.15625,304.1688232421875,0.9446778893470764,0.6104651093482971,0.5810278058052063,293.1763610839844,297.1499938964844,293.1499938964844,0.0176344346255064,-4088.519287109375,304.1524963378906,0.3855489790439605,0.0521072819828987,0.2595181167125702,291.11297607421875,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.115478515625,1.0,0.4075884222984314,0.7328041195869446,0.7328041195869446,1.0,1.0,-1.6303541660308838,0.6966898441314697,0.9336643815040588,0.3183521628379822,0.0,0.0,0.8529642224311829,148.12315368652344,124.0,33.81712341308594,-19611.251953125,656.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,309.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20215.189453125,20160.0,0.0,0.0,0.4519996047019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2388859987258911,1.238899827003479,-1.389194767398294e-05,0.0,0.0004587221483234,0.0,0.0,328.2430419921875,0.0,0.0,0.0,0.8271633982658386,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0960613936185836,-2217.5078125,304.15313720703125,0.6035801768302917,0.1519117802381515,0.141201764345169,293.5854187011719,297.1499938964844,293.1499938964844,0.0093232775107026,-629.8944702148438,301.1557922363281,0.3822360932826996,0.050000000745058,0.0522636882960796,293.2262268066406,297.1499938964844,293.1499938964844,0.3719918429851532,-5062.732421875,304.164794921875,0.8618431091308594,0.4565597176551819,0.3220849931240082,293.2889404296875,297.1499938964844,293.1499938964844,0.5336101651191711,-9085.759765625,304.1722412109375,0.9534538984298706,0.6072520613670349,0.5776945948600769,293.1757202148437,297.1499938964844,293.1499938964844,0.0170449670404195,-4013.3447265625,304.15264892578125,0.3889439105987549,0.0515717305243015,0.2555632293224334,291.1543884277344,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.15771484375,1.0,0.3996548056602478,0.738478422164917,0.738478422164917,1.0,1.0,-1.6188565492630005,0.6926798820495605,0.92617666721344,0.3166529834270477,0.0,0.0,0.8497254252433777,140.11647033691406,112.0,52.73763275146485,-19561.638671875,626.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,309.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,20216.56640625,20160.0,0.0,0.0,0.4524973630905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365775108337402,1.2365914583206177,-1.3857558769814204e-05,0.0,0.0004592273035086,0.0,0.0,326.6949157714844,0.0,0.0,0.0,0.8256600499153137,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0960613936185836,-2217.5078125,304.15313720703125,0.6035801768302917,0.1519117802381515,0.141201764345169,293.5854187011719,297.1499938964844,293.1499938964844,0.0093232775107026,-629.8944702148438,301.1557922363281,0.3822360932826996,0.050000000745058,0.0522636882960796,293.2262268066406,297.1499938964844,293.1499938964844,0.3719918429851532,-5062.732421875,304.164794921875,0.8618431091308594,0.4565597176551819,0.3220849931240082,293.2889404296875,297.1499938964844,293.1499938964844,0.5336101651191711,-9085.759765625,304.1722412109375,0.9534538984298706,0.6072520613670349,0.5776945948600769,293.1757202148437,297.1499938964844,293.1499938964844,0.0170449670404195,-4013.3447265625,304.15264892578125,0.3889439105987549,0.0515717305243015,0.2555632293224334,291.1543884277344,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.15771484375,1.0,0.3996548056602478,0.738478422164917,0.738478422164917,1.0,1.0,-1.6188565492630005,0.6926798820495605,0.92617666721344,0.3166529834270477,0.0,0.0,0.8497254252433777,140.11647033691406,112.0,52.73763275146485,-19561.638671875,626.8489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,309.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,20216.56640625,20160.0,0.0,0.0,0.4524973630905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2365775108337402,1.2365914583206177,-1.3857558769814204e-05,0.0,0.0004592273035086,0.0,0.0,326.6949157714844,0.0,0.0,0.0,0.8256600499153137,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0956935957074165,-2210.33642578125,304.1532592773437,0.6072749495506287,0.1518672257661819,0.1409838199615478,293.5906066894531,297.1499938964844,293.1499938964844,0.0091327717527747,-621.0906372070312,301.0717468261719,0.385561853647232,0.050000000745058,0.0520889014005661,293.22589111328125,297.1499938964844,293.1499938964844,0.3701402246952057,-5042.4931640625,304.1654663085937,0.8664464354515076,0.4556578695774078,0.3213267028331756,293.2880249023437,297.1499938964844,293.1499938964844,0.5306302905082703,-9045.2197265625,304.1736145019531,0.958752691745758,0.6056753396987915,0.5760345458984375,293.1752624511719,297.1499938964844,293.1499938964844,0.0167586803436279,-3975.9775390625,304.1526794433594,0.3912383913993835,0.0513310693204402,0.2536143064498901,291.176513671875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1797790527344,1.0,0.3951839804649353,0.7413676977157593,0.7413676977157593,1.0,1.0,-1.613141655921936,0.690676212310791,0.922465443611145,0.3157962560653686,0.0,0.0,0.8457373380661011,135.57498168945312,112.0,56.671504974365234,-19529.45703125,610.4713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,309.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,20271.2578125,19080.0,0.0,0.0,0.4525155425071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321168184280396,1.2321306467056274,-1.3803054571326356e-05,0.0,0.0004592457553371,0.0,0.0,323.90985107421875,0.0,0.0,0.0,0.8081687092781067,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954910740256309,-2206.5615234375,304.15301513671875,0.6113376021385193,0.1518470793962478,0.1407791078090667,293.5956420898437,297.1499938964844,293.1499938964844,0.0089530823752284,-613.0090942382812,300.983154296875,0.3892333209514618,0.050000000745058,0.0519041158258914,293.2255249023437,297.1499938964844,293.1499938964844,0.3688813149929046,-5029.19189453125,304.1649169921875,0.8716456294059753,0.4547710120677948,0.3205694556236267,293.2870178222656,297.1499938964844,293.1499938964844,0.5284766554832458,-9016.8681640625,304.1731872558594,0.9645128846168518,0.6041252613067627,0.5743849873542786,293.1748046875,297.1499938964844,293.1499938964844,0.0165138971060514,-3944.87255859375,304.15264892578125,0.393783301115036,0.0511056184768676,0.2516908347606659,291.18133544921875,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.18084716796875,1.0,0.390451431274414,0.7442896366119385,0.7442896366119385,1.0,1.0,-1.6074750423431396,0.6886847019195557,0.9187904000282288,0.3149407505989074,0.0,0.0,0.8429567813873291,130.78167724609375,100.0,27.940046310424805,-19409.2265625,593.5433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903564453125,309.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19572.396484375,19080.0,0.0,0.0,0.4522347152233124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2034584283828735,1.2034716606140137,-1.3221149856690316e-05,0.0,0.0004589607415255,0.0,0.0,302.6683349609375,0.0,0.0,0.0,0.8042455315589905,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0949964299798011,-2197.0595703125,304.1528625488281,0.6201749444007874,0.1518720984458923,0.1404110938310623,293.6054992675781,297.1499938964844,293.1499938964844,0.0085969399660825,-596.1412353515625,300.8070678710937,0.3968600034713745,0.050000000745058,0.0515130348503589,293.224609375,297.1499938964844,293.1499938964844,0.3659270107746124,-4997.29443359375,304.1649169921875,0.8838521838188171,0.4530397951602936,0.3190725445747375,293.2847900390625,297.1499938964844,293.1499938964844,0.523586094379425,-8951.2861328125,304.1736755371094,0.977047860622406,0.6011037826538086,0.5711454153060913,293.1737365722656,297.1499938964844,293.1499938964844,0.0160170700401067,-3879.359619140625,304.152587890625,0.3995184898376465,0.0506939776241779,0.247929647564888,291.20184326171875,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3950500488281,291.2042236328125,1.0,0.3803503811359405,0.7502257227897644,0.7502257227897644,1.0,1.0,-1.5963613986968994,0.6847708821296692,0.9115905165672302,0.3132517635822296,0.0,0.0,0.835080623626709,120.6563491821289,88.0,35.52614212036133,-19335.58984375,558.6950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,309.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19350.943359375,19080.0,0.0,0.0,0.4510360062122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184482455253601,1.1844953298568726,-1.2895902727905195e-05,0.0,0.0004577442014124,0.0,0.0,289.959716796875,0.0,0.0,0.0,0.7931315898895264,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0949964299798011,-2197.0595703125,304.1528625488281,0.6201749444007874,0.1518720984458923,0.1404110938310623,293.6054992675781,297.1499938964844,293.1499938964844,0.0085969399660825,-596.1412353515625,300.8070678710937,0.3968600034713745,0.050000000745058,0.0515130348503589,293.224609375,297.1499938964844,293.1499938964844,0.3659270107746124,-4997.29443359375,304.1649169921875,0.8838521838188171,0.4530397951602936,0.3190725445747375,293.2847900390625,297.1499938964844,293.1499938964844,0.523586094379425,-8951.2861328125,304.1736755371094,0.977047860622406,0.6011037826538086,0.5711454153060913,293.1737365722656,297.1499938964844,293.1499938964844,0.0160170700401067,-3879.359619140625,304.152587890625,0.3995184898376465,0.0506939776241779,0.247929647564888,291.20184326171875,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3950500488281,291.2042236328125,1.0,0.3803503811359405,0.7502257227897644,0.7502257227897644,1.0,1.0,-1.5963613986968994,0.6847708821296692,0.9115905165672302,0.3132517635822296,0.0,0.0,0.835080623626709,120.6563491821289,88.0,35.52614212036133,-19335.58984375,558.6950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,309.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19350.943359375,19080.0,0.0,0.0,0.4510360062122345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184482455253601,1.1844953298568726,-1.2895902727905195e-05,0.0,0.0004577442014124,0.0,0.0,289.959716796875,0.0,0.0,0.0,0.7931315898895264,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0944782868027687,-2186.985107421875,304.1527709960937,0.6301129460334778,0.1519815772771835,0.1400985568761825,293.6150207519531,297.1499938964844,293.1499938964844,0.0082452278584241,-578.6535034179688,300.6318359375,0.4048753082752228,0.050000000745058,0.051103800535202,293.22369384765625,297.1499938964844,293.1499938964844,0.3627160489559173,-4962.38427734375,304.165283203125,0.8985359072685242,0.4513343572616577,0.3175827860832214,293.2825622558594,297.1499938964844,293.1499938964844,0.518352746963501,-8880.76171875,304.1744689941406,0.9902961254119872,0.5981394648551941,0.5679472088813782,293.1725769042969,297.1499938964844,293.1499938964844,0.0155329629778862,-3813.248046875,304.15252685546875,0.406223714351654,0.0503235086798667,0.2442815005779266,291.23248291015625,291.1499938964844,260.3500061035156,258.82098388671875,279.2099914550781,293.4003295898437,291.2345886230469,1.0,0.3695662021636963,0.756289005279541,0.756289005279541,1.0,1.0,-1.585486650466919,0.6809253096580505,0.9045612812042236,0.3115796446800232,0.0,0.0,0.8219839334487915,110.0778350830078,76.0,39.28916931152344,-19249.09375,523.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,309.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19394.529296875,18000.0,0.0,0.0,0.4491750001907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621458530426023,1.1621583700180054,-1.2587465789692942e-05,0.0,0.0004558555083349,0.0,0.0,276.5262145996094,0.0,0.0,0.0,0.7656295895576477,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0944782868027687,-2186.985107421875,304.1527709960937,0.6301129460334778,0.1519815772771835,0.1400985568761825,293.6150207519531,297.1499938964844,293.1499938964844,0.0082452278584241,-578.6535034179688,300.6318359375,0.4048753082752228,0.050000000745058,0.051103800535202,293.22369384765625,297.1499938964844,293.1499938964844,0.3627160489559173,-4962.38427734375,304.165283203125,0.8985359072685242,0.4513343572616577,0.3175827860832214,293.2825622558594,297.1499938964844,293.1499938964844,0.518352746963501,-8880.76171875,304.1744689941406,0.9902961254119872,0.5981394648551941,0.5679472088813782,293.1725769042969,297.1499938964844,293.1499938964844,0.0155329629778862,-3813.248046875,304.15252685546875,0.406223714351654,0.0503235086798667,0.2442815005779266,291.23248291015625,291.1499938964844,260.3500061035156,258.82098388671875,279.2099914550781,293.4003295898437,291.2345886230469,1.0,0.3695662021636963,0.756289005279541,0.756289005279541,1.0,1.0,-1.585486650466919,0.6809253096580505,0.9045612812042236,0.3115796446800232,0.0,0.0,0.8219839334487915,110.0778350830078,76.0,39.28916931152344,-19249.09375,523.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,309.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19394.529296875,18000.0,0.0,0.0,0.4491750001907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621458530426023,1.1621583700180054,-1.2587465789692942e-05,0.0,0.0004558555083349,0.0,0.0,276.5262145996094,0.0,0.0,0.0,0.7656295895576477,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.094391830265522,-2185.591064453125,304.1519775390625,0.6411195993423462,0.1522582322359085,0.1399325281381607,293.6229248046875,297.1499938964844,293.1499938964844,0.0079353051260113,-563.4216918945312,300.4475402832031,0.4134958982467651,0.050000000745058,0.0507141575217247,293.2225036621094,297.1499938964844,293.1499938964844,0.3607818186283111,-4942.25927734375,304.1634521484375,0.9152982234954834,0.449708878993988,0.3161475658416748,293.2782287597656,297.1499938964844,293.1499938964844,0.5087829232215881,-8745.6181640625,304.1836242675781,0.9990000128746032,0.5956409573554993,0.5584786534309387,293.1712951660156,297.1499938964844,293.1499938964844,0.0151557540521025,-3763.08544921875,304.1523132324219,0.4137705862522125,0.0500118471682071,0.2409258782863617,291.224853515625,291.1499938964844,260.38360595703125,258.8489685058594,279.21435546875,293.4047546386719,291.2265319824219,1.0,0.3580191135406494,0.7628282308578491,0.7628282308578491,1.0,1.0,-1.567865014076233,0.6739324331283569,0.893932580947876,0.3083254992961883,0.0,0.0,0.8124653100967407,99.8713150024414,64.0,11.53610610961914,-19005.888671875,485.16644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18454.572265625,18000.0,0.0,0.0,0.4463000297546386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112740993499756,1.1127526760101318,-1.1692405678331852e-05,0.0,0.0004529377911239,0.0,0.0,244.979248046875,0.0,0.0,0.0,0.7497519850730896,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.094391830265522,-2185.591064453125,304.1519775390625,0.6411195993423462,0.1522582322359085,0.1399325281381607,293.6229248046875,297.1499938964844,293.1499938964844,0.0079353051260113,-563.4216918945312,300.4475402832031,0.4134958982467651,0.050000000745058,0.0507141575217247,293.2225036621094,297.1499938964844,293.1499938964844,0.3607818186283111,-4942.25927734375,304.1634521484375,0.9152982234954834,0.449708878993988,0.3161475658416748,293.2782287597656,297.1499938964844,293.1499938964844,0.5087829232215881,-8745.6181640625,304.1836242675781,0.9990000128746032,0.5956409573554993,0.5584786534309387,293.1712951660156,297.1499938964844,293.1499938964844,0.0151557540521025,-3763.08544921875,304.1523132324219,0.4137705862522125,0.0500118471682071,0.2409258782863617,291.224853515625,291.1499938964844,260.38360595703125,258.8489685058594,279.21435546875,293.4047546386719,291.2265319824219,1.0,0.3580191135406494,0.7628282308578491,0.7628282308578491,1.0,1.0,-1.567865014076233,0.6739324331283569,0.893932580947876,0.3083254992961883,0.0,0.0,0.8124653100967407,99.8713150024414,64.0,11.53610610961914,-19005.888671875,485.16644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18454.572265625,18000.0,0.0,0.0,0.4463000297546386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112740993499756,1.1127526760101318,-1.1692405678331852e-05,0.0,0.0004529377911239,0.0,0.0,244.979248046875,0.0,0.0,0.0,0.7497519850730896,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0938956066966056,-2175.435546875,304.15216064453125,0.6522891521453857,0.1526159942150116,0.1399381011724472,293.6297302246094,297.1499938964844,293.1499938964844,0.0076232454739511,-546.227294921875,300.283447265625,0.4223458170890808,0.050000000745058,0.0503854155540466,293.22137451171875,297.1499938964844,293.1499938964844,0.3568816184997558,-4898.90380859375,304.16552734375,0.9326351284980774,0.4481033980846405,0.3148021101951599,293.2475280761719,297.1499938964844,293.1499938964844,0.4764506816864013,-8284.169921875,304.22613525390625,0.9990000128746032,0.598551332950592,0.5298218131065369,293.1695556640625,297.1499938964844,293.1499938964844,0.0148353548720479,-3714.736572265625,304.1496887207031,0.4223470389842987,0.050000000745058,0.2390081584453582,291.28369140625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068298339844,291.28936767578125,1.0,0.3449160158634186,0.7710019946098328,0.7710019946098328,1.0,1.0,-1.5290067195892334,0.6573693156242371,0.8716374039649963,0.2997013926506042,0.0,0.0,0.7912315726280212,90.8046875,52.0,70.66355895996094,-18690.896484375,439.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230224609375,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.607421875,18000.0,0.0,0.0,0.4421680867671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078994870185852,1.0790061950683594,-1.1255036952206863e-05,0.0,0.0004487443948164,0.0,0.0,227.0834808349609,0.0,0.0,0.0,0.7307375073432922,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0938956066966056,-2175.435546875,304.15216064453125,0.6522891521453857,0.1526159942150116,0.1399381011724472,293.6297302246094,297.1499938964844,293.1499938964844,0.0076232454739511,-546.227294921875,300.283447265625,0.4223458170890808,0.050000000745058,0.0503854155540466,293.22137451171875,297.1499938964844,293.1499938964844,0.3568816184997558,-4898.90380859375,304.16552734375,0.9326351284980774,0.4481033980846405,0.3148021101951599,293.2475280761719,297.1499938964844,293.1499938964844,0.4764506816864013,-8284.169921875,304.22613525390625,0.9990000128746032,0.598551332950592,0.5298218131065369,293.1695556640625,297.1499938964844,293.1499938964844,0.0148353548720479,-3714.736572265625,304.1496887207031,0.4223470389842987,0.050000000745058,0.2390081584453582,291.28369140625,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068298339844,291.28936767578125,1.0,0.3449160158634186,0.7710019946098328,0.7710019946098328,1.0,1.0,-1.5290067195892334,0.6573693156242371,0.8716374039649963,0.2997013926506042,0.0,0.0,0.7912315726280212,90.8046875,52.0,70.66355895996094,-18690.896484375,439.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230224609375,309.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.607421875,18000.0,0.0,0.0,0.4421680867671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078994870185852,1.0790061950683594,-1.1255036952206863e-05,0.0,0.0004487443948164,0.0,0.0,227.0834808349609,0.0,0.0,0.0,0.7307375073432922,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0935995280742645,-2169.3779296875,304.1523132324219,0.6588799357414246,0.1528009623289108,0.1399385929107666,293.6330871582031,297.1499938964844,293.1499938964844,0.0074669015593826,-537.3073120117188,300.20330810546875,0.4277850389480591,0.050000000745058,0.0502145402133464,293.220947265625,297.1499938964844,293.1499938964844,0.3547248840332031,-4874.88330078125,304.1665954589844,0.9425671100616456,0.4472833275794983,0.3141102194786072,293.2223205566406,297.1499938964844,293.1499938964844,0.4586465060710907,-8030.486328125,304.24462890625,0.9990000128746032,0.6022604703903198,0.5142953395843506,293.16851806640625,297.1499938964844,293.1499938964844,0.0146888606250286,-3691.625244140625,304.1490173339844,0.4277850389480591,0.050000000745058,0.2381961792707443,291.3197021484375,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4103088378906,291.3253479003906,1.0,0.3379047513008117,0.7756009697914124,0.7756009697914124,1.0,1.0,-1.5083576440811155,0.6485732197761536,0.8597844839096069,0.2951173186302185,0.0,0.0,0.7763062119483948,86.09222412109375,52.0,84.36320495605469,-18494.46484375,415.7336730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86138916015625,309.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18637.171875,18000.0,0.0,0.0,0.4395016431808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539002418518066,1.0539110898971558,-1.0959537576127332e-05,0.0,0.0004460382915567,0.0,0.0,214.69683837890625,0.0,0.0,0.0,0.7170328497886658,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0933225154876709,-2163.708740234375,304.15240478515625,0.6662247776985168,0.1529973149299621,0.139945238828659,293.63641357421875,297.1499938964844,293.1499938964844,0.0073142396286129,-528.4891357421875,300.1226501464844,0.4340502023696899,0.050000000745058,0.0500411912798881,293.2205505371094,297.1499938964844,293.1499938964844,0.3526139855384826,-4851.43505859375,304.1674194335937,0.9530975818634032,0.4464646577835083,0.3134145736694336,293.1915588378906,297.1499938964844,293.1499938964844,0.4401042461395263,-7766.111328125,304.2611083984375,0.9990000128746032,0.607378363609314,0.4980494976043701,293.16729736328125,297.1499938964844,293.1499938964844,0.0145472940057516,-3669.11181640625,304.14898681640625,0.4340502023696899,0.050000000745058,0.2373738586902618,291.35406494140625,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4191589355469,291.3593444824219,1.0,0.3306064009666443,0.7807820439338684,0.7807820439338684,1.0,1.0,-1.486832618713379,0.6394340991973877,0.8473985195159912,0.2903614640235901,0.0,0.0,0.7592446804046631,81.30730438232422,70.0,88.8416519165039,-18268.45703125,392.2469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0171813964844,309.7519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18778.62890625,18000.0,0.0,0.0,0.4363669157028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023052453994751,1.023063063621521,-1.0602468137221877e-05,0.0,0.0004428569518495,0.0,0.0,200.1112060546875,0.0,0.0,0.0,0.7003141045570374,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0932968407869339,-2163.0185546875,304.1515808105469,0.6714858412742615,0.1533040255308151,0.1401474475860595,293.6434936523437,297.1499938964844,293.1499938964844,0.0070716091431677,-515.0270385742188,299.945556640625,0.4383829236030578,0.050000000745058,0.0499335117638111,293.2201538085937,297.1499938964844,293.1499938964844,0.3499886989593506,-4823.310546875,304.1658020019531,0.9589234590530396,0.4447585642337799,0.3121669590473175,293.1319580078125,297.1499938964844,293.1499938964844,0.4262249171733856,-7582.03173828125,304.2458190917969,0.9990000128746032,0.6184566020965576,0.4876796007156372,293.1649780273437,297.1499938964844,293.1499938964844,0.0144588444381952,-3654.966552734375,304.1488952636719,0.4383829236030578,0.050000000745058,0.2368630915880203,291.3793640136719,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4510803222656,291.3768005371094,1.0,0.3268352448940277,0.7909936904907227,0.7909936904907227,1.0,1.0,-1.4723639488220217,0.6342598795890808,0.8381041288375854,0.2878822088241577,0.0,0.0,0.7258059978485107,78.31185150146484,88.0,23.150043487548828,-17959.4453125,377.3472290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18943.1640625,18000.0,0.0,0.0,0.428851455450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492335319519044,0.9492433071136476,-9.755571227287874e-06,0.0,0.0004352296818979,0.0,0.0,167.7235870361328,0.0,0.0,0.0,0.6608648896217346,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0932968407869339,-2163.0185546875,304.1515808105469,0.6714858412742615,0.1533040255308151,0.1401474475860595,293.6434936523437,297.1499938964844,293.1499938964844,0.0070716091431677,-515.0270385742188,299.945556640625,0.4383829236030578,0.050000000745058,0.0499335117638111,293.2201538085937,297.1499938964844,293.1499938964844,0.3499886989593506,-4823.310546875,304.1658020019531,0.9589234590530396,0.4447585642337799,0.3121669590473175,293.1319580078125,297.1499938964844,293.1499938964844,0.4262249171733856,-7582.03173828125,304.2458190917969,0.9990000128746032,0.6184566020965576,0.4876796007156372,293.1649780273437,297.1499938964844,293.1499938964844,0.0144588444381952,-3654.966552734375,304.1488952636719,0.4383829236030578,0.050000000745058,0.2368630915880203,291.3793640136719,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4510803222656,291.3768005371094,1.0,0.3268352448940277,0.7909936904907227,0.7909936904907227,1.0,1.0,-1.4723639488220217,0.6342598795890808,0.8381041288375854,0.2878822088241577,0.0,0.0,0.7258059978485107,78.31185150146484,88.0,23.150043487548828,-17959.4453125,377.3472290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3542785644531,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18943.1640625,18000.0,0.0,0.0,0.428851455450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492335319519044,0.9492433071136476,-9.755571227287874e-06,0.0,0.0004352296818979,0.0,0.0,167.7235870361328,0.0,0.0,0.0,0.6608648896217346,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0940757095813751,-2178.758544921875,304.1497497558594,0.6681398153305054,0.1535056382417678,0.1404291689395904,293.6508483886719,297.1499938964844,293.1499938964844,0.0069001349620521,-507.0285949707031,299.7344055175781,0.4350189864635467,0.050000000745058,0.0500164180994033,293.2198791503906,297.1499938964844,293.1499938964844,0.3503209948539734,-4829.52392578125,304.1599426269531,0.9521120190620422,0.4430378377437591,0.3110347092151642,293.1040344238281,297.1499938964844,293.1499938964844,0.4343207478523254,-7719.9775390625,304.19989013671875,0.9990000128746032,0.6246480941772461,0.4956744611263275,293.16314697265625,297.1499938964844,293.1499938964844,0.0146013889461755,-3680.5087890625,304.1481628417969,0.4350189864635467,0.050000000745058,0.2372563481330871,291.31298828125,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.47174072265625,291.3050537109375,1.0,0.3306394815444946,0.7995348572731018,0.7995348572731018,1.0,1.0,-1.4815021753311155,0.6395903825759888,0.841911792755127,0.2912804186344147,0.0,0.0,0.7077691555023193,80.5740966796875,106.0,-75.51414489746094,-17846.05859375,387.6654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6435852050781,309.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18672.634765625,18000.0,0.0,0.0,0.4205309152603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911319375038147,0.8911409974098206,-9.045070328284057e-06,0.0,0.0004267854383215,0.0,0.0,144.03961181640625,0.0,0.0,0.0,0.6297916769981384,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0940757095813751,-2178.758544921875,304.1497497558594,0.6681398153305054,0.1535056382417678,0.1404291689395904,293.6508483886719,297.1499938964844,293.1499938964844,0.0069001349620521,-507.0285949707031,299.7344055175781,0.4350189864635467,0.050000000745058,0.0500164180994033,293.2198791503906,297.1499938964844,293.1499938964844,0.3503209948539734,-4829.52392578125,304.1599426269531,0.9521120190620422,0.4430378377437591,0.3110347092151642,293.1040344238281,297.1499938964844,293.1499938964844,0.4343207478523254,-7719.9775390625,304.19989013671875,0.9990000128746032,0.6246480941772461,0.4956744611263275,293.16314697265625,297.1499938964844,293.1499938964844,0.0146013889461755,-3680.5087890625,304.1481628417969,0.4350189864635467,0.050000000745058,0.2372563481330871,291.31298828125,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.47174072265625,291.3050537109375,1.0,0.3306394815444946,0.7995348572731018,0.7995348572731018,1.0,1.0,-1.4815021753311155,0.6395903825759888,0.841911792755127,0.2912804186344147,0.0,0.0,0.7077691555023193,80.5740966796875,106.0,-75.51414489746094,-17846.05859375,387.6654968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6435852050781,309.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18672.634765625,18000.0,0.0,0.0,0.4205309152603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911319375038147,0.8911409974098206,-9.045070328284057e-06,0.0,0.0004267854383215,0.0,0.0,144.03961181640625,0.0,0.0,0.0,0.6297916769981384,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0952413603663444,-2202.28369140625,304.1478881835937,0.6591077446937561,0.1536227762699127,0.1407667994499206,293.6585998535156,297.1499938964844,293.1499938964844,0.0067658578045666,-501.7469787597656,299.5025329589844,0.4268674254417419,0.050000000745058,0.0502420701086521,293.21978759765625,297.1499938964844,293.1499938964844,0.3521035015583038,-4851.97509765625,304.1536865234375,0.936059594154358,0.4412856996059418,0.3099932372570038,293.1151428222656,297.1499938964844,293.1499938964844,0.4581529200077057,-8082.25732421875,304.1434326171875,0.9990000128746032,0.6236410140991211,0.5168156623840332,293.1630249023437,297.1499938964844,293.1499938964844,0.0148689858615398,-3726.931640625,304.143310546875,0.4268674254417419,0.050000000745058,0.2383267432451248,291.20440673828125,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.46636962890625,291.1950988769531,1.0,0.3401660025119781,0.8046874403953552,0.8046874403953552,1.0,1.0,-1.5075854063034058,0.6522783041000366,0.8553071022033691,0.2986375987529754,0.0,0.0,0.7075441479682922,86.76519012451172,124.0,-134.27078247070312,-17974.494140625,417.0531921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7908935546875,309.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.029296875,18000.0,0.0,0.0,0.4127277731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693374991416931,0.8693462014198303,-8.707686902198475e-06,0.0,0.0004188662278465,0.0,0.0,134.8726043701172,0.0,0.0,0.0,0.6175788044929504,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0952413603663444,-2202.28369140625,304.1478881835937,0.6591077446937561,0.1536227762699127,0.1407667994499206,293.6585998535156,297.1499938964844,293.1499938964844,0.0067658578045666,-501.7469787597656,299.5025329589844,0.4268674254417419,0.050000000745058,0.0502420701086521,293.21978759765625,297.1499938964844,293.1499938964844,0.3521035015583038,-4851.97509765625,304.1536865234375,0.936059594154358,0.4412856996059418,0.3099932372570038,293.1151428222656,297.1499938964844,293.1499938964844,0.4581529200077057,-8082.25732421875,304.1434326171875,0.9990000128746032,0.6236410140991211,0.5168156623840332,293.1630249023437,297.1499938964844,293.1499938964844,0.0148689858615398,-3726.931640625,304.143310546875,0.4268674254417419,0.050000000745058,0.2383267432451248,291.20440673828125,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.46636962890625,291.1950988769531,1.0,0.3401660025119781,0.8046874403953552,0.8046874403953552,1.0,1.0,-1.5075854063034058,0.6522783041000366,0.8553071022033691,0.2986375987529754,0.0,0.0,0.7075441479682922,86.76519012451172,124.0,-134.27078247070312,-17974.494140625,417.0531921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7908935546875,309.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.029296875,18000.0,0.0,0.0,0.4127277731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693374991416931,0.8693462014198303,-8.707686902198475e-06,0.0,0.0004188662278465,0.0,0.0,134.8726043701172,0.0,0.0,0.0,0.6175788044929504,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096485860645771,-2227.259033203125,304.14654541015625,0.647113561630249,0.1536528915166854,0.1411405503749847,293.667236328125,297.1499938964844,293.1499938964844,0.0066461930982768,-497.2685241699219,299.2604064941406,0.4167614877223968,0.050000000745058,0.0505849532783031,293.2201538085937,297.1499938964844,293.1499938964844,0.3541609048843384,-4876.876953125,304.1490783691406,0.9143108129501344,0.4394452273845672,0.3089859783649444,293.1627502441406,297.1499938964844,293.1499938964844,0.4933424890041351,-8598.0947265625,304.0870666503906,0.9990000128746032,0.6149474382400513,0.5473802089691162,293.1655578613281,297.1499938964844,293.1499938964844,0.0151904001832008,-3781.39794921875,304.13116455078125,0.4167614877223968,0.050000000745058,0.2399532496929168,291.0906677246094,291.1499938964844,260.5314636230469,258.9727478027344,279.1810607910156,293.4462585449219,291.08209228515625,1.0,0.3538576364517212,0.8061901330947876,0.8061901330947876,1.0,1.0,-1.5458776950836182,0.6702033281326294,0.8756743669509888,0.3087609410285949,0.0,0.0,0.7231050133705139,96.16722106933594,127.0,-150.17529296875,-18304.291015625,462.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7237548828125,309.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.287109375,18000.0,0.0,0.0,0.4068953394889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845517039299011,0.8845604658126831,-8.766432983975392e-06,0.0,0.0004129470326006,0.0,0.0,139.17037963867188,0.0,0.0,0.0,0.6248279809951782,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096485860645771,-2227.259033203125,304.14654541015625,0.647113561630249,0.1536528915166854,0.1411405503749847,293.667236328125,297.1499938964844,293.1499938964844,0.0066461930982768,-497.2685241699219,299.2604064941406,0.4167614877223968,0.050000000745058,0.0505849532783031,293.2201538085937,297.1499938964844,293.1499938964844,0.3541609048843384,-4876.876953125,304.1490783691406,0.9143108129501344,0.4394452273845672,0.3089859783649444,293.1627502441406,297.1499938964844,293.1499938964844,0.4933424890041351,-8598.0947265625,304.0870666503906,0.9990000128746032,0.6149474382400513,0.5473802089691162,293.1655578613281,297.1499938964844,293.1499938964844,0.0151904001832008,-3781.39794921875,304.13116455078125,0.4167614877223968,0.050000000745058,0.2399532496929168,291.0906677246094,291.1499938964844,260.5314636230469,258.9727478027344,279.1810607910156,293.4462585449219,291.08209228515625,1.0,0.3538576364517212,0.8061901330947876,0.8061901330947876,1.0,1.0,-1.5458776950836182,0.6702033281326294,0.8756743669509888,0.3087609410285949,0.0,0.0,0.7231050133705139,96.16722106933594,127.0,-150.17529296875,-18304.291015625,462.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7237548828125,309.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17754.287109375,18000.0,0.0,0.0,0.4068953394889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845517039299011,0.8845604658126831,-8.766432983975392e-06,0.0,0.0004129470326006,0.0,0.0,139.17037963867188,0.0,0.0,0.0,0.6248279809951782,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0970267429947853,-2238.08642578125,304.14617919921875,0.6421962380409241,0.1536432206630706,0.1412867158651352,293.671875,297.1499938964844,293.1499938964844,0.0065798056311905,-494.4406127929688,299.1382141113281,0.4127932488918304,0.050000000745058,0.0507434830069541,293.2204284667969,297.1499938964844,293.1499938964844,0.3549801409244537,-4886.65283203125,304.14776611328125,0.9055164456367492,0.4384994506835937,0.3084493279457092,293.19677734375,297.1499938964844,293.1499938964844,0.509829580783844,-8833.076171875,304.0686950683594,0.9990000128746032,0.6081072092056274,0.560949981212616,293.1676940917969,297.1499938964844,293.1499938964844,0.0153292054310441,-3805.20947265625,304.1224670410156,0.4127932488918304,0.050000000745058,0.2407052367925644,291.03961181640625,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4388427734375,291.0329284667969,1.0,0.3595872521400451,0.8063132166862488,0.8063132166862488,1.0,1.0,-1.562798023223877,0.6780470013618469,0.8847509622573853,0.3132587373256683,0.0,0.0,0.7356328964233398,100.50935363769533,127.0,-140.30807495117188,-18480.95703125,483.9352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031799316406,309.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17552.421875,18000.0,0.0,0.0,0.4050655364990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041625261306764,0.9041714668273926,-8.933793651522137e-06,0.0,0.0004110900044906,0.0,0.0,145.93643188476562,0.0,0.0,0.0,0.6349079012870789,4.0,0.0,1.0
