time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0974365398287773,-2246.23291015625,304.1461486816406,0.6379278898239136,0.153616115450859,0.1414100378751754,293.6767578125,297.1499938964844,293.1499938964844,0.0065062046051025,-490.8671569824219,299.01922607421875,0.4094042181968689,0.050000000745058,0.0508906915783882,293.22076416015625,297.1499938964844,293.1499938964844,0.3553681075572967,-4891.2919921875,304.1474914550781,0.8981857299804688,0.4375406205654144,0.3078964650630951,293.2325744628906,297.1499938964844,293.1499938964844,0.5236621499061584,-9025.7666015625,304.0585327148437,0.9990000128746032,0.600482165813446,0.5720140337944031,293.170166015625,297.1499938964844,293.1499938964844,0.0154371261596679,-3823.823486328125,304.1125183105469,0.4094042181968689,0.050000000745058,0.2414035350084304,291.0024108886719,291.1499938964844,260.5491027832031,258.9876708984375,279.1637268066406,293.4374389648437,290.9976501464844,1.0,0.3647685050964355,0.8065154552459717,0.8065154552459717,1.0,1.0,-1.5766021013259888,0.6844502091407776,0.8921518325805664,0.3169894814491272,0.0,0.0,0.7492661476135254,104.5091781616211,130.0,-118.21379852294922,-18638.287109375,502.8184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4346618652344,309.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17404.46484375,18000.0,0.0,0.0,0.4040080308914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9290754199028016,0.9290845990180968,-9.17767101782374e-06,0.0,0.0004100167716387,0.0,0.0,155.2006378173828,0.0,0.0,0.0,0.6479476690292358,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0977172181010246,-2251.31591796875,304.1470031738281,0.6278067231178284,0.1535323113203048,0.141723021864891,293.6868896484375,297.1499938964844,293.1499938964844,0.006348006427288,-481.6428833007813,298.8049011230469,0.4013788998126983,0.050000000745058,0.0512791834771633,293.22149658203125,297.1499938964844,293.1499938964844,0.3540396392345428,-4875.84228515625,304.15069580078125,0.8809704780578613,0.4356012940406799,0.3068539500236511,293.2748107910156,297.1499938964844,293.1499938964844,0.5156382322311401,-8890.310546875,304.10211181640625,0.9807387590408324,0.5897252559661865,0.5615550875663757,293.17559814453125,297.1499938964844,293.1499938964844,0.0155837945640087,-3846.253173828125,304.0901794433594,0.4013788998126983,0.050000000745058,0.2432463765144348,290.9993896484375,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4501953125,291.0015869140625,1.0,0.3723824322223663,0.8099895715713501,0.8099895715713501,1.0,1.0,-1.5658494234085083,0.6797983646392822,0.8860509991645813,0.3147889673709869,0.0,0.0,0.7707527875900269,114.14488220214844,133.0,-17.367406845092773,-18645.203125,522.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440673828125,309.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17378.751953125,18000.0,0.0,0.0,0.4035539329051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803012013435364,0.9803109765052797,-9.765802133188116e-06,0.0,0.0004095559415873,0.0,0.0,176.4589080810547,0.0,0.0,0.0,0.6753416657447815,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0977172181010246,-2251.31591796875,304.1470031738281,0.6278067231178284,0.1535323113203048,0.141723021864891,293.6868896484375,297.1499938964844,293.1499938964844,0.006348006427288,-481.6428833007813,298.8049011230469,0.4013788998126983,0.050000000745058,0.0512791834771633,293.22149658203125,297.1499938964844,293.1499938964844,0.3540396392345428,-4875.84228515625,304.15069580078125,0.8809704780578613,0.4356012940406799,0.3068539500236511,293.2748107910156,297.1499938964844,293.1499938964844,0.5156382322311401,-8890.310546875,304.10211181640625,0.9807387590408324,0.5897252559661865,0.5615550875663757,293.17559814453125,297.1499938964844,293.1499938964844,0.0155837945640087,-3846.253173828125,304.0901794433594,0.4013788998126983,0.050000000745058,0.2432463765144348,290.9993896484375,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4501953125,291.0015869140625,1.0,0.3723824322223663,0.8099895715713501,0.8099895715713501,1.0,1.0,-1.5658494234085083,0.6797983646392822,0.8860509991645813,0.3147889673709869,0.0,0.0,0.7707527875900269,114.14488220214844,133.0,-17.367406845092773,-18645.203125,522.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440673828125,309.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17378.751953125,18000.0,0.0,0.0,0.4035539329051971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803012013435364,0.9803109765052797,-9.765802133188116e-06,0.0,0.0004095559415873,0.0,0.0,176.4589080810547,0.0,0.0,0.0,0.6753416657447815,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976793318986892,-2250.1884765625,304.1480407714844,0.6209816336631775,0.1533702760934829,0.1418514251708984,293.6980285644531,297.1499938964844,293.1499938964844,0.0061588292010128,-469.8558044433594,298.5938720703125,0.395892471075058,0.050000000745058,0.0515638776123523,293.2227478027344,297.1499938964844,293.1499938964844,0.3518348932266235,-4850.66943359375,304.1540832519531,0.8692640066146851,0.4335392415523529,0.305644690990448,293.2875671386719,297.1499938964844,293.1499938964844,0.5100626945495605,-8799.921875,304.126953125,0.9665699005126952,0.5839472413063049,0.5556298494338989,293.1811828613281,297.1499938964844,293.1499938964844,0.0156351700425148,-3854.62451171875,304.0658569335937,0.395892471075058,0.050000000745058,0.2445968240499496,291.01934814453125,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.46392822265625,291.0206298828125,1.0,0.3780441582202911,0.8112879395484924,0.8112879395484924,1.0,1.0,-1.5593990087509155,0.6769492030143738,0.8824498653411865,0.3133540451526642,0.0,0.0,0.7867023348808289,121.23133087158205,136.0,13.439263343811035,-18595.322265625,536.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706237792969,309.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17506.173828125,18000.0,0.0,0.0,0.404473066329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184730291366575,1.018483281135559,-1.0257929716317449e-05,0.0,0.0004104887484572,0.0,0.0,194.0723876953125,0.0,0.0,0.0,0.6964343786239624,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976793318986892,-2250.1884765625,304.1480407714844,0.6209816336631775,0.1533702760934829,0.1418514251708984,293.6980285644531,297.1499938964844,293.1499938964844,0.0061588292010128,-469.8558044433594,298.5938720703125,0.395892471075058,0.050000000745058,0.0515638776123523,293.2227478027344,297.1499938964844,293.1499938964844,0.3518348932266235,-4850.66943359375,304.1540832519531,0.8692640066146851,0.4335392415523529,0.305644690990448,293.2875671386719,297.1499938964844,293.1499938964844,0.5100626945495605,-8799.921875,304.126953125,0.9665699005126952,0.5839472413063049,0.5556298494338989,293.1811828613281,297.1499938964844,293.1499938964844,0.0156351700425148,-3854.62451171875,304.0658569335937,0.395892471075058,0.050000000745058,0.2445968240499496,291.01934814453125,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.46392822265625,291.0206298828125,1.0,0.3780441582202911,0.8112879395484924,0.8112879395484924,1.0,1.0,-1.5593990087509155,0.6769492030143738,0.8824498653411865,0.3133540451526642,0.0,0.0,0.7867023348808289,121.23133087158205,136.0,13.439263343811035,-18595.322265625,536.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706237792969,309.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17506.173828125,18000.0,0.0,0.0,0.404473066329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184730291366575,1.018483281135559,-1.0257929716317449e-05,0.0,0.0004104887484572,0.0,0.0,194.0723876953125,0.0,0.0,0.0,0.6964343786239624,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976371839642524,-2249.073486328125,304.1487731933594,0.6158252954483032,0.1532572656869888,0.1419489085674286,293.7093811035156,297.1499938964844,293.1499938964844,0.0059618912637233,-457.30572509765625,298.3773803710937,0.3915530145168304,0.050000000745058,0.0517880208790302,293.2237243652344,297.1499938964844,293.1499938964844,0.3496030271053314,-4825.55078125,304.1564025878906,0.8604928851127625,0.4314939379692077,0.3043839335441589,293.2915344238281,297.1499938964844,293.1499938964844,0.5058861374855042,-8734.7421875,304.14141845703125,0.9553608894348145,0.5796513557434082,0.5515918731689453,293.18609619140625,297.1499938964844,293.1499938964844,0.0156571790575981,-3859.333740234375,304.0414428710937,0.3915530145168304,0.050000000745058,0.2456600666046142,291.03564453125,291.1499938964844,260.5942687988281,259.026123046875,279.2118225097656,293.4768981933594,291.0368347167969,1.0,0.3824782371520996,0.8104211091995239,0.8104211091995239,1.0,1.0,-1.5546997785568235,0.6746366620063782,0.8800631165504456,0.3121193945407867,0.0,0.0,0.8008440732955933,126.81935119628906,139.0,20.45589828491211,-18538.865234375,548.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17581.189453125,18000.0,0.0,0.0,0.4063068926334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050874948501587,1.050885558128357,-1.068206074705813e-05,0.0,0.0004123498511034,0.0,0.0,209.8714599609375,0.0,0.0,0.0,0.7143560647964478,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976371839642524,-2249.073486328125,304.1487731933594,0.6158252954483032,0.1532572656869888,0.1419489085674286,293.7093811035156,297.1499938964844,293.1499938964844,0.0059618912637233,-457.30572509765625,298.3773803710937,0.3915530145168304,0.050000000745058,0.0517880208790302,293.2237243652344,297.1499938964844,293.1499938964844,0.3496030271053314,-4825.55078125,304.1564025878906,0.8604928851127625,0.4314939379692077,0.3043839335441589,293.2915344238281,297.1499938964844,293.1499938964844,0.5058861374855042,-8734.7421875,304.14141845703125,0.9553608894348145,0.5796513557434082,0.5515918731689453,293.18609619140625,297.1499938964844,293.1499938964844,0.0156571790575981,-3859.333740234375,304.0414428710937,0.3915530145168304,0.050000000745058,0.2456600666046142,291.03564453125,291.1499938964844,260.5942687988281,259.026123046875,279.2118225097656,293.4768981933594,291.0368347167969,1.0,0.3824782371520996,0.8104211091995239,0.8104211091995239,1.0,1.0,-1.5546997785568235,0.6746366620063782,0.8800631165504456,0.3121193945407867,0.0,0.0,0.8008440732955933,126.81935119628906,139.0,20.45589828491211,-18538.865234375,548.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17581.189453125,18000.0,0.0,0.0,0.4063068926334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050874948501587,1.050885558128357,-1.068206074705813e-05,0.0,0.0004123498511034,0.0,0.0,209.8714599609375,0.0,0.0,0.0,0.7143560647964478,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0976150780916214,-2248.375,304.1492004394531,0.6116049885749817,0.1532066613435745,0.1420678049325943,293.7206115722656,297.1499938964844,293.1499938964844,0.0057606389746069,-444.1654357910156,298.1575012207031,0.3878054618835449,0.050000000745058,0.051975630223751,293.2242431640625,297.1499938964844,293.1499938964844,0.3473787605762481,-4800.74365234375,304.157958984375,0.8534445762634277,0.4295216202735901,0.3031410872936249,293.2926330566406,297.1499938964844,293.1499938964844,0.5019382834434509,-8675.75,304.1507568359375,0.9458127617836,0.5758383870124817,0.548125147819519,293.1903381347656,297.1499938964844,293.1499938964844,0.0156596694141626,-3861.48291015625,304.0171813964844,0.3878054618835449,0.050000000745058,0.2465500086545944,291.0511169433594,291.1499938964844,260.6074523925781,259.03741455078125,279.2302551269531,293.4895324707031,291.0523986816406,1.0,0.386112779378891,0.8095542192459106,0.8095542192459106,1.0,1.0,-1.5504820346832275,0.6725476384162903,0.877934455871582,0.3110183179378509,0.0,0.0,0.8129990100860596,131.49205017089844,142.0,22.017906188964844,-18486.404296875,558.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,308.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17645.326171875,18000.0,0.0,0.0,0.4087040424346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782573223114014,1.0782684087753296,-1.1050596185668836e-05,0.0,0.0004147826402913,0.0,0.0,223.92335510253903,0.0,0.0,0.0,0.7295642495155334,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0976150780916214,-2248.375,304.1492004394531,0.6116049885749817,0.1532066613435745,0.1420678049325943,293.7206115722656,297.1499938964844,293.1499938964844,0.0057606389746069,-444.1654357910156,298.1575012207031,0.3878054618835449,0.050000000745058,0.051975630223751,293.2242431640625,297.1499938964844,293.1499938964844,0.3473787605762481,-4800.74365234375,304.157958984375,0.8534445762634277,0.4295216202735901,0.3031410872936249,293.2926330566406,297.1499938964844,293.1499938964844,0.5019382834434509,-8675.75,304.1507568359375,0.9458127617836,0.5758383870124817,0.548125147819519,293.1903381347656,297.1499938964844,293.1499938964844,0.0156596694141626,-3861.48291015625,304.0171813964844,0.3878054618835449,0.050000000745058,0.2465500086545944,291.0511169433594,291.1499938964844,260.6074523925781,259.03741455078125,279.2302551269531,293.4895324707031,291.0523986816406,1.0,0.386112779378891,0.8095542192459106,0.8095542192459106,1.0,1.0,-1.5504820346832275,0.6725476384162903,0.877934455871582,0.3110183179378509,0.0,0.0,0.8129990100860596,131.49205017089844,142.0,22.017906188964844,-18486.404296875,558.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,308.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17645.326171875,18000.0,0.0,0.0,0.4087040424346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782573223114014,1.0782684087753296,-1.1050596185668836e-05,0.0,0.0004147826402913,0.0,0.0,223.92335510253903,0.0,0.0,0.0,0.7295642495155334,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0976065695285797,-2248.07177734375,304.1493530273437,0.6097297668457031,0.1532018929719925,0.142137736082077,293.7261047363281,297.1499938964844,293.1499938964844,0.0056588472798466,-437.3888854980469,298.0468139648437,0.3861355781555176,0.050000000745058,0.0520601235330104,293.2243957519531,297.1499938964844,293.1499938964844,0.3462506234645843,-4788.20263671875,304.1585693359375,0.8503530621528625,0.4285540878772735,0.3025285005569458,293.292724609375,297.1499938964844,293.1499938964844,0.4999303817749023,-8646.486328125,304.1542663574219,0.9414593577384948,0.574015200138092,0.5464797616004944,293.1922912597656,297.1499938964844,293.1499938964844,0.0156545285135507,-3861.65283203125,304.00506591796875,0.3861355781555176,0.050000000745058,0.2469508051872253,291.0594787597656,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.4958190917969,291.0608215332031,1.0,0.3877214193344116,0.8091208338737488,0.8091208338737488,1.0,1.0,-1.5484378337860107,0.6715327501296997,0.8769050240516663,0.3104859292507171,0.0,0.0,0.8182017803192139,133.5939483642578,142.0,23.09161949157715,-18463.19921875,562.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,308.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17677.73828125,18000.0,0.0,0.0,0.4100187420845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090107560157776,1.0901187658309937,-1.1213961442990694e-05,0.0,0.0004161169053986,0.0,0.0,230.222412109375,0.0,0.0,0.0,0.736165463924408,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975973755121231,-2247.748779296875,304.1495056152344,0.6079946756362915,0.1532089561223983,0.1422146111726761,293.7315673828125,297.1499938964844,293.1499938964844,0.005556596443057,-430.4918823242188,297.9358215332031,0.3845881223678589,0.050000000745058,0.0521400012075901,293.2244873046875,297.1499938964844,293.1499938964844,0.345100849866867,-4775.43359375,304.1590881347656,0.8474739193916321,0.427594393491745,0.3019188940525055,293.2926330566406,297.1499938964844,293.1499938964844,0.4978784918785095,-8616.9443359375,304.1571960449219,0.9373233318328856,0.5722276568412781,0.544868528842926,293.194091796875,297.1499938964844,293.1499938964844,0.0156454909592866,-3861.24462890625,303.9929504394531,0.3845881223678589,0.050000000745058,0.2473297119140625,291.0685119628906,291.1499938964844,260.6200561523437,259.0482788085937,279.24822998046875,293.5020751953125,291.07000732421875,1.0,0.3892260193824768,0.8087223768234253,0.8087223768234253,1.0,1.0,-1.5464147329330444,0.6705315709114075,0.875883162021637,0.3099633455276489,0.0,0.0,0.8227301239967346,135.57948303222656,130.0,24.580379486083984,-18442.15234375,566.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,308.8791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17711.84375,18000.0,0.0,0.0,0.4113664925098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006484031677246,1.100659728050232,-1.1361903489159886e-05,0.0,0.0004174846690148,0.0,0.0,235.9475860595703,0.0,0.0,0.0,0.7420501112937927,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.097418263554573,-2244.02294921875,304.14996337890625,0.6091921329498291,0.1533021926879882,0.1422221064567566,293.7421875,297.1499938964844,293.1499938964844,0.005328370258212,-414.7083129882813,297.7145080566406,0.3855778276920318,0.050000000745058,0.0520887970924377,293.224365234375,297.1499938964844,293.1499938964844,0.3424879610538482,-4746.314453125,304.1604309082031,0.8477429151535034,0.4257285296916961,0.3005719482898712,293.2918701171875,297.1499938964844,293.1499938964844,0.4933589398860931,-8552.623046875,304.1623229980469,0.9370805025100708,0.5687640905380249,0.5415360927581787,293.1972351074219,297.1499938964844,293.1499938964844,0.0155065562576055,-3843.647705078125,303.9693908691406,0.3855778276920318,0.050000000745058,0.2470868378877639,291.09112548828125,291.1499938964844,260.6322631835937,259.0588073730469,279.26715087890625,293.5145263671875,291.0932312011719,1.0,0.3869719207286834,0.8079255223274231,0.8079255223274231,1.0,1.0,-1.540454387664795,0.667637825012207,0.8728166222572327,0.3084351718425751,0.0,0.0,0.8291705846786499,134.1729736328125,118.0,31.8149356842041,-18391.27734375,559.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.025390625,18000.0,0.0,0.0,0.4140214025974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173256635665894,1.1173372268676758,-1.1604430255829357e-05,0.0,0.0004201791016384,0.0,0.0,245.29440307617188,0.0,0.0,0.0,0.7513879537582397,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.097418263554573,-2244.02294921875,304.14996337890625,0.6091921329498291,0.1533021926879882,0.1422221064567566,293.7421875,297.1499938964844,293.1499938964844,0.005328370258212,-414.7083129882813,297.7145080566406,0.3855778276920318,0.050000000745058,0.0520887970924377,293.224365234375,297.1499938964844,293.1499938964844,0.3424879610538482,-4746.314453125,304.1604309082031,0.8477429151535034,0.4257285296916961,0.3005719482898712,293.2918701171875,297.1499938964844,293.1499938964844,0.4933589398860931,-8552.623046875,304.1623229980469,0.9370805025100708,0.5687640905380249,0.5415360927581787,293.1972351074219,297.1499938964844,293.1499938964844,0.0155065562576055,-3843.647705078125,303.9693908691406,0.3855778276920318,0.050000000745058,0.2470868378877639,291.09112548828125,291.1499938964844,260.6322631835937,259.0588073730469,279.26715087890625,293.5145263671875,291.0932312011719,1.0,0.3869719207286834,0.8079255223274231,0.8079255223274231,1.0,1.0,-1.540454387664795,0.667637825012207,0.8728166222572327,0.3084351718425751,0.0,0.0,0.8291705846786499,134.1729736328125,118.0,31.8149356842041,-18391.27734375,559.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.025390625,18000.0,0.0,0.0,0.4140214025974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173256635665894,1.1173372268676758,-1.1604430255829357e-05,0.0,0.0004201791016384,0.0,0.0,245.29440307617188,0.0,0.0,0.0,0.7513879537582397,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971588045358657,-2238.70849609375,304.1504211425781,0.6138719916343689,0.1535294950008392,0.1422056257724762,293.7523803710937,297.1499938964844,293.1499938964844,0.005086459685117,-397.4918823242188,297.4950866699219,0.3895785510540008,0.050000000745058,0.0518876686692237,293.22381591796875,297.1499938964844,293.1499938964844,0.3395914137363434,-4713.9765625,304.1617736816406,0.8525056838989258,0.4239544570446014,0.2991766333580017,293.2904968261719,297.1499938964844,293.1499938964844,0.4884223639965057,-8483.109375,304.1664123535156,0.9427805542945862,0.5654498338699341,0.5381957292556763,293.1996154785156,297.1499938964844,293.1499938964844,0.0152812656015157,-3813.338623046875,303.9470520019531,0.3895785510540008,0.050000000745058,0.2461327612400055,291.12078857421875,291.1499938964844,260.6443176269531,259.0692749023437,279.28662109375,293.5267028808594,291.12335205078125,1.0,0.3815193772315979,0.8071286082267761,0.8071286082267761,1.0,1.0,-1.533362865447998,0.664223849773407,0.8691390156745911,0.3066040277481079,0.0,0.0,0.8311349749565125,128.94874572753906,106.0,40.05047225952149,-18334.4765625,541.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,308.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.55078125,18000.0,0.0,0.0,0.416395902633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265090703964231,1.1265208721160889,-1.175274701381568e-05,0.0,0.0004225888988003,0.0,0.0,250.7489471435547,0.0,0.0,0.0,0.7565858364105225,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971588045358657,-2238.70849609375,304.1504211425781,0.6138719916343689,0.1535294950008392,0.1422056257724762,293.7523803710937,297.1499938964844,293.1499938964844,0.005086459685117,-397.4918823242188,297.4950866699219,0.3895785510540008,0.050000000745058,0.0518876686692237,293.22381591796875,297.1499938964844,293.1499938964844,0.3395914137363434,-4713.9765625,304.1617736816406,0.8525056838989258,0.4239544570446014,0.2991766333580017,293.2904968261719,297.1499938964844,293.1499938964844,0.4884223639965057,-8483.109375,304.1664123535156,0.9427805542945862,0.5654498338699341,0.5381957292556763,293.1996154785156,297.1499938964844,293.1499938964844,0.0152812656015157,-3813.338623046875,303.9470520019531,0.3895785510540008,0.050000000745058,0.2461327612400055,291.12078857421875,291.1499938964844,260.6443176269531,259.0692749023437,279.28662109375,293.5267028808594,291.12335205078125,1.0,0.3815193772315979,0.8071286082267761,0.8071286082267761,1.0,1.0,-1.533362865447998,0.664223849773407,0.8691390156745911,0.3066040277481079,0.0,0.0,0.8311349749565125,128.94874572753906,106.0,40.05047225952149,-18334.4765625,541.0946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898193359375,308.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.55078125,18000.0,0.0,0.0,0.416395902633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265090703964231,1.1265208721160889,-1.175274701381568e-05,0.0,0.0004225888988003,0.0,0.0,250.7489471435547,0.0,0.0,0.0,0.7565858364105225,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0969928726553917,-2235.307861328125,304.1506042480469,0.6177671551704407,0.1537212431430816,0.1422043442726135,293.75830078125,297.1499938964844,293.1499938964844,0.0049384543672204,-386.7588195800781,297.36383056640625,0.3928691446781158,0.050000000745058,0.0517209246754646,293.22332763671875,297.1499938964844,293.1499938964844,0.3377829194068908,-4693.78564453125,304.1624755859375,0.8570203185081482,0.4229297041893005,0.298334002494812,293.2894287109375,297.1499938964844,293.1499938964844,0.4853533208370209,-8440.1650390625,304.1683654785156,0.948227047920227,0.5635266304016113,0.5362082719802856,293.2007141113281,297.1499938964844,293.1499938964844,0.0151223270222544,-3791.4189453125,303.9342346191406,0.3928691446781158,0.050000000745058,0.2453417927026748,291.140625,291.1499938964844,260.65155029296875,259.0755310058594,279.2983703613281,293.53387451171875,291.1433410644531,1.0,0.3771649599075317,0.8066701292991638,0.8066701292991638,1.0,1.0,-1.5288140773773191,0.6620429754257202,0.8667711019515991,0.3054298460483551,0.0,0.0,0.8300294280052185,124.64236450195312,106.0,43.70562744140625,-18297.26953125,527.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,308.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.4175953567028045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1279513835906982,1.1279631853103638,-1.1787881703639869e-05,0.0,0.0004238061956129,0.0,0.0,251.78814697265625,0.0,0.0,0.0,0.7574468851089478,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968834608793258,-2233.060791015625,304.1507263183594,0.6207163333892822,0.1538684964179992,0.1422092467546463,293.7621765136719,297.1499938964844,293.1499938964844,0.0048395334742963,-379.5116882324219,297.2763061523437,0.3952779173851013,0.050000000745058,0.0515962094068527,293.22296142578125,297.1499938964844,293.1499938964844,0.3365652859210968,-4680.19677734375,304.1628723144531,0.8606458902359009,0.4222612977027893,0.2977728545665741,293.2886047363281,297.1499938964844,293.1499938964844,0.4832890629768371,-8411.3720703125,304.1694641113281,0.9525187611579896,0.5622696280479431,0.534893810749054,293.2013244628906,297.1499938964844,293.1499938964844,0.0150104509666562,-3775.7998046875,303.9259033203125,0.3952779173851013,0.050000000745058,0.2447502017021179,291.1542663574219,291.1499938964844,260.65643310546875,259.07977294921875,279.30621337890625,293.53857421875,291.156982421875,1.0,0.3739218413829803,0.8063644170761108,0.8063644170761108,1.0,1.0,-1.5257084369659424,0.6605560183525085,0.8651524186134338,0.3046275377273559,0.0,0.0,0.828349232673645,121.42707824707033,94.0,45.38516998291016,-18270.833984375,516.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878967285156,308.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.4182778298854828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271564960479736,1.1271682977676392,-1.1787606126745231e-05,0.0,0.000424498837674,0.0,0.0,251.49957275390625,0.0,0.0,0.0,0.7570444941520691,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966293364763259,-2227.818603515625,304.1509094238281,0.6293010711669922,0.1542955636978149,0.1422444581985473,293.7716064453125,297.1499938964844,293.1499938964844,0.004593008197844,-361.2288818359375,297.0566101074219,0.4019727110862732,0.050000000745058,0.051249373704195,293.2218322753906,297.1499938964844,293.1499938964844,0.3335345983505249,-4646.4072265625,304.16363525390625,0.8718250393867493,0.4206378161907196,0.2963783144950866,293.286376953125,297.1499938964844,293.1499938964844,0.4781479835510254,-8339.9482421875,304.1715087890625,0.9650885462760924,0.5592107176780701,0.5316528081893921,293.2024841308594,297.1499938964844,293.1499938964844,0.014719370752573,-3734.581787109375,303.90576171875,0.4019727110862732,0.050000000745058,0.243104949593544,291.1882019042969,291.1499938964844,260.6687927246094,259.0904846191406,279.32586669921875,293.55010986328125,291.1908569335937,1.0,0.3648552000522613,0.8056002259254456,0.8056002259254456,1.0,1.0,-1.5177942514419556,0.6567718386650085,0.861022412776947,0.3025803864002228,0.0,0.0,0.8209720253944397,112.49905395507812,82.0,46.51446533203125,-18197.48046875,489.0104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410583496094,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.625,18000.0,0.0,0.0,0.4195038974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1188814640045166,1.1188931465148926,-1.1701678886311129e-05,0.0,0.0004257431137375,0.0,0.0,247.28054809570312,0.0,0.0,0.0,0.7525464296340942,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966293364763259,-2227.818603515625,304.1509094238281,0.6293010711669922,0.1542955636978149,0.1422444581985473,293.7716064453125,297.1499938964844,293.1499938964844,0.004593008197844,-361.2288818359375,297.0566101074219,0.4019727110862732,0.050000000745058,0.051249373704195,293.2218322753906,297.1499938964844,293.1499938964844,0.3335345983505249,-4646.4072265625,304.16363525390625,0.8718250393867493,0.4206378161907196,0.2963783144950866,293.286376953125,297.1499938964844,293.1499938964844,0.4781479835510254,-8339.9482421875,304.1715087890625,0.9650885462760924,0.5592107176780701,0.5316528081893921,293.2024841308594,297.1499938964844,293.1499938964844,0.014719370752573,-3734.581787109375,303.90576171875,0.4019727110862732,0.050000000745058,0.243104949593544,291.1882019042969,291.1499938964844,260.6687927246094,259.0904846191406,279.32586669921875,293.55010986328125,291.1908569335937,1.0,0.3648552000522613,0.8056002259254456,0.8056002259254456,1.0,1.0,-1.5177942514419556,0.6567718386650085,0.861022412776947,0.3025803864002228,0.0,0.0,0.8209720253944397,112.49905395507812,82.0,46.51446533203125,-18197.48046875,489.0104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7410583496094,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.625,18000.0,0.0,0.0,0.4195038974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1188814640045166,1.1188931465148926,-1.1701678886311129e-05,0.0,0.0004257431137375,0.0,0.0,247.28054809570312,0.0,0.0,0.0,0.7525464296340942,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965200066566467,-2225.547119140625,304.15093994140625,0.6343091130256653,0.1545360088348388,0.1422748416662216,293.7762145996094,297.1499938964844,293.1499938964844,0.004470741841942,-352.0608215332031,296.94580078125,0.4057430624961853,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3320547938346863,-4629.935546875,304.1638488769531,0.8785578608512878,0.419849693775177,0.2956878542900085,293.28515625,297.1499938964844,293.1499938964844,0.4756306707859039,-8305.1142578125,304.17218017578125,0.97211492061615,0.5577237606048584,0.530059278011322,293.2029113769531,297.1499938964844,293.1499938964844,0.0145716816186904,-3713.4150390625,303.89599609375,0.4057430624961853,0.050000000745058,0.242217481136322,291.2043151855469,291.1499938964844,260.6751403808594,259.09600830078125,279.33575439453125,293.5557556152344,291.206787109375,1.0,0.3599033057689667,0.8052181005477905,0.8052181005477905,1.0,1.0,-1.513798713684082,0.6548635363578796,0.8589351773262024,0.3015454411506653,0.0,0.0,0.8157318830490112,107.6883773803711,82.0,45.33644104003906,-18156.099609375,474.2870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857971191406,308.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.046875,18000.0,0.0,0.0,0.4198305308818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111422061920166,1.1114336252212524,-1.1613864444370847e-05,0.0,0.0004260746063664,0.0,0.0,243.3622131347656,0.0,0.0,0.0,0.7484575510025024,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964271500706672,-2223.603759765625,304.15093994140625,0.6398855447769165,0.1547915339469909,0.1423136591911316,293.7807312011719,297.1499938964844,293.1499938964844,0.0043495092540979,-342.91534423828125,296.83404541015625,0.4099057018756866,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3306173682212829,-4613.9599609375,304.1639404296875,0.8860835433006287,0.4190762639045715,0.2950030565261841,293.28387451171875,297.1499938964844,293.1499938964844,0.4731767773628235,-8271.248046875,304.172607421875,0.979469120502472,0.5562638640403748,0.5284850597381592,293.2032165527344,297.1499938964844,293.1499938964844,0.0144247151911258,-3692.2255859375,303.8863830566406,0.4099057018756866,0.050000000745058,0.2412995249032974,291.21923828125,291.1499938964844,260.681640625,259.1016540527344,279.3455810546875,293.5613708496094,291.2215270996094,1.0,0.354721188545227,0.8048624992370605,0.8048624992370605,1.0,1.0,-1.5097990036010742,0.6529573202133179,0.8568416237831116,0.3005113005638122,0.0,0.0,0.8096078634262085,102.71514892578124,70.0,42.993797302246094,-18111.12109375,459.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18242.03515625,18000.0,0.0,0.0,0.4199498891830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018553972244265,1.1018668413162231,-1.1497949344629887e-05,0.0,0.0004261957365088,0.0,0.0,238.34307861328125,0.0,0.0,0.0,0.7432069182395935,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963012874126434,-2220.913818359375,304.1508178710937,0.6531204581260681,0.1553405672311782,0.1424147933721542,293.7896423339844,297.1499938964844,293.1499938964844,0.0041107833385467,-324.7742919921875,296.60662841796875,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3279153704643249,-4584.02001953125,304.1637878417969,0.9036698341369628,0.417570948600769,0.2936528623104095,293.2811584472656,297.1499938964844,293.1499938964844,0.4685275554656982,-8207.33984375,304.1727905273437,0.9946627616882324,0.5534211993217468,0.5253964066505432,293.2036437988281,297.1499938964844,293.1499938964844,0.0141374170780181,-3650.556640625,303.8675231933594,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2442321777344,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5724792480469,291.2459411621094,1.0,0.3437659442424774,0.804151177406311,0.804151177406311,1.0,1.0,-1.5018293857574463,0.6491624712944031,0.8526668548583984,0.2984476685523987,0.0,0.0,0.7952969670295715,92.42643737792967,58.0,35.23756790161133,-18009.52734375,428.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,308.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18341.16796875,18000.0,0.0,0.0,0.4195358455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077061891555786,1.077073097229004,-1.1192314559593797e-05,0.0,0.0004257755645085,0.0,0.0,225.5458374023437,0.0,0.0,0.0,0.729607105255127,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963012874126434,-2220.913818359375,304.1508178710937,0.6531204581260681,0.1553405672311782,0.1424147933721542,293.7896423339844,297.1499938964844,293.1499938964844,0.0041107833385467,-324.7742919921875,296.60662841796875,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3279153704643249,-4584.02001953125,304.1637878417969,0.9036698341369628,0.417570948600769,0.2936528623104095,293.2811584472656,297.1499938964844,293.1499938964844,0.4685275554656982,-8207.33984375,304.1727905273437,0.9946627616882324,0.5534211993217468,0.5253964066505432,293.2036437988281,297.1499938964844,293.1499938964844,0.0141374170780181,-3650.556640625,303.8675231933594,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2442321777344,291.1499938964844,260.6951599121094,259.1133728027344,279.3653869628906,293.5724792480469,291.2459411621094,1.0,0.3437659442424774,0.804151177406311,0.804151177406311,1.0,1.0,-1.5018293857574463,0.6491624712944031,0.8526668548583984,0.2984476685523987,0.0,0.0,0.7952969670295715,92.42643737792967,58.0,35.23756790161133,-18009.52734375,428.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,308.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18341.16796875,18000.0,0.0,0.0,0.4195358455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077061891555786,1.077073097229004,-1.1192314559593797e-05,0.0,0.0004257755645085,0.0,0.0,225.5458374023437,0.0,0.0,0.0,0.729607105255127,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0961996763944625,-2218.531005859375,304.1507263183594,0.6669063568115234,0.1559806913137436,0.1426382511854171,293.798095703125,297.1499938964844,293.1499938964844,0.0038832635618746,-307.1574401855469,296.38262939453125,0.4308516085147857,0.050000000745058,0.0501270480453968,293.2175598144531,297.1499938964844,293.1499938964844,0.3250969648361206,-4552.5185546875,304.1639404296875,0.9224852323532104,0.4161466062068939,0.2923990786075592,293.26873779296875,297.1499938964844,293.1499938964844,0.4476891160011291,-7903.84033203125,304.2015380859375,0.9990000128746032,0.5525531768798828,0.5061452388763428,293.2035522460937,297.1499938964844,293.1499938964844,0.0138773340731859,-3611.2412109375,303.8500671386719,0.4308516085147857,0.050000000745058,0.237781137228012,291.2765197753906,291.1499938964844,260.7095947265625,259.1258544921875,279.4018859863281,293.5903015136719,291.2819519042969,1.0,0.3315208256244659,0.8034398555755615,0.8034398555755615,1.0,1.0,-1.4751449823379517,0.6366978883743286,0.8384471535682678,0.2916796207427978,0.0,0.0,0.7767916917800903,83.30789184570312,46.0,57.25827407836914,-17753.01953125,391.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,309.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.306640625,18000.0,0.0,0.0,0.4180405139923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450875759124756,1.0450984239578247,-1.0804273188114166e-05,0.0,0.000424258003477,0.0,0.0,209.73243713378903,0.0,0.0,0.0,0.7120521664619446,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0961996763944625,-2218.531005859375,304.1507263183594,0.6669063568115234,0.1559806913137436,0.1426382511854171,293.798095703125,297.1499938964844,293.1499938964844,0.0038832635618746,-307.1574401855469,296.38262939453125,0.4308516085147857,0.050000000745058,0.0501270480453968,293.2175598144531,297.1499938964844,293.1499938964844,0.3250969648361206,-4552.5185546875,304.1639404296875,0.9224852323532104,0.4161466062068939,0.2923990786075592,293.26873779296875,297.1499938964844,293.1499938964844,0.4476891160011291,-7903.84033203125,304.2015380859375,0.9990000128746032,0.5525531768798828,0.5061452388763428,293.2035522460937,297.1499938964844,293.1499938964844,0.0138773340731859,-3611.2412109375,303.8500671386719,0.4308516085147857,0.050000000745058,0.237781137228012,291.2765197753906,291.1499938964844,260.7095947265625,259.1258544921875,279.4018859863281,293.5903015136719,291.2819519042969,1.0,0.3315208256244659,0.8034398555755615,0.8034398555755615,1.0,1.0,-1.4751449823379517,0.6366978883743286,0.8384471535682678,0.2916796207427978,0.0,0.0,0.7767916917800903,83.30789184570312,46.0,57.25827407836914,-17753.01953125,391.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,309.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.306640625,18000.0,0.0,0.0,0.4180405139923095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450875759124756,1.0450984239578247,-1.0804273188114166e-05,0.0,0.000424258003477,0.0,0.0,209.73243713378903,0.0,0.0,0.0,0.7120521664619446,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958566814661026,-2210.962890625,304.15106201171875,0.682626485824585,0.1567855179309845,0.1430123150348663,293.80645751953125,297.1499938964844,293.1499938964844,0.0036534231621772,-288.7224426269531,296.1852111816406,0.4440332353115082,0.050000000745058,0.0498054362833499,293.2161865234375,297.1499938964844,293.1499938964844,0.3210900425910949,-4506.77099609375,304.1659851074219,0.9438366889953612,0.4147111177444458,0.2911726534366607,293.2231750488281,297.1499938964844,293.1499938964844,0.4128898978233337,-7396.85205078125,304.2421569824219,0.9990000128746032,0.5587196946144104,0.4750481843948364,293.202392578125,297.1499938964844,293.1499938964844,0.0135837215930223,-3562.29833984375,303.8368225097656,0.4440332353115082,0.050000000745058,0.2362555414438247,291.35369873046875,291.1499938964844,260.7251281738281,259.1392517089844,279.466064453125,293.6405944824219,291.36041259765625,1.0,0.317626416683197,0.8028491139411926,0.8028491139411926,1.0,1.0,-1.4345746040344238,0.617944598197937,0.8166300058364868,0.2812270820140838,0.0,0.0,0.7446154952049255,74.44354248046875,49.0,95.94254302978516,-17325.595703125,349.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471435546875,309.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18767.28125,18000.0,0.0,0.0,0.4146148264408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908993244171144,0.9909095168113708,-1.020667787088314e-05,0.0,0.0004207813472021,0.0,0.0,185.2382354736328,0.0,0.0,0.0,0.6827702522277832,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958566814661026,-2210.962890625,304.15106201171875,0.682626485824585,0.1567855179309845,0.1430123150348663,293.80645751953125,297.1499938964844,293.1499938964844,0.0036534231621772,-288.7224426269531,296.1852111816406,0.4440332353115082,0.050000000745058,0.0498054362833499,293.2161865234375,297.1499938964844,293.1499938964844,0.3210900425910949,-4506.77099609375,304.1659851074219,0.9438366889953612,0.4147111177444458,0.2911726534366607,293.2231750488281,297.1499938964844,293.1499938964844,0.4128898978233337,-7396.85205078125,304.2421569824219,0.9990000128746032,0.5587196946144104,0.4750481843948364,293.202392578125,297.1499938964844,293.1499938964844,0.0135837215930223,-3562.29833984375,303.8368225097656,0.4440332353115082,0.050000000745058,0.2362555414438247,291.35369873046875,291.1499938964844,260.7251281738281,259.1392517089844,279.466064453125,293.6405944824219,291.36041259765625,1.0,0.317626416683197,0.8028491139411926,0.8028491139411926,1.0,1.0,-1.4345746040344238,0.617944598197937,0.8166300058364868,0.2812270820140838,0.0,0.0,0.7446154952049255,74.44354248046875,49.0,95.94254302978516,-17325.595703125,349.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471435546875,309.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18767.28125,18000.0,0.0,0.0,0.4146148264408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908993244171144,0.9909095168113708,-1.020667787088314e-05,0.0,0.0004207813472021,0.0,0.0,185.2382354736328,0.0,0.0,0.0,0.6827702522277832,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958534032106399,-2210.075927734375,304.15069580078125,0.6954219937324524,0.1576938331127166,0.1436168998479843,293.8145751953125,297.1499938964844,293.1499938964844,0.0034341409336775,-271.2153625488281,295.9778747558594,0.4550133943557739,0.050000000745058,0.0495880804955959,293.2151794433594,297.1499938964844,293.1499938964844,0.3176694512367248,-4468.1328125,304.166259765625,0.9590903520584106,0.4132375717163086,0.2899968028068542,293.1596374511719,297.1499938964844,293.1499938964844,0.3870182633399963,-7024.72119140625,304.2537536621094,0.9990000128746032,0.569736897945404,0.4528201222419739,293.19952392578125,297.1499938964844,293.1499938964844,0.0133826555684208,-3527.82275390625,303.8280639648437,0.4550133943557739,0.050000000745058,0.2352245002985,291.414306640625,291.1499938964844,260.74200439453125,259.1537780761719,279.548095703125,293.7352600097656,291.4167785644531,1.0,0.3082723617553711,0.8022584319114685,0.8022584319114685,1.0,1.0,-1.4056963920593262,0.6046522259712219,0.8010441660881042,0.2737045586109161,0.0,0.0,0.7047210931777954,68.43749237060547,67.0,72.64553833007812,-16869.9921875,321.31817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,19064.333984375,18000.0,0.0,0.0,0.4088047742843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096264839172364,0.9096357822418212,-9.33589217311237e-06,0.0,0.0004148848820477,0.0,0.0,152.1309051513672,0.0,0.0,0.0,0.639758288860321,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958534032106399,-2210.075927734375,304.15069580078125,0.6954219937324524,0.1576938331127166,0.1436168998479843,293.8145751953125,297.1499938964844,293.1499938964844,0.0034341409336775,-271.2153625488281,295.9778747558594,0.4550133943557739,0.050000000745058,0.0495880804955959,293.2151794433594,297.1499938964844,293.1499938964844,0.3176694512367248,-4468.1328125,304.166259765625,0.9590903520584106,0.4132375717163086,0.2899968028068542,293.1596374511719,297.1499938964844,293.1499938964844,0.3870182633399963,-7024.72119140625,304.2537536621094,0.9990000128746032,0.569736897945404,0.4528201222419739,293.19952392578125,297.1499938964844,293.1499938964844,0.0133826555684208,-3527.82275390625,303.8280639648437,0.4550133943557739,0.050000000745058,0.2352245002985,291.414306640625,291.1499938964844,260.74200439453125,259.1537780761719,279.548095703125,293.7352600097656,291.4167785644531,1.0,0.3082723617553711,0.8022584319114685,0.8022584319114685,1.0,1.0,-1.4056963920593262,0.6046522259712219,0.8010441660881042,0.2737045586109161,0.0,0.0,0.7047210931777954,68.43749237060547,67.0,72.64553833007812,-16869.9921875,321.31817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,19064.333984375,18000.0,0.0,0.0,0.4088047742843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096264839172364,0.9096357822418212,-9.33589217311237e-06,0.0,0.0004148848820477,0.0,0.0,152.1309051513672,0.0,0.0,0.0,0.639758288860321,4.0,0.0,1.0
