time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961179286241531,-2215.047119140625,304.15008544921875,0.6979159116744995,0.1580672860145568,0.1439603269100189,293.81842041015625,297.1499938964844,293.1499938964844,0.0033335890620946,-263.4167175292969,295.857177734375,0.4568483233451843,0.050000000745058,0.0495551414787769,293.2148132324219,297.1499938964844,293.1499938964844,0.3168008625507355,-4458.8974609375,304.16485595703125,0.9610406160354614,0.4124877154827118,0.2894566655158996,293.1309814453125,297.1499938964844,293.1499938964844,0.3824055790901184,-6964.21875,304.2430725097656,0.9990000128746032,0.5752477049827576,0.4493533074855804,293.19781494140625,297.1499938964844,293.1499938964844,0.0133549347519874,-3523.8984375,303.8241271972656,0.4568483233451843,0.050000000745058,0.2350682467222213,291.4178161621094,291.1499938964844,260.7510070800781,259.1614990234375,279.5626220703125,293.7479248046875,291.4153137207031,1.0,0.3071963489055633,0.8019630312919617,0.8019630312919617,1.0,1.0,-1.4010612964630127,0.6025172472000122,0.7985440492630005,0.2724189758300781,0.0,0.0,0.6863616704940796,67.52177429199219,67.0,27.05447006225586,-16697.08203125,317.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,309.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,19095.53125,18000.0,0.0,0.0,0.4050579965114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653610348701477,0.8653698563575745,-8.865828021953348e-06,0.0,0.0004110823792871,0.0,0.0,135.74844360351562,0.0,0.0,0.0,0.6166415810585022,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0966038107872009,-2224.6142578125,304.149169921875,0.6976076364517212,0.1583315730094909,0.1442603170871734,293.8220520019531,297.1499938964844,293.1499938964844,0.003240194870159,-256.44061279296875,295.7161560058594,0.4560519456863403,0.050000000745058,0.0495693609118461,293.2144470214844,297.1499938964844,293.1499938964844,0.3168228268623352,-4460.28271484375,304.162109375,0.9593350887298584,0.4117360115051269,0.2889453470706939,293.1103515625,297.1499938964844,293.1499938964844,0.3837177753448486,-6992.7060546875,304.22369384765625,0.9990000128746032,0.57955002784729,0.4508502781391144,293.1963806152344,297.1499938964844,293.1499938964844,0.013386495411396,-3531.604248046875,303.8187866210937,0.4560519456863403,0.050000000745058,0.2351357042789459,291.39068603515625,291.1499938964844,260.7604064941406,259.1695861816406,279.5693664550781,293.75341796875,291.3837280273437,1.0,0.308049738407135,0.8018043041229248,0.8018043041229248,1.0,1.0,-1.4026974439620972,0.6032516360282898,0.7994458079338074,0.2728011310100555,0.0,0.0,0.6728929281234741,67.90892028808594,85.0,-32.959232330322266,-16577.748046875,318.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2631530761719,309.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18988.5546875,18000.0,0.0,0.0,0.4009177386760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259807825088501,0.8259891867637634,-8.437174983555451e-06,0.0,0.0004068805428687,0.0,0.0,121.97599029541016,0.0,0.0,0.0,0.596179723739624,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978663489222526,-2249.775634765625,304.1473388671875,0.6906558275222778,0.1587017625570297,0.1447563916444778,293.8290710449219,297.1499938964844,293.1499938964844,0.0030689344275742,-243.9896545410156,295.3999938964844,0.4486759006977081,0.050000000745058,0.0497090592980384,293.2138061523437,297.1499938964844,293.1499938964844,0.3182415962219238,-4479.044921875,304.1557006835937,0.9473057389259338,0.4102365374565124,0.2880067229270935,293.09820556640625,297.1499938964844,293.1499938964844,0.3995866477489471,-7245.42041015625,304.1723937988281,0.9990000128746032,0.5830997228622437,0.4653142988681793,293.1947021484375,297.1499938964844,293.1499938964844,0.013550940901041,-3566.25830078125,303.80438232421875,0.4486759006977081,0.050000000745058,0.2357983887195587,291.2901916503906,291.1499938964844,260.7805480957031,259.1867980957031,279.5692749023437,293.7562255859375,291.280517578125,1.0,0.3146678209304809,0.8014868497848511,0.8014868497848511,1.0,1.0,-1.4204838275909424,0.6113635301589966,0.8091202974319458,0.2773078083992004,0.0,0.0,0.6605340838432312,71.75128173828125,103.0,-117.63555908203124,-16551.123046875,336.0855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6161804199219,309.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18533.029296875,18000.0,0.0,0.0,0.3921832740306854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772234082221985,0.7772312760353088,-7.859483957872726e-06,0.0,0.0003980161563958,0.0,0.0,105.62188720703124,0.0,0.0,0.0,0.5703634023666382,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978663489222526,-2249.775634765625,304.1473388671875,0.6906558275222778,0.1587017625570297,0.1447563916444778,293.8290710449219,297.1499938964844,293.1499938964844,0.0030689344275742,-243.9896545410156,295.3999938964844,0.4486759006977081,0.050000000745058,0.0497090592980384,293.2138061523437,297.1499938964844,293.1499938964844,0.3182415962219238,-4479.044921875,304.1557006835937,0.9473057389259338,0.4102365374565124,0.2880067229270935,293.09820556640625,297.1499938964844,293.1499938964844,0.3995866477489471,-7245.42041015625,304.1723937988281,0.9990000128746032,0.5830997228622437,0.4653142988681793,293.1947021484375,297.1499938964844,293.1499938964844,0.013550940901041,-3566.25830078125,303.80438232421875,0.4486759006977081,0.050000000745058,0.2357983887195587,291.2901916503906,291.1499938964844,260.7805480957031,259.1867980957031,279.5692749023437,293.7562255859375,291.280517578125,1.0,0.3146678209304809,0.8014868497848511,0.8014868497848511,1.0,1.0,-1.4204838275909424,0.6113635301589966,0.8091202974319458,0.2773078083992004,0.0,0.0,0.6605340838432312,71.75128173828125,103.0,-117.63555908203124,-16551.123046875,336.0855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6161804199219,309.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18533.029296875,18000.0,0.0,0.0,0.3921832740306854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772234082221985,0.7772312760353088,-7.859483957872726e-06,0.0,0.0003980161563958,0.0,0.0,105.62188720703124,0.0,0.0,0.0,0.5703634023666382,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993499159812927,-2279.13623046875,304.1457824707031,0.6782827973365784,0.1591337323188781,0.1453801691532135,293.8362731933594,297.1499938964844,293.1499938964844,0.0029047720599919,-232.03746032714844,295.06768798828125,0.4366854727268219,0.050000000745058,0.0499749071896076,293.2133483886719,297.1499938964844,293.1499938964844,0.3201850354671478,-4503.35205078125,304.150634765625,0.9264090061187744,0.4087128043174743,0.287149965763092,293.1257019042969,297.1499938964844,293.1499938964844,0.4288925528526306,-7689.78271484375,304.1160888671875,0.9990000128746032,0.5789191126823425,0.4916678965091705,293.1951599121094,297.1499938964844,293.1499938964844,0.0137783857062459,-3611.7822265625,303.7842102050781,0.4366854727268219,0.050000000745058,0.2370594441890716,291.1765441894531,291.1499938964844,260.8026428222656,259.2056884765625,279.5546875,293.75006103515625,291.1672668457031,1.0,0.3264720141887665,0.8011693358421326,0.8011693358421326,1.0,1.0,-1.4536668062210083,0.6265596151351929,0.8271071314811707,0.285796195268631,0.0,0.0,0.6645900011062622,79.06515502929688,121.0,-146.58680725097656,-16779.068359375,369.9054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7821655273437,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.837890625,18000.0,0.0,0.0,0.3842515349388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676022052764893,0.7676098942756653,-7.664476470381487e-06,0.0,0.000389966473449,0.0,0.0,101.7312469482422,0.0,0.0,0.0,0.5644528865814209,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993499159812927,-2279.13623046875,304.1457824707031,0.6782827973365784,0.1591337323188781,0.1453801691532135,293.8362731933594,297.1499938964844,293.1499938964844,0.0029047720599919,-232.03746032714844,295.06768798828125,0.4366854727268219,0.050000000745058,0.0499749071896076,293.2133483886719,297.1499938964844,293.1499938964844,0.3201850354671478,-4503.35205078125,304.150634765625,0.9264090061187744,0.4087128043174743,0.287149965763092,293.1257019042969,297.1499938964844,293.1499938964844,0.4288925528526306,-7689.78271484375,304.1160888671875,0.9990000128746032,0.5789191126823425,0.4916678965091705,293.1951599121094,297.1499938964844,293.1499938964844,0.0137783857062459,-3611.7822265625,303.7842102050781,0.4366854727268219,0.050000000745058,0.2370594441890716,291.1765441894531,291.1499938964844,260.8026428222656,259.2056884765625,279.5546875,293.75006103515625,291.1672668457031,1.0,0.3264720141887665,0.8011693358421326,0.8011693358421326,1.0,1.0,-1.4536668062210083,0.6265596151351929,0.8271071314811707,0.285796195268631,0.0,0.0,0.6645900011062622,79.06515502929688,121.0,-146.58680725097656,-16779.068359375,369.9054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7821655273437,309.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.837890625,18000.0,0.0,0.0,0.3842515349388122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676022052764893,0.7676098942756653,-7.664476470381487e-06,0.0,0.000389966473449,0.0,0.0,101.7312469482422,0.0,0.0,0.0,0.5644528865814209,4.0,0.0,1.0
647460,293.13446044921875,297.1499938964844,293.1499938964844,0.1008563265204429,-2308.751220703125,304.1446838378906,0.6632498502731323,0.1593834310770034,0.1460326611995697,293.8443298339844,297.1499938964844,293.1499938964844,0.0027396276127547,-219.83078002929688,294.72802734375,0.4234805703163147,0.050000000745058,0.0503483526408672,293.2131652832031,297.1499938964844,293.1499938964844,0.3221918940544128,-4527.8447265625,304.1470947265625,0.9020782113075256,0.4071418941020965,0.286342054605484,293.1885070800781,297.1499938964844,293.1499938964844,0.4683398604393005,-8270.060546875,304.0617370605469,0.9990000128746032,0.5668736100196838,0.5264639854431152,293.1986694335937,297.1499938964844,293.1499938964844,0.014033286832273,-3661.8994140625,303.7552795410156,0.4234805703163147,0.050000000745058,0.2388309091329574,291.0655517578125,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6869812011719,291.0563659667969,1.0,0.3420347869396209,0.8002351522445679,0.8002351522445679,1.0,1.0,-1.4978222846984863,0.6467943787574768,0.8510278463363647,0.2970729470252991,0.0,0.0,0.683197021484375,89.3204345703125,124.0,-153.54122924804688,-17202.841796875,418.3723754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6950378417969,309.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17660.08203125,18000.0,0.0,0.0,0.3786795437335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914203405380249,0.7914281487464905,-7.797299986123107e-06,0.0,0.0003843115991912,0.0,0.0,107.8343734741211,0.0,0.0,0.0,0.5758278965950012,4.0,0.0,1.0
647520,293.13446044921875,297.1499938964844,293.1499938964844,0.1008563265204429,-2308.751220703125,304.1446838378906,0.6632498502731323,0.1593834310770034,0.1460326611995697,293.8443298339844,297.1499938964844,293.1499938964844,0.0027396276127547,-219.83078002929688,294.72802734375,0.4234805703163147,0.050000000745058,0.0503483526408672,293.2131652832031,297.1499938964844,293.1499938964844,0.3221918940544128,-4527.8447265625,304.1470947265625,0.9020782113075256,0.4071418941020965,0.286342054605484,293.1885070800781,297.1499938964844,293.1499938964844,0.4683398604393005,-8270.060546875,304.0617370605469,0.9990000128746032,0.5668736100196838,0.5264639854431152,293.1986694335937,297.1499938964844,293.1499938964844,0.014033286832273,-3661.8994140625,303.7552795410156,0.4234805703163147,0.050000000745058,0.2388309091329574,291.0655517578125,291.1499938964844,260.8269348144531,259.226318359375,279.5022888183594,293.6869812011719,291.0563659667969,1.0,0.3420347869396209,0.8002351522445679,0.8002351522445679,1.0,1.0,-1.4978222846984863,0.6467943787574768,0.8510278463363647,0.2970729470252991,0.0,0.0,0.683197021484375,89.3204345703125,124.0,-153.54122924804688,-17202.841796875,418.3723754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6950378417969,309.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17660.08203125,18000.0,0.0,0.0,0.3786795437335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914203405380249,0.7914281487464905,-7.797299986123107e-06,0.0,0.0003843115991912,0.0,0.0,107.8343734741211,0.0,0.0,0.0,0.5758278965950012,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1016267463564872,-2323.5859375,304.145263671875,0.6479588150978088,0.1592337042093277,0.1464147418737411,293.853271484375,297.1499938964844,293.1499938964844,0.0025736074894666,-206.9384613037109,294.420166015625,0.4114983081817627,0.050000000745058,0.0507989823818206,293.2128295898437,297.1499938964844,293.1499938964844,0.3226591646671295,-4533.36669921875,304.1475524902344,0.8794213533401489,0.4056141674518585,0.2856085002422333,293.2539978027344,297.1499938964844,293.1499938964844,0.4742366075515747,-8331.978515625,304.084228515625,0.9816426634788512,0.5525230169296265,0.5270336866378784,293.2049865722656,297.1499938964844,293.1499938964844,0.0142262615263462,-3698.33544921875,303.7188415527344,0.4114983081817627,0.050000000745058,0.2409684956073761,291.0106506347656,291.1499938964844,260.85357666015625,259.2489624023437,279.4906921386719,293.64556884765625,291.0141296386719,1.0,0.3533878624439239,0.7993009686470032,0.7993009686470032,1.0,1.0,-1.5021332502365112,0.6485832333564758,0.8535500764846802,0.2983557879924774,0.0,0.0,0.7074729800224304,100.82113647460938,127.0,-52.91671371459961,-17415.51953125,449.8008117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813781738281,309.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17388.095703125,18000.0,0.0,0.0,0.376221090555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419766426086426,0.8419848680496216,-8.237248039222322e-06,0.0,0.0003818165860138,0.0,0.0,123.30308532714844,0.0,0.0,0.0,0.6012977361679077,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1016267463564872,-2323.5859375,304.145263671875,0.6479588150978088,0.1592337042093277,0.1464147418737411,293.853271484375,297.1499938964844,293.1499938964844,0.0025736074894666,-206.9384613037109,294.420166015625,0.4114983081817627,0.050000000745058,0.0507989823818206,293.2128295898437,297.1499938964844,293.1499938964844,0.3226591646671295,-4533.36669921875,304.1475524902344,0.8794213533401489,0.4056141674518585,0.2856085002422333,293.2539978027344,297.1499938964844,293.1499938964844,0.4742366075515747,-8331.978515625,304.084228515625,0.9816426634788512,0.5525230169296265,0.5270336866378784,293.2049865722656,297.1499938964844,293.1499938964844,0.0142262615263462,-3698.33544921875,303.7188415527344,0.4114983081817627,0.050000000745058,0.2409684956073761,291.0106506347656,291.1499938964844,260.85357666015625,259.2489624023437,279.4906921386719,293.64556884765625,291.0141296386719,1.0,0.3533878624439239,0.7993009686470032,0.7993009686470032,1.0,1.0,-1.5021332502365112,0.6485832333564758,0.8535500764846802,0.2983557879924774,0.0,0.0,0.7074729800224304,100.82113647460938,127.0,-52.91671371459961,-17415.51953125,449.8008117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813781738281,309.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17388.095703125,18000.0,0.0,0.0,0.376221090555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419766426086426,0.8419848680496216,-8.237248039222322e-06,0.0,0.0003818165860138,0.0,0.0,123.30308532714844,0.0,0.0,0.0,0.6012977361679077,4.0,0.0,1.0
647700,293.13885498046875,297.1499938964844,293.1499938964844,0.1015041172504425,-2320.853271484375,304.1463623046875,0.6417845487594604,0.1590620428323745,0.146476149559021,293.8583984375,297.1499938964844,293.1499938964844,0.0024754335172474,-198.9047088623047,294.2995910644531,0.4069123268127441,0.050000000745058,0.0510065332055091,293.2129211425781,297.1499938964844,293.1499938964844,0.3215662539005279,-4520.3134765625,304.1499938964844,0.8701878786087036,0.4048003256320953,0.2852121591567993,293.268798828125,297.1499938964844,293.1499938964844,0.4688915312290191,-8252.015625,304.10565185546875,0.9699896574020386,0.5482863783836365,0.5224154591560364,293.2083435058594,297.1499938964844,293.1499938964844,0.0142471874132752,-3701.727294921875,303.7008972167969,0.4069123268127441,0.050000000745058,0.2419530302286148,291.03271484375,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.03582763671875,1.0,0.3576762974262237,0.7988338470458984,0.7988338470458984,1.0,1.0,-1.4967052936553955,0.6460155844688416,0.850689709186554,0.2969046831130981,0.0,0.0,0.7130707502365112,105.97689056396484,127.0,-2.7094435691833496,-17402.0546875,460.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1988525390625,309.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17501.423828125,18000.0,0.0,0.0,0.3757662773132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609961867332458,0.861004650592804,-8.459564014628995e-06,0.0,0.0003813549992628,0.0,0.0,130.09613037109375,0.0,0.0,0.0,0.6113899946212769,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013977155089378,-2318.56396484375,304.147216796875,0.6369598507881165,0.1588903367519378,0.1464848965406417,293.8641052246094,297.1499938964844,293.1499938964844,0.0023738127201795,-190.6529083251953,294.1717834472656,0.4033446907997131,0.050000000745058,0.0511804111301898,293.213134765625,297.1499938964844,293.1499938964844,0.3205892443656921,-4508.8154296875,304.1517639160156,0.8628833889961243,0.4039588272571563,0.2847645282745361,293.2770080566406,297.1499938964844,293.1499938964844,0.4656873047351837,-8200.005859375,304.1194763183594,0.960245966911316,0.5451642870903015,0.5191578269004822,293.21160888671875,297.1499938964844,293.1499938964844,0.0142608126625418,-3704.666748046875,303.6824951171875,0.4033446907997131,0.050000000745058,0.2427778393030166,291.0478210449219,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553039550781,291.0497131347656,1.0,0.3613828420639038,0.7983341813087463,0.7983341813087463,1.0,1.0,-1.493465542793274,0.6444591283798218,0.8490063548088074,0.2960021197795868,0.0,0.0,0.7183255553245544,110.31998443603516,130.0,15.394001960754396,-17370.908203125,469.4185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184326171875,309.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17599.68359375,18000.0,0.0,0.0,0.3756556212902069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754458427429199,0.8754544854164124,-8.634149708086625e-06,0.0,0.0003812427166849,0.0,0.0,135.46356201171875,0.0,0.0,0.0,0.6192900538444519,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012575179338455,-2315.5517578125,304.1483459472656,0.6296928524971008,0.1586190313100814,0.1464883685111999,293.8769226074219,297.1499938964844,293.1499938964844,0.0021629238035529,-173.61485290527344,293.90118408203125,0.3977973163127899,0.050000000745058,0.0514651536941528,293.2135925292969,297.1499938964844,293.1499938964844,0.3187958896160126,-4488.03369140625,304.15411376953125,0.8516775369644165,0.4022676348686218,0.2838005721569061,293.2839050292969,297.1499938964844,293.1499938964844,0.4611892402172088,-8128.11669921875,304.1368713378906,0.9445757865905762,0.5405362844467163,0.5146533846855164,293.21734619140625,297.1499938964844,293.1499938964844,0.0142722288146615,-3709.0107421875,303.64569091796875,0.3977973163127899,0.050000000745058,0.2441285252571106,291.06658935546875,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.675537109375,291.0679016113281,1.0,0.3674356043338775,0.7973347902297974,0.7973347902297974,1.0,1.0,-1.4888674020767212,0.6422131061553955,0.8466542959213257,0.2946869134902954,0.0,0.0,0.7281264662742615,117.4456024169922,133.0,22.84821510314941,-17299.666015625,484.8695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,309.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.021484375,18000.0,0.0,0.0,0.3762263655662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001638889312744,0.900172770023346,-8.920645996113308e-06,0.0,0.0003818219120148,0.0,0.0,144.79051208496094,0.0,0.0,0.0,0.6326542496681213,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012575179338455,-2315.5517578125,304.1483459472656,0.6296928524971008,0.1586190313100814,0.1464883685111999,293.8769226074219,297.1499938964844,293.1499938964844,0.0021629238035529,-173.61485290527344,293.90118408203125,0.3977973163127899,0.050000000745058,0.0514651536941528,293.2135925292969,297.1499938964844,293.1499938964844,0.3187958896160126,-4488.03369140625,304.15411376953125,0.8516775369644165,0.4022676348686218,0.2838005721569061,293.2839050292969,297.1499938964844,293.1499938964844,0.4611892402172088,-8128.11669921875,304.1368713378906,0.9445757865905762,0.5405362844467163,0.5146533846855164,293.21734619140625,297.1499938964844,293.1499938964844,0.0142722288146615,-3709.0107421875,303.64569091796875,0.3977973163127899,0.050000000745058,0.2441285252571106,291.06658935546875,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.675537109375,291.0679016113281,1.0,0.3674356043338775,0.7973347902297974,0.7973347902297974,1.0,1.0,-1.4888674020767212,0.6422131061553955,0.8466542959213257,0.2946869134902954,0.0,0.0,0.7281264662742615,117.4456024169922,133.0,22.84821510314941,-17299.666015625,484.8695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,309.0869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.021484375,18000.0,0.0,0.0,0.3762263655662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001638889312744,0.900172770023346,-8.920645996113308e-06,0.0,0.0003818219120148,0.0,0.0,144.79051208496094,0.0,0.0,0.0,0.6326542496681213,4.0,0.0,1.0
647940,293.1446838378906,297.1499938964844,293.1499938964844,0.1011751741170883,-2313.72216796875,304.1490173339844,0.6243647336959839,0.1584476828575134,0.1465303301811218,293.8901672363281,297.1499938964844,293.1499938964844,0.0019450554391369,-156.0487823486328,293.6226806640625,0.3934192657470703,0.050000000745058,0.0516929812729358,293.2138061523437,297.1499938964844,293.1499938964844,0.3170357048511505,-4467.88427734375,304.1556701660156,0.8432890176773071,0.4006115794181824,0.2828118801116943,293.2854309082031,297.1499938964844,293.1499938964844,0.4575168788433075,-8071.56201171875,304.1472473144531,0.9323122501373292,0.5368273854255676,0.5112462639808655,293.2221069335937,297.1499938964844,293.1499938964844,0.0142625253647565,-3710.427001953125,303.6096496582031,0.3934192657470703,0.050000000745058,0.2452092468738556,291.0814514160156,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6984558105469,291.08258056640625,1.0,0.3721971809864044,0.7963353991508484,0.7963353991508484,1.0,1.0,-1.4852112531661987,0.6404027938842773,0.8448085188865662,0.2936111986637115,0.0,0.0,0.7362503409385681,123.14752960205078,121.0,21.565977096557617,-17226.509765625,497.1744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,308.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17743.771484375,18000.0,0.0,0.0,0.3775650560855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920586884021759,0.9205960035324096,-9.159060937236063e-06,0.0,0.0003831805370282,0.0,0.0,152.79042053222656,0.0,0.0,0.0,0.6436759829521179,4.0,0.0,1.0
648000,293.1446838378906,297.1499938964844,293.1499938964844,0.1011751741170883,-2313.72216796875,304.1490173339844,0.6243647336959839,0.1584476828575134,0.1465303301811218,293.8901672363281,297.1499938964844,293.1499938964844,0.0019450554391369,-156.0487823486328,293.6226806640625,0.3934192657470703,0.050000000745058,0.0516929812729358,293.2138061523437,297.1499938964844,293.1499938964844,0.3170357048511505,-4467.88427734375,304.1556701660156,0.8432890176773071,0.4006115794181824,0.2828118801116943,293.2854309082031,297.1499938964844,293.1499938964844,0.4575168788433075,-8071.56201171875,304.1472473144531,0.9323122501373292,0.5368273854255676,0.5112462639808655,293.2221069335937,297.1499938964844,293.1499938964844,0.0142625253647565,-3710.427001953125,303.6096496582031,0.3934192657470703,0.050000000745058,0.2452092468738556,291.0814514160156,291.1499938964844,260.95001220703125,259.330322265625,279.5820007324219,293.6984558105469,291.08258056640625,1.0,0.3721971809864044,0.7963353991508484,0.7963353991508484,1.0,1.0,-1.4852112531661987,0.6404027938842773,0.8448085188865662,0.2936111986637115,0.0,0.0,0.7362503409385681,123.14752960205078,121.0,21.565977096557617,-17226.509765625,497.1744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,308.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17743.771484375,18000.0,0.0,0.0,0.3775650560855865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920586884021759,0.9205960035324096,-9.159060937236063e-06,0.0,0.0003831805370282,0.0,0.0,152.79042053222656,0.0,0.0,0.0,0.6436759829521179,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015943735837936,-2321.31005859375,304.14862060546875,0.625491738319397,0.1593779027462005,0.1471558958292007,293.8970642089844,297.1499938964844,293.1499938964844,0.0017293185228481,-138.6786651611328,293.3559875488281,0.3936638534069061,0.050000000745058,0.0516803748905658,293.2089233398437,297.1499938964844,293.1499938964844,0.315845251083374,-4454.51025390625,304.1557312011719,0.8431373238563538,0.3999960720539093,0.2822330594062805,293.2799987792969,297.1499938964844,293.1499938964844,0.4546396136283874,-8028.625,304.1528625488281,0.9311075806617736,0.5345005989074707,0.5087947249412537,293.2198791503906,297.1499938964844,293.1499938964844,0.014195367693901,-3701.196533203125,303.5915222167969,0.3936638534069061,0.050000000745058,0.2451494485139846,291.0940246582031,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7123718261719,291.0949401855469,1.0,0.3710943460464477,0.7956262230873108,0.7956262230873108,1.0,1.0,-1.4822375774383545,0.6389437913894653,0.8432937264442444,0.2927432060241699,0.0,0.0,0.7428295016288757,122.77374267578124,109.0,18.286102294921875,-17163.958984375,494.4928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.322265625,18000.0,0.0,0.0,0.3793689310550689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937162697315216,0.9371720552444458,-9.356809641758446e-06,0.0,0.0003850112261716,0.0,0.0,159.5201873779297,0.0,0.0,0.0,0.6526601314544678,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015943735837936,-2321.31005859375,304.14862060546875,0.625491738319397,0.1593779027462005,0.1471558958292007,293.8970642089844,297.1499938964844,293.1499938964844,0.0017293185228481,-138.6786651611328,293.3559875488281,0.3936638534069061,0.050000000745058,0.0516803748905658,293.2089233398437,297.1499938964844,293.1499938964844,0.315845251083374,-4454.51025390625,304.1557312011719,0.8431373238563538,0.3999960720539093,0.2822330594062805,293.2799987792969,297.1499938964844,293.1499938964844,0.4546396136283874,-8028.625,304.1528625488281,0.9311075806617736,0.5345005989074707,0.5087947249412537,293.2198791503906,297.1499938964844,293.1499938964844,0.014195367693901,-3701.196533203125,303.5915222167969,0.3936638534069061,0.050000000745058,0.2451494485139846,291.0940246582031,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7123718261719,291.0949401855469,1.0,0.3710943460464477,0.7956262230873108,0.7956262230873108,1.0,1.0,-1.4822375774383545,0.6389437913894653,0.8432937264442444,0.2927432060241699,0.0,0.0,0.7428295016288757,122.77374267578124,109.0,18.286102294921875,-17163.958984375,494.4928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.322265625,18000.0,0.0,0.0,0.3793689310550689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937162697315216,0.9371720552444458,-9.356809641758446e-06,0.0,0.0003850112261716,0.0,0.0,159.5201873779297,0.0,0.0,0.0,0.6526601314544678,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017558276653289,-2324.017822265625,304.1488342285156,0.6299558281898499,0.1598681509494781,0.147497296333313,293.90533447265625,297.1499938964844,293.1499938964844,0.0015024192398414,-120.4154281616211,293.0855712890625,0.396936297416687,0.050000000745058,0.0515101701021194,293.2069091796875,297.1499938964844,293.1499938964844,0.3142676651477813,-4436.576171875,304.1564636230469,0.8478502035140991,0.3989128768444061,0.281409204006195,293.276611328125,297.1499938964844,293.1499938964844,0.4514066874980926,-7981.35400390625,304.15728759765625,0.9366587996482848,0.5318974256515503,0.5062193870544434,293.2187805175781,297.1499938964844,293.1499938964844,0.0140364998951554,-3678.42919921875,303.5711975097656,0.396936297416687,0.050000000745058,0.2443420737981796,291.1090087890625,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.7235107421875,291.110595703125,1.0,0.3664010167121887,0.794917106628418,0.794917106628418,1.0,1.0,-1.4773941040039062,0.6366239190101624,0.8407701253890991,0.2913978993892669,0.0,0.0,0.7473776936531067,118.3757553100586,97.0,22.368167877197266,-17096.802734375,480.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.892578125,18000.0,0.0,0.0,0.3813684284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500616788864136,0.9500712156295776,-9.516296813671944e-06,0.0,0.0003870404907502,0.0,0.0,164.94406127929688,0.0,0.0,0.0,0.6596659421920776,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017558276653289,-2324.017822265625,304.1488342285156,0.6299558281898499,0.1598681509494781,0.147497296333313,293.90533447265625,297.1499938964844,293.1499938964844,0.0015024192398414,-120.4154281616211,293.0855712890625,0.396936297416687,0.050000000745058,0.0515101701021194,293.2069091796875,297.1499938964844,293.1499938964844,0.3142676651477813,-4436.576171875,304.1564636230469,0.8478502035140991,0.3989128768444061,0.281409204006195,293.276611328125,297.1499938964844,293.1499938964844,0.4514066874980926,-7981.35400390625,304.15728759765625,0.9366587996482848,0.5318974256515503,0.5062193870544434,293.2187805175781,297.1499938964844,293.1499938964844,0.0140364998951554,-3678.42919921875,303.5711975097656,0.396936297416687,0.050000000745058,0.2443420737981796,291.1090087890625,291.1499938964844,261.0317687988281,259.3995361328125,279.6403503417969,293.7235107421875,291.110595703125,1.0,0.3664010167121887,0.794917106628418,0.794917106628418,1.0,1.0,-1.4773941040039062,0.6366239190101624,0.8407701253890991,0.2913978993892669,0.0,0.0,0.7473776936531067,118.3757553100586,97.0,22.368167877197266,-17096.802734375,480.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.892578125,18000.0,0.0,0.0,0.3813684284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500616788864136,0.9500712156295776,-9.516296813671944e-06,0.0,0.0003870404907502,0.0,0.0,164.94406127929688,0.0,0.0,0.0,0.6596659421920776,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017287001013755,-2323.325927734375,304.14910888671875,0.6331037282943726,0.1600703299045562,0.1475683450698852,293.9097900390625,297.1499938964844,293.1499938964844,0.0013870697002857,-111.1275863647461,292.951171875,0.3993211686611175,0.050000000745058,0.0513860248029232,293.2062683105469,297.1499938964844,293.1499938964844,0.3132908046245575,-4425.4140625,304.1570739746094,0.8515876531600952,0.3983185589313507,0.2809126675128937,293.2751159667969,297.1499938964844,293.1499938964844,0.4495764970779419,-7954.8388671875,304.1592712402344,0.9412503838539124,0.5305855870246887,0.5048638582229614,293.218505859375,297.1499938964844,293.1499938964844,0.0139344949275255,-3663.34326171875,303.5605773925781,0.3993211686611175,0.050000000745058,0.2437531650066375,291.11932373046875,291.1499938964844,261.0546875,259.41900634765625,279.6565246582031,293.7295227050781,291.12115478515625,1.0,0.3630725741386413,0.7945625185966492,0.7945625185966492,1.0,1.0,-1.474400281906128,0.635202169418335,0.839198112487793,0.290574163198471,0.0,0.0,0.7483901977539062,115.1776885986328,97.0,26.073558807373047,-17059.2734375,470.8762817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,308.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.53515625,18000.0,0.0,0.0,0.3823487162590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954309105873108,0.9543187022209167,-9.574154319125228e-06,0.0,0.0003880353469867,0.0,0.0,166.82028198242188,0.0,0.0,0.0,0.6620020866394043,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016669794917106,-2321.977294921875,304.1493835449219,0.6368459463119507,0.1602678745985031,0.1476115733385086,293.9143371582031,297.1499938964844,293.1499938964844,0.001270986511372,-101.78346252441406,292.8170166015625,0.4021084904670715,0.050000000745058,0.0512428991496562,293.2057189941406,297.1499938964844,293.1499938964844,0.3122455477714538,-4413.46484375,304.1576843261719,0.8561789393424988,0.3977168500423431,0.2803915739059448,293.273681640625,297.1499938964844,293.1499938964844,0.4476655423641205,-7927.29296875,304.1610717773437,0.9468424916267396,0.5292877554893494,0.5034969449043274,293.2183532714844,297.1499938964844,293.1499938964844,0.0138224400579929,-3646.529541015625,303.5498046875,0.4021084904670715,0.050000000745058,0.2430742532014846,291.13092041015625,291.1499938964844,261.0784912109375,259.4393005371094,279.6734619140625,293.7359619140625,291.1329040527344,1.0,0.3592463135719299,0.7942122220993042,0.7942122220993042,1.0,1.0,-1.4711989164352417,0.633686363697052,0.8375125527381897,0.2896959185600281,0.0,0.0,0.7485070824623108,111.49543762207033,85.0,29.51709747314453,-17019.1328125,459.8460083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,308.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.06640625,18000.0,0.0,0.0,0.3832696080207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9567789435386658,0.9567885398864746,-9.612886969989631e-06,0.0,0.0003889699291903,0.0,0.0,167.98117065429688,0.0,0.0,0.0,0.6633912920951843,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014879494905471,-2318.232421875,304.1498718261719,0.6462026238441467,0.1606683284044265,0.1476564407348632,293.92364501953125,297.1499938964844,293.1499938964844,0.0010376966092735,-83.02275848388672,292.5484924316406,0.4089109599590301,0.050000000745058,0.0509140156209468,293.20465087890625,297.1499938964844,293.1499938964844,0.3100424706935882,-4388.29833984375,304.1587829589844,0.8679230809211731,0.396518349647522,0.279314786195755,293.27069091796875,297.1499938964844,293.1499938964844,0.4437171816825866,-7870.74365234375,304.1639404296875,0.9604995250701904,0.5267564654350281,0.500773549079895,293.2182006835937,297.1499938964844,293.1499938964844,0.0135786226019263,-3609.293701171875,303.52789306640625,0.4089109599590301,0.050000000745058,0.2415141612291336,291.15631103515625,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.7499389648437,291.1584777832031,1.0,0.3503927290439605,0.7935116291046143,0.7935116291046143,1.0,1.0,-1.4644231796264648,0.6304858922958374,0.8339372873306274,0.2878400385379791,0.0,0.0,0.7459868788719177,103.04495239257812,73.0,34.26264190673828,-16930.984375,435.0124816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,308.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.875,18000.0,0.0,0.0,0.3848114013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955919086933136,0.9559286832809448,-9.625246093492024e-06,0.0,0.0003905346384271,0.0,0.0,167.903076171875,0.0,0.0,0.0,0.663058876991272,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014879494905471,-2318.232421875,304.1498718261719,0.6462026238441467,0.1606683284044265,0.1476564407348632,293.92364501953125,297.1499938964844,293.1499938964844,0.0010376966092735,-83.02275848388672,292.5484924316406,0.4089109599590301,0.050000000745058,0.0509140156209468,293.20465087890625,297.1499938964844,293.1499938964844,0.3100424706935882,-4388.29833984375,304.1587829589844,0.8679230809211731,0.396518349647522,0.279314786195755,293.27069091796875,297.1499938964844,293.1499938964844,0.4437171816825866,-7870.74365234375,304.1639404296875,0.9604995250701904,0.5267564654350281,0.500773549079895,293.2182006835937,297.1499938964844,293.1499938964844,0.0135786226019263,-3609.293701171875,303.52789306640625,0.4089109599590301,0.050000000745058,0.2415141612291336,291.15631103515625,291.1499938964844,261.128662109375,259.4821472167969,279.7092590332031,293.7499389648437,291.1584777832031,1.0,0.3503927290439605,0.7935116291046143,0.7935116291046143,1.0,1.0,-1.4644231796264648,0.6304858922958374,0.8339372873306274,0.2878400385379791,0.0,0.0,0.7459868788719177,103.04495239257812,73.0,34.26264190673828,-16930.984375,435.0124816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,308.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.875,18000.0,0.0,0.0,0.3848114013671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955919086933136,0.9559286832809448,-9.625246093492024e-06,0.0,0.0003905346384271,0.0,0.0,167.903076171875,0.0,0.0,0.0,0.663058876991272,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012838631868362,-2314.037841796875,304.1502685546875,0.658351719379425,0.1610851734876632,0.1476779133081436,293.9330139160156,297.1499938964844,293.1499938964844,0.0008040090906433,-64.26472473144531,292.2780456542969,0.4177919030189514,0.050000000745058,0.0505468249320983,293.2036437988281,297.1499938964844,293.1499938964844,0.3077994585037231,-4362.7314453125,304.1595764160156,0.8832284212112427,0.3953401148319244,0.2782218158245086,293.2676086425781,297.1499938964844,293.1499938964844,0.4397544264793396,-7814.39013671875,304.1658630371094,0.976475715637207,0.5243231058120728,0.4981010258197784,293.2181701660156,297.1499938964844,293.1499938964844,0.013322165235877,-3569.400634765625,303.505859375,0.4177919030189514,0.050000000745058,0.2397723793983459,291.18212890625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7649841308594,291.1842041015625,1.0,0.3403034508228302,0.7928110361099243,0.7928110361099243,1.0,1.0,-1.4573968648910522,0.6271738409996033,0.8302230834960938,0.2859165072441101,0.0,0.0,0.7399643659591675,93.62057495117188,61.0,35.28253936767578,-16831.62890625,407.8505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.3203125,18000.0,0.0,0.0,0.3857821524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471541047096252,0.9471636414527892,-9.546895853418391e-06,0.0,0.0003915198321919,0.0,0.0,164.54556274414062,0.0,0.0,0.0,0.6584799885749817,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012838631868362,-2314.037841796875,304.1502685546875,0.658351719379425,0.1610851734876632,0.1476779133081436,293.9330139160156,297.1499938964844,293.1499938964844,0.0008040090906433,-64.26472473144531,292.2780456542969,0.4177919030189514,0.050000000745058,0.0505468249320983,293.2036437988281,297.1499938964844,293.1499938964844,0.3077994585037231,-4362.7314453125,304.1595764160156,0.8832284212112427,0.3953401148319244,0.2782218158245086,293.2676086425781,297.1499938964844,293.1499938964844,0.4397544264793396,-7814.39013671875,304.1658630371094,0.976475715637207,0.5243231058120728,0.4981010258197784,293.2181701660156,297.1499938964844,293.1499938964844,0.013322165235877,-3569.400634765625,303.505859375,0.4177919030189514,0.050000000745058,0.2397723793983459,291.18212890625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7649841308594,291.1842041015625,1.0,0.3403034508228302,0.7928110361099243,0.7928110361099243,1.0,1.0,-1.4573968648910522,0.6271738409996033,0.8302230834960938,0.2859165072441101,0.0,0.0,0.7399643659591675,93.62057495117188,61.0,35.28253936767578,-16831.62890625,407.8505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704528808594,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18126.3203125,18000.0,0.0,0.0,0.3857821524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471541047096252,0.9471636414527892,-9.546895853418391e-06,0.0,0.0003915198321919,0.0,0.0,164.54556274414062,0.0,0.0,0.0,0.6584799885749817,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.101093091070652,-2310.143798828125,304.1504821777344,0.6738365292549133,0.1615186482667923,0.1476925313472747,293.9423828125,297.1499938964844,293.1499938964844,0.0005715937586501,-45.64812469482422,292.00341796875,0.4298143684864044,0.050000000745058,0.0501563586294651,293.2026672363281,297.1499938964844,293.1499938964844,0.3056121468544006,-4337.87548828125,304.1600341796875,0.90247905254364,0.3941808044910431,0.2771255671977997,293.2644348144531,297.1499938964844,293.1499938964844,0.4359222948551178,-7760.22900390625,304.1669311523437,0.9935351610183716,0.5219886302947998,0.4954982399940491,293.2181091308594,297.1499938964844,293.1499938964844,0.0130644217133522,-3528.760498046875,303.4837646484375,0.4298143684864044,0.050000000745058,0.2379201650619506,291.2055969238281,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7806396484375,291.2073974609375,1.0,0.3292586803436279,0.7921587228775024,0.7921587228775024,1.0,1.0,-1.4502816200256348,0.6238303780555725,0.8264512419700623,0.2839739620685577,0.0,0.0,0.7309444546699524,83.60582733154297,49.0,32.53985595703125,-16720.263671875,379.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.30078125,18000.0,0.0,0.0,0.3860225081443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309831261634828,0.9309924840927124,-9.383493306813762e-06,0.0,0.0003917637804988,0.0,0.0,158.22732543945312,0.0,0.0,0.0,0.649939239025116,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.101093091070652,-2310.143798828125,304.1504821777344,0.6738365292549133,0.1615186482667923,0.1476925313472747,293.9423828125,297.1499938964844,293.1499938964844,0.0005715937586501,-45.64812469482422,292.00341796875,0.4298143684864044,0.050000000745058,0.0501563586294651,293.2026672363281,297.1499938964844,293.1499938964844,0.3056121468544006,-4337.87548828125,304.1600341796875,0.90247905254364,0.3941808044910431,0.2771255671977997,293.2644348144531,297.1499938964844,293.1499938964844,0.4359222948551178,-7760.22900390625,304.1669311523437,0.9935351610183716,0.5219886302947998,0.4954982399940491,293.2181091308594,297.1499938964844,293.1499938964844,0.0130644217133522,-3528.760498046875,303.4837646484375,0.4298143684864044,0.050000000745058,0.2379201650619506,291.2055969238281,291.1499938964844,261.2380065917969,259.5757751464844,279.7864685058594,293.7806396484375,291.2073974609375,1.0,0.3292586803436279,0.7921587228775024,0.7921587228775024,1.0,1.0,-1.4502816200256348,0.6238303780555725,0.8264512419700623,0.2839739620685577,0.0,0.0,0.7309444546699524,83.60582733154297,49.0,32.53985595703125,-16720.263671875,379.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.30078125,18000.0,0.0,0.0,0.3860225081443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309831261634828,0.9309924840927124,-9.383493306813762e-06,0.0,0.0003917637804988,0.0,0.0,158.22732543945312,0.0,0.0,0.0,0.649939239025116,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008748710155487,-2305.55908203125,304.15069580078125,0.6898400783538818,0.1620216816663742,0.1478006243705749,293.951416015625,297.1499938964844,293.1499938964844,0.0004285920003894,-22.49740219116211,291.7369689941406,0.443280965089798,0.050000000745058,0.049821887165308,293.2015991210937,297.1499938964844,293.1499938964844,0.3031980991363525,-4310.19677734375,304.1607666015625,0.9234200119972228,0.3930618166923523,0.2760946750640869,293.2517395019531,297.1499938964844,293.1499938964844,0.4158298373222351,-7462.58544921875,304.1965637207031,0.9990000128746032,0.5215974450111389,0.4766784310340881,293.2177124023437,297.1499938964844,293.1499938964844,0.0128265526145696,-3489.458984375,303.46319580078125,0.443280965089798,0.050000000745058,0.2363335937261581,291.2390441894531,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.8141174316406,291.24517822265625,1.0,0.3168386816978454,0.7915063500404358,0.7915063500404358,1.0,1.0,-1.4242879152297974,0.6117960810661316,0.8124918937683105,0.2773267328739166,0.0,0.0,0.7173590064048767,74.68387603759766,37.0,60.16292953491211,-16460.64453125,344.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.931640625,18000.0,0.0,0.0,0.3852654993534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074106812477112,0.9074198007583618,-9.14468000701163e-06,0.0,0.0003909954975824,0.0,0.0,149.27316284179688,0.0,0.0,0.0,0.6374268531799316,4.0,0.0,1.0
