time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008748710155487,-2305.55908203125,304.15069580078125,0.6898400783538818,0.1620216816663742,0.1478006243705749,293.951416015625,297.1499938964844,293.1499938964844,0.0004285920003894,-22.49740219116211,291.7369689941406,0.443280965089798,0.050000000745058,0.049821887165308,293.2015991210937,297.1499938964844,293.1499938964844,0.3031980991363525,-4310.19677734375,304.1607666015625,0.9234200119972228,0.3930618166923523,0.2760946750640869,293.2517395019531,297.1499938964844,293.1499938964844,0.4158298373222351,-7462.58544921875,304.1965637207031,0.9990000128746032,0.5215974450111389,0.4766784310340881,293.2177124023437,297.1499938964844,293.1499938964844,0.0128265526145696,-3489.458984375,303.46319580078125,0.443280965089798,0.050000000745058,0.2363335937261581,291.2390441894531,291.1499938964844,261.2965087890625,259.6259765625,279.8497009277344,293.8141174316406,291.24517822265625,1.0,0.3168386816978454,0.7915063500404358,0.7915063500404358,1.0,1.0,-1.4242879152297974,0.6117960810661316,0.8124918937683105,0.2773267328739166,0.0,0.0,0.7173590064048767,74.68387603759766,37.0,60.16292953491211,-16460.64453125,344.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.931640625,18000.0,0.0,0.0,0.3852654993534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074106812477112,0.9074198007583618,-9.14468000701163e-06,0.0,0.0003909954975824,0.0,0.0,149.27316284179688,0.0,0.0,0.0,0.6374268531799316,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1005987748503685,-2299.77099609375,304.15106201171875,0.6982226371765137,0.1623443216085434,0.1479189991950988,293.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81011962890625,0.4507465660572052,0.050000000745058,0.0496682822704315,293.2012023925781,297.1499938964844,293.1499938964844,0.3013404309749603,-4288.44287109375,304.1622009277344,0.934739351272583,0.3924843668937683,0.2755897641181946,293.231201171875,297.1499938964844,293.1499938964844,0.3986486196517944,-7207.96875,304.21929931640625,0.9990000128746032,0.5243349671363831,0.4611387550830841,293.2170715332031,297.1499938964844,293.1499938964844,0.0126899927854537,-3464.428955078125,303.4555358886719,0.4507465660572052,0.050000000745058,0.2356049567461013,291.2812805175781,291.1499938964844,261.3265686035156,259.6517639160156,279.9021301269531,293.8584899902344,291.2891845703125,1.0,0.309926837682724,0.7911801934242249,0.7911801934242249,1.0,1.0,-1.4041141271591189,0.6025311946868896,0.801582932472229,0.2721101343631744,0.0,0.0,0.704434335231781,70.44599914550781,37.0,90.94212341308594,-16249.7041015625,325.40093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,308.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18485.62890625,18000.0,0.0,0.0,0.3842057287693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873648047447205,0.8873737454414368,-8.962094398157205e-06,0.0,0.0003899199655279,0.0,0.0,142.14242553710938,0.0,0.0,0.0,0.6269028186798096,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003363057971,-2294.193359375,304.1513671875,0.7075698375701904,0.16274194419384,0.1480918973684311,293.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52838134765625,0.4594104290008545,0.050000000745058,0.0495105423033237,293.200927734375,297.1499938964844,293.1499938964844,0.2993654906749725,-4265.3154296875,304.16357421875,0.9471407532691956,0.3918894827365875,0.2750667035579681,293.2023010253906,297.1499938964844,293.1499938964844,0.3802970051765442,-6935.8515625,304.2400207519531,0.9990000128746032,0.5289688110351562,0.4446154832839966,293.2158203125,297.1499938964844,293.1499938964844,0.0125542217865586,-3438.858154296875,303.4499206542969,0.4594104290008545,0.050000000745058,0.2348566949367523,291.32769775390625,291.1499938964844,261.35711669921875,259.6780090332031,279.9686584472656,293.9263916015625,291.3358154296875,1.0,0.3026290237903595,0.7909605503082275,0.7909605503082275,1.0,1.0,-1.3827718496322632,0.5927677750587463,0.7900040745735168,0.2666172981262207,0.0,0.0,0.6879473924636841,66.08930969238281,40.0,109.61429595947266,-15991.5,305.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,308.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18683.818359375,18000.0,0.0,0.0,0.3825387060642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8584021329879761,0.8584108352661133,-8.699877980689052e-06,0.0,0.0003882281307596,0.0,0.0,132.2282257080078,0.0,0.0,0.0,0.611970841884613,4.0,0.0,1.0
649020,293.1424560546875,297.1499938964844,293.1499938964844,0.0995178371667862,-2278.21435546875,304.15234375,0.7193580865859985,0.1615494489669799,0.1475993245840072,293.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775390625,0.4715968370437622,0.050000000745058,0.0493006967008113,293.20074462890625,297.1499938964844,293.1499938964844,0.2966055870056152,-4233.72607421875,304.1634521484375,0.9640218019485474,0.3906397521495819,0.2740571498870849,293.1340026855469,297.1499938964844,293.1499938964844,0.3545521795749664,-6558.5380859375,304.251953125,0.9990000128746032,0.5414851307868958,0.4216274321079254,293.2123718261719,297.1499938964844,293.1499938964844,0.0123829841613769,-3407.598876953125,303.43963623046875,0.4715968370437622,0.050000000745058,0.2338612824678421,291.3796691894531,291.1499938964844,261.41949462890625,259.7315979003906,280.0013427734375,293.9034423828125,291.37908935546875,1.0,0.2928766906261444,0.7905211448669434,0.7905211448669434,1.0,1.0,-1.3519179821014404,0.578710675239563,0.7732073068618774,0.2585922479629516,0.0,0.0,0.6525307297706604,60.25959014892578,58.0,53.65959167480469,-15522.3515625,278.8296203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717041015625,308.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18930.11328125,18000.0,0.0,0.0,0.3772338926792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782060980796814,0.7820689678192139,-7.995088708412368e-06,0.0,0.0003828444459941,0.0,0.0,107.99371337890624,0.0,0.0,0.0,0.5732713937759399,4.0,0.0,1.0
649080,293.1424560546875,297.1499938964844,293.1499938964844,0.0995178371667862,-2278.21435546875,304.15234375,0.7193580865859985,0.1615494489669799,0.1475993245840072,293.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4775390625,0.4715968370437622,0.050000000745058,0.0493006967008113,293.20074462890625,297.1499938964844,293.1499938964844,0.2966055870056152,-4233.72607421875,304.1634521484375,0.9640218019485474,0.3906397521495819,0.2740571498870849,293.1340026855469,297.1499938964844,293.1499938964844,0.3545521795749664,-6558.5380859375,304.251953125,0.9990000128746032,0.5414851307868958,0.4216274321079254,293.2123718261719,297.1499938964844,293.1499938964844,0.0123829841613769,-3407.598876953125,303.43963623046875,0.4715968370437622,0.050000000745058,0.2338612824678421,291.3796691894531,291.1499938964844,261.41949462890625,259.7315979003906,280.0013427734375,293.9034423828125,291.37908935546875,1.0,0.2928766906261444,0.7905211448669434,0.7905211448669434,1.0,1.0,-1.3519179821014404,0.578710675239563,0.7732073068618774,0.2585922479629516,0.0,0.0,0.6525307297706604,60.25959014892578,58.0,53.65959167480469,-15522.3515625,278.8296203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717041015625,308.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18930.11328125,18000.0,0.0,0.0,0.3772338926792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782060980796814,0.7820689678192139,-7.995088708412368e-06,0.0,0.0003828444459941,0.0,0.0,107.99371337890624,0.0,0.0,0.0,0.5732713937759399,4.0,0.0,1.0
649140,293.1557312011719,297.1499938964844,293.1499938964844,0.0978240743279457,-2247.135009765625,304.154296875,0.7166144847869873,0.1590324938297271,0.1451904028654098,293.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.4725010991096496,0.050000000745058,0.0492840111255645,293.200927734375,297.1499938964844,293.1499938964844,0.2960813343524933,-4229.22998046875,304.1597900390625,0.9643964171409608,0.3893152177333832,0.273141473531723,293.0821838378906,297.1499938964844,293.1499938964844,0.3516424894332886,-6530.2470703125,304.2219543457031,0.9990000128746032,0.552469789981842,0.4197381138801574,293.20977783203125,297.1499938964844,293.1499938964844,0.0123785166069865,-3410.940185546875,303.4233703613281,0.4725010991096496,0.050000000745058,0.2337821424007415,291.3489990234375,291.1499938964844,261.4833374023437,259.78643798828125,280.02471923828125,293.8875427246094,291.3435363769531,1.0,0.2922397553920746,0.790081799030304,0.790081799030304,1.0,1.0,-1.3455288410186768,0.5758082270622253,0.7697206139564514,0.2567480206489563,0.0,0.0,0.6273841261863708,59.72711944580078,76.0,-31.435453414916992,-15246.2685546875,274.9793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488952636719,309.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18750.375,18000.0,0.0,0.0,0.3697786629199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163127660751343,0.7163201570510864,-7.356207788689062e-06,0.0,0.0003752783231902,0.0,0.0,89.1265640258789,0.0,0.0,0.0,0.5399741530418396,4.0,0.0,1.0
649200,293.1557312011719,297.1499938964844,293.1499938964844,0.0978240743279457,-2247.135009765625,304.154296875,0.7166144847869873,0.1590324938297271,0.1451904028654098,293.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.4725010991096496,0.050000000745058,0.0492840111255645,293.200927734375,297.1499938964844,293.1499938964844,0.2960813343524933,-4229.22998046875,304.1597900390625,0.9643964171409608,0.3893152177333832,0.273141473531723,293.0821838378906,297.1499938964844,293.1499938964844,0.3516424894332886,-6530.2470703125,304.2219543457031,0.9990000128746032,0.552469789981842,0.4197381138801574,293.20977783203125,297.1499938964844,293.1499938964844,0.0123785166069865,-3410.940185546875,303.4233703613281,0.4725010991096496,0.050000000745058,0.2337821424007415,291.3489990234375,291.1499938964844,261.4833374023437,259.78643798828125,280.02471923828125,293.8875427246094,291.3435363769531,1.0,0.2922397553920746,0.790081799030304,0.790081799030304,1.0,1.0,-1.3455288410186768,0.5758082270622253,0.7697206139564514,0.2567480206489563,0.0,0.0,0.6273841261863708,59.72711944580078,76.0,-31.435453414916992,-15246.2685546875,274.9793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1488952636719,309.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18750.375,18000.0,0.0,0.0,0.3697786629199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163127660751343,0.7163201570510864,-7.356207788689062e-06,0.0,0.0003752783231902,0.0,0.0,89.1265640258789,0.0,0.0,0.0,0.5399741530418396,4.0,0.0,1.0
649260,293.1579284667969,297.1499938964844,293.1499938964844,0.0977372974157333,-2246.86962890625,304.1529235839844,0.7070776224136353,0.158419132232666,0.1443239003419876,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.4652105569839477,0.050000000745058,0.0494138710200786,293.2015686035156,297.1499938964844,293.1499938964844,0.296809047460556,-4239.57080078125,304.15533447265625,0.9519004225730896,0.3878993093967438,0.2722702324390411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664620220661163,-6769.228515625,304.1729736328125,0.9990000128746032,0.5568643808364868,0.4341624081134796,293.2083740234375,297.1499938964844,293.1499938964844,0.012477139942348,-3435.436767578125,303.402099609375,0.4652105569839477,0.050000000745058,0.2343981266021728,291.2732849121094,291.1499938964844,261.5482788085937,259.8422241210937,280.05584716796875,293.9096984863281,291.2654724121094,1.0,0.2985944747924804,0.7897744178771973,0.7897744178771973,1.0,1.0,-1.3616437911987305,0.5831246972084045,0.7785190939903259,0.2606904804706573,0.0,0.0,0.6156876087188721,63.27611923217773,94.0,-92.18688201904295,-15210.798828125,289.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50897216796875,309.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18419.59375,18000.0,0.0,0.0,0.3614193201065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772822141647339,0.6772891879081726,-6.951102477614768e-06,0.0,0.0003667946730274,0.0,0.0,78.69164276123047,0.0,0.0,0.0,0.5199890732765198,4.0,0.0,1.0
649320,293.1579284667969,297.1499938964844,293.1499938964844,0.0977372974157333,-2246.86962890625,304.1529235839844,0.7070776224136353,0.158419132232666,0.1443239003419876,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.4652105569839477,0.050000000745058,0.0494138710200786,293.2015686035156,297.1499938964844,293.1499938964844,0.296809047460556,-4239.57080078125,304.15533447265625,0.9519004225730896,0.3878993093967438,0.2722702324390411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664620220661163,-6769.228515625,304.1729736328125,0.9990000128746032,0.5568643808364868,0.4341624081134796,293.2083740234375,297.1499938964844,293.1499938964844,0.012477139942348,-3435.436767578125,303.402099609375,0.4652105569839477,0.050000000745058,0.2343981266021728,291.2732849121094,291.1499938964844,261.5482788085937,259.8422241210937,280.05584716796875,293.9096984863281,291.2654724121094,1.0,0.2985944747924804,0.7897744178771973,0.7897744178771973,1.0,1.0,-1.3616437911987305,0.5831246972084045,0.7785190939903259,0.2606904804706573,0.0,0.0,0.6156876087188721,63.27611923217773,94.0,-92.18688201904295,-15210.798828125,289.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50897216796875,309.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18419.59375,18000.0,0.0,0.0,0.3614193201065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772822141647339,0.6772891879081726,-6.951102477614768e-06,0.0,0.0003667946730274,0.0,0.0,78.69164276123047,0.0,0.0,0.0,0.5199890732765198,4.0,0.0,1.0
649380,293.1519775390625,297.1499938964844,293.1499938964844,0.0991150885820388,-2274.155517578125,304.1496276855469,0.6937858462333679,0.1594124287366867,0.1451009511947631,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4510488212108612,0.050000000745058,0.0496626161038875,293.2026672363281,297.1499938964844,293.1499938964844,0.2979567050933838,-4254.55029296875,304.15167236328125,0.929680585861206,0.386371910572052,0.2714131474494934,293.0955505371094,297.1499938964844,293.1499938964844,0.3944874107837677,-7200.29296875,304.1185913085937,0.9990000128746032,0.5536789298057556,0.460537850856781,293.2089538574219,297.1499938964844,293.1499938964844,0.0126287303864955,-3470.283935546875,303.3747863769531,0.4510488212108612,0.050000000745058,0.2355780750513076,291.1833801269531,291.1499938964844,261.614013671875,259.898681640625,280.0874938964844,293.9512939453125,291.1756591796875,1.0,0.3103594779968261,0.7894670963287354,0.7894670963287354,1.0,1.0,-1.394917368888855,0.5982716083526611,0.7966457009315491,0.2690271437168121,0.0,0.0,0.6172131299972534,70.1286849975586,112.0,-116.55511474609376,-15397.5927734375,320.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6968688964844,309.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1953125,18000.0,0.0,0.0,0.3536620438098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674262881278992,0.6674330830574036,-6.794544788135681e-06,0.0,0.0003589220286812,0.0,0.0,75.69661712646484,0.0,0.0,0.0,0.5143068432807922,4.0,0.0,1.0
649440,293.1519775390625,297.1499938964844,293.1499938964844,0.0991150885820388,-2274.155517578125,304.1496276855469,0.6937858462333679,0.1594124287366867,0.1451009511947631,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.4510488212108612,0.050000000745058,0.0496626161038875,293.2026672363281,297.1499938964844,293.1499938964844,0.2979567050933838,-4254.55029296875,304.15167236328125,0.929680585861206,0.386371910572052,0.2714131474494934,293.0955505371094,297.1499938964844,293.1499938964844,0.3944874107837677,-7200.29296875,304.1185913085937,0.9990000128746032,0.5536789298057556,0.460537850856781,293.2089538574219,297.1499938964844,293.1499938964844,0.0126287303864955,-3470.283935546875,303.3747863769531,0.4510488212108612,0.050000000745058,0.2355780750513076,291.1833801269531,291.1499938964844,261.614013671875,259.898681640625,280.0874938964844,293.9512939453125,291.1756591796875,1.0,0.3103594779968261,0.7894670963287354,0.7894670963287354,1.0,1.0,-1.394917368888855,0.5982716083526611,0.7966457009315491,0.2690271437168121,0.0,0.0,0.6172131299972534,70.1286849975586,112.0,-116.55511474609376,-15397.5927734375,320.48663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6968688964844,309.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1953125,18000.0,0.0,0.0,0.3536620438098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674262881278992,0.6674330830574036,-6.794544788135681e-06,0.0,0.0003589220286812,0.0,0.0,75.69661712646484,0.0,0.0,0.0,0.5143068432807922,4.0,0.0,1.0
649500,293.1460266113281,297.1499938964844,293.1499938964844,0.1002703458070755,-2296.4208984375,304.1475830078125,0.6866856217384338,0.1605490744113922,0.1460548639297485,294.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4430673718452453,0.050000000745058,0.049826756119728,293.2033996582031,297.1499938964844,293.1499938964844,0.2985069751739502,-4261.6025390625,304.1503601074219,0.916429340839386,0.3855586051940918,0.2709808945655823,293.1219482421875,297.1499938964844,293.1499938964844,0.4123929440975189,-7469.59033203125,304.0917663574219,0.9990000128746032,0.5491909980773926,0.4771447479724884,293.2101135253906,297.1499938964844,293.1499938964844,0.0127144549041986,-3489.422607421875,303.358642578125,0.4430673718452453,0.050000000745058,0.2363566756248474,291.13970947265625,291.1499938964844,261.64703369140625,259.92706298828125,280.1064758300781,293.983154296875,291.1325378417969,1.0,0.3178337216377258,0.7893133759498596,0.7893133759498596,1.0,1.0,-1.4166072607040403,0.6081749796867371,0.8084322810173035,0.2744989693164825,0.0,0.0,0.6222882866859436,74.65467834472656,112.0,-117.7843017578125,-15555.228515625,341.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7061767578125,309.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.435546875,18000.0,0.0,0.0,0.3504568338394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722961664199829,0.6723030209541321,-6.79984350426821e-06,0.0,0.0003556691517587,0.0,0.0,76.52841186523438,0.0,0.0,0.0,0.5162897109985352,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017934083938598,-2325.43115234375,304.145263671875,0.6798222661018372,0.1619747281074524,0.1474487632513046,294.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4350967109203338,0.050000000745058,0.0500148199498653,293.20428466796875,297.1499938964844,293.1499938964844,0.2990210950374603,-4268.150390625,304.1493835449219,0.9032825827598572,0.3847095966339111,0.2705418467521667,293.1566772460937,297.1499938964844,293.1499938964844,0.4324190616607666,-7766.57763671875,304.06597900390625,0.9990000128746032,0.5427339673042297,0.4954886734485626,293.21197509765625,297.1499938964844,293.1499938964844,0.0128034902736544,-3509.197021484375,303.3405456542969,0.4350967109203338,0.050000000745058,0.2372487783432006,291.09771728515625,291.1499938964844,261.68017578125,259.9554748535156,280.09967041015625,293.9744567871094,291.09014892578125,1.0,0.3261554837226867,0.7888303995132446,0.7888303995132446,1.0,1.0,-1.4410687685012815,0.6193299293518066,0.8217387795448303,0.2806524634361267,0.0,0.0,0.6299673914909363,79.84173583984375,115.0,-120.77539825439452,-15759.162109375,365.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6540222167969,309.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.2109375,18000.0,0.0,0.0,0.3479084968566894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828891038894653,0.6828959584236145,-6.855304491182324e-06,0.0,0.0003530828980728,0.0,0.0,78.75421142578125,0.0,0.0,0.0,0.5211411118507385,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1039184853434562,-2365.728271484375,304.1434631347656,0.6655291318893433,0.1629014909267425,0.1492104679346084,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.4214198589324951,0.050000000745058,0.0504174120724201,293.2059326171875,297.1499938964844,293.1499938964844,0.2997214496135711,-4277.0400390625,304.1485900878906,0.8801905512809753,0.3830009400844574,0.2696548104286194,293.2294006347656,297.1499938964844,293.1499938964844,0.4473502337932586,-7959.09716796875,304.0723571777344,0.9858494997024536,0.5277582406997681,0.5037872791290283,293.2186279296875,297.1499938964844,293.1499938964844,0.0129590854048728,-3544.686279296875,303.29547119140625,0.4214198589324951,0.050000000745058,0.2391584813594818,291.0227355957031,291.1499938964844,261.7464294433594,260.0123596191406,280.0652160644531,293.8764038085937,291.0243225097656,1.0,0.3382971584796905,0.7878643870353699,0.7878643870353699,1.0,1.0,-1.4570361375808716,0.6265396475791931,0.8304965496063232,0.2845763862133026,0.0,0.0,0.6530914902687073,90.31935119628906,118.0,-68.9939193725586,-16049.015625,398.88812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3796081542969,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17492.11328125,18000.0,0.0,0.0,0.3451274335384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236947417259216,0.7237018942832947,-7.136204203561647e-06,0.0,0.0003502604668028,0.0,0.0,88.34793853759766,0.0,0.0,0.0,0.5406733751296997,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1039184853434562,-2365.728271484375,304.1434631347656,0.6655291318893433,0.1629014909267425,0.1492104679346084,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.4214198589324951,0.050000000745058,0.0504174120724201,293.2059326171875,297.1499938964844,293.1499938964844,0.2997214496135711,-4277.0400390625,304.1485900878906,0.8801905512809753,0.3830009400844574,0.2696548104286194,293.2294006347656,297.1499938964844,293.1499938964844,0.4473502337932586,-7959.09716796875,304.0723571777344,0.9858494997024536,0.5277582406997681,0.5037872791290283,293.2186279296875,297.1499938964844,293.1499938964844,0.0129590854048728,-3544.686279296875,303.29547119140625,0.4214198589324951,0.050000000745058,0.2391584813594818,291.0227355957031,291.1499938964844,261.7464294433594,260.0123596191406,280.0652160644531,293.8764038085937,291.0243225097656,1.0,0.3382971584796905,0.7878643870353699,0.7878643870353699,1.0,1.0,-1.4570361375808716,0.6265396475791931,0.8304965496063232,0.2845763862133026,0.0,0.0,0.6530914902687073,90.31935119628906,118.0,-68.9939193725586,-16049.015625,398.88812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3796081542969,309.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17492.11328125,18000.0,0.0,0.0,0.3451274335384369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236947417259216,0.7237018942832947,-7.136204203561647e-06,0.0,0.0003502604668028,0.0,0.0,88.34793853759766,0.0,0.0,0.0,0.5406733751296997,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.103794515132904,-2362.43701171875,304.1458740234375,0.6519686579704285,0.1626129448413849,0.1494934856891632,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.4111552536487579,0.050000000745058,0.0508143305778503,293.208251953125,297.1499938964844,293.1499938964844,0.2973167300224304,-4248.2060546875,304.15301513671875,0.8609369993209839,0.3811113834381103,0.2686774432659149,293.2588806152344,297.1499938964844,293.1499938964844,0.436978667974472,-7804.30859375,304.1142272949219,0.9614965319633484,0.5197088122367859,0.495037168264389,293.2262878417969,297.1499938964844,293.1499938964844,0.0129704233258962,-3547.155029296875,303.253173828125,0.4111552536487579,0.050000000745058,0.2410413026809692,291.06744384765625,291.1499938964844,261.8125,260.0689697265625,280.1024780273437,293.8746643066406,291.07000732421875,1.0,0.3468197584152221,0.7868983745574951,0.7868983745574951,1.0,1.0,-1.4462844133377075,0.6214109063148499,0.8248735070228577,0.2819015085697174,0.0,0.0,0.6611050963401794,100.18534088134766,121.0,20.652055740356445,-16009.5595703125,418.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,308.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.693359375,18000.0,0.0,0.0,0.3444323539733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529521584510803,0.7529596090316772,-7.443687991326442e-06,0.0,0.0003495550481602,0.0,0.0,96.7034912109375,0.0,0.0,0.0,0.5556907057762146,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.103794515132904,-2362.43701171875,304.1458740234375,0.6519686579704285,0.1626129448413849,0.1494934856891632,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.4111552536487579,0.050000000745058,0.0508143305778503,293.208251953125,297.1499938964844,293.1499938964844,0.2973167300224304,-4248.2060546875,304.15301513671875,0.8609369993209839,0.3811113834381103,0.2686774432659149,293.2588806152344,297.1499938964844,293.1499938964844,0.436978667974472,-7804.30859375,304.1142272949219,0.9614965319633484,0.5197088122367859,0.495037168264389,293.2262878417969,297.1499938964844,293.1499938964844,0.0129704233258962,-3547.155029296875,303.253173828125,0.4111552536487579,0.050000000745058,0.2410413026809692,291.06744384765625,291.1499938964844,261.8125,260.0689697265625,280.1024780273437,293.8746643066406,291.07000732421875,1.0,0.3468197584152221,0.7868983745574951,0.7868983745574951,1.0,1.0,-1.4462844133377075,0.6214109063148499,0.8248735070228577,0.2819015085697174,0.0,0.0,0.6611050963401794,100.18534088134766,121.0,20.652055740356445,-16009.5595703125,418.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,308.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.693359375,18000.0,0.0,0.0,0.3444323539733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529521584510803,0.7529596090316772,-7.443687991326442e-06,0.0,0.0003495550481602,0.0,0.0,96.7034912109375,0.0,0.0,0.0,0.5556907057762146,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1035409718751907,-2357.2060546875,304.14764404296875,0.6429945230484009,0.1622034609317779,0.1494011133909225,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.4048124849796295,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951808571815491,-4223.1591796875,304.1555480957031,0.8481616973876953,0.3790886998176574,0.2675049901008606,293.2683410644531,297.1499938964844,293.1499938964844,0.4323029220104217,-7728.39404296875,304.1336364746094,0.94383305311203,0.5150092840194702,0.4903507232666015,293.2328491210937,297.1499938964844,293.1499938964844,0.0129631413146853,-3548.439697265625,303.2100524902344,0.4048124849796295,0.050000000745058,0.242435336112976,291.09051513671875,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.899658203125,291.0921936035156,1.0,0.3533138334751129,0.7860280871391296,0.7860280871391296,1.0,1.0,-1.441165328025818,0.6189612150192261,0.8222041130065918,0.2804219722747803,0.0,0.0,0.6673823595046997,107.53479766845705,109.0,28.05986213684082,-15915.529296875,433.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704833984375,308.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17796.712890625,18000.0,0.0,0.0,0.3448122441768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695602774620056,0.7695679068565369,-7.620987616974162e-06,0.0,0.0003499405866023,0.0,0.0,101.67106628417967,0.0,0.0,0.0,0.5644975304603577,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1035409718751907,-2357.2060546875,304.14764404296875,0.6429945230484009,0.1622034609317779,0.1494011133909225,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.4048124849796295,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951808571815491,-4223.1591796875,304.1555480957031,0.8481616973876953,0.3790886998176574,0.2675049901008606,293.2683410644531,297.1499938964844,293.1499938964844,0.4323029220104217,-7728.39404296875,304.1336364746094,0.94383305311203,0.5150092840194702,0.4903507232666015,293.2328491210937,297.1499938964844,293.1499938964844,0.0129631413146853,-3548.439697265625,303.2100524902344,0.4048124849796295,0.050000000745058,0.242435336112976,291.09051513671875,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.899658203125,291.0921936035156,1.0,0.3533138334751129,0.7860280871391296,0.7860280871391296,1.0,1.0,-1.441165328025818,0.6189612150192261,0.8222041130065918,0.2804219722747803,0.0,0.0,0.6673823595046997,107.53479766845705,109.0,28.05986213684082,-15915.529296875,433.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704833984375,308.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17796.712890625,18000.0,0.0,0.0,0.3448122441768646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695602774620056,0.7695679068565369,-7.620987616974162e-06,0.0,0.0003499405866023,0.0,0.0,101.67106628417967,0.0,0.0,0.0,0.5644975304603577,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031825616955757,-2350.14990234375,304.1490173339844,0.6413547396659851,0.1619298905134201,0.1491609662771225,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4038640260696411,0.050000000745058,0.0511550530791282,293.2134094238281,297.1499938964844,293.1499938964844,0.2928204536437988,-4195.69091796875,304.1576232910156,0.8450489640235901,0.3770467638969421,0.2661197483539581,293.2705383300781,297.1499938964844,293.1499938964844,0.4285723865032196,-7669.86328125,304.1451721191406,0.939064621925354,0.5115591883659363,0.4869368970394134,293.2378845214844,297.1499938964844,293.1499938964844,0.0128609016537666,-3534.015380859375,303.1688232421875,0.4038640260696411,0.050000000745058,0.2426575571298599,291.11004638671875,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9310607910156,291.1117248535156,1.0,0.3532593548297882,0.7851577401161194,0.7851577401161194,1.0,1.0,-1.4354398250579834,0.6162291169166565,0.8192107677459717,0.2788080871105194,0.0,0.0,0.6714130640029907,108.6195068359375,97.0,28.30803680419922,-15805.9921875,433.1692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,308.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.919921875,18000.0,0.0,0.0,0.3458298146724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813324332237244,0.7813401818275452,-7.746827577648219e-06,0.0,0.0003509733069222,0.0,0.0,105.28181457519533,0.0,0.0,0.0,0.5706737041473389,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031825616955757,-2350.14990234375,304.1490173339844,0.6413547396659851,0.1619298905134201,0.1491609662771225,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4038640260696411,0.050000000745058,0.0511550530791282,293.2134094238281,297.1499938964844,293.1499938964844,0.2928204536437988,-4195.69091796875,304.1576232910156,0.8450489640235901,0.3770467638969421,0.2661197483539581,293.2705383300781,297.1499938964844,293.1499938964844,0.4285723865032196,-7669.86328125,304.1451721191406,0.939064621925354,0.5115591883659363,0.4869368970394134,293.2378845214844,297.1499938964844,293.1499938964844,0.0128609016537666,-3534.015380859375,303.1688232421875,0.4038640260696411,0.050000000745058,0.2426575571298599,291.11004638671875,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9310607910156,291.1117248535156,1.0,0.3532593548297882,0.7851577401161194,0.7851577401161194,1.0,1.0,-1.4354398250579834,0.6162291169166565,0.8192107677459717,0.2788080871105194,0.0,0.0,0.6714130640029907,108.6195068359375,97.0,28.30803680419922,-15805.9921875,433.1692199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,308.59991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.919921875,18000.0,0.0,0.0,0.3458298146724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813324332237244,0.7813401818275452,-7.746827577648219e-06,0.0,0.0003509733069222,0.0,0.0,105.28181457519533,0.0,0.0,0.0,0.5706737041473389,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1029939800500869,-2346.4716796875,304.1495361328125,0.6425139904022217,0.1618601232767105,0.1490333974361419,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4048352539539337,0.050000000745058,0.0511071681976318,293.2144775390625,297.1499938964844,293.1499938964844,0.2915691137313843,-4181.17822265625,304.15850830078125,0.8460407853126526,0.3760363161563873,0.2653800547122955,293.2703552246094,297.1499938964844,293.1499938964844,0.4267957210540771,-7642.70654296875,304.1492614746094,0.9402711391448976,0.5100630521774292,0.48542520403862,293.2398376464844,297.1499938964844,293.1499938964844,0.012782759964466,-3522.130615234375,303.149169921875,0.4048352539539337,0.050000000745058,0.2424304038286209,291.1198425292969,291.1499938964844,261.9744873046875,260.20758056640625,280.2284240722656,293.94708251953125,291.1214904785156,1.0,0.3515999615192413,0.784722626209259,0.784722626209259,1.0,1.0,-1.4322540760040283,0.614716112613678,0.8175379633903503,0.2779172956943512,0.0,0.0,0.6724376082420349,107.3507308959961,97.0,28.04480743408203,-15746.8701171875,428.37200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,308.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.68359375,18000.0,0.0,0.0,0.3464548587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851007580757141,0.7851085662841797,-7.790534255036619e-06,0.0,0.000351607624907,0.0,0.0,106.48870086669922,0.0,0.0,0.0,0.5726812481880188,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.102808766067028,-2342.870361328125,304.14996337890625,0.644680917263031,0.1618274599313736,0.1489096581935882,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4065266847610473,0.050000000745058,0.0510254576802253,293.2154235839844,297.1499938964844,293.1499938964844,0.2902907729148865,-4166.37890625,304.1592712402344,0.8483054637908936,0.3750318586826324,0.2646198868751526,293.2697448730469,297.1499938964844,293.1499938964844,0.4250454604625702,-7616.32177734375,304.1525573730469,0.9432273507118224,0.5086594820022583,0.4839838743209839,293.241455078125,297.1499938964844,293.1499938964844,0.0126928593963384,-3508.138671875,303.1300354003906,0.4065266847610473,0.050000000745058,0.2420428097248077,291.1294860839844,291.1499938964844,262.0060119628906,260.2344970703125,280.25396728515625,293.9627685546875,291.131103515625,1.0,0.3491077721118927,0.784407377243042,0.784407377243042,1.0,1.0,-1.4288995265960691,0.6131414771080017,0.8157580494880676,0.2769996523857116,0.0,0.0,0.6728395819664001,105.22265625,85.0,27.599552154541016,-15686.498046875,421.4147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,308.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.322265625,18000.0,0.0,0.0,0.3470984697341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874650955200195,0.7874729037284851,-7.820945938874502e-06,0.0,0.0003522608021739,0.0,0.0,107.28106689453124,0.0,0.0,0.0,0.5739686489105225,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024505123496055,-2335.923828125,304.15057373046875,0.6516908407211304,0.1618512719869613,0.148677796125412,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4118126928806305,0.050000000745058,0.0507861971855163,293.21710205078125,297.1499938964844,293.1499938964844,0.2876690328121185,-4136.08203125,304.1605529785156,0.8561544418334961,0.3730332851409912,0.2630528509616852,293.2676696777344,297.1499938964844,293.1499938964844,0.4215759038925171,-7564.85107421875,304.1574401855469,0.9533239006996156,0.5060449838638306,0.4812344908714294,293.24395751953125,297.1499938964844,293.1499938964844,0.0124884573742747,-3475.496826171875,303.0931396484375,0.4118126928806305,0.050000000745058,0.2409078627824783,291.14849853515625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038635253906,293.99267578125,291.15008544921875,1.0,0.3421742618083954,0.7837769985198975,0.7837769985198975,1.0,1.0,-1.4217901229858398,0.6098122000694275,0.8119779229164124,0.2750678062438965,0.0,0.0,0.671769380569458,99.03975677490234,73.0,26.92793655395508,-15563.791015625,402.7209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,308.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.3482925593852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880245447158813,0.7880323529243469,-7.841857950552367e-06,0.0,0.0003534726856742,0.0,0.0,107.61192321777344,0.0,0.0,0.0,0.5743952989578247,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024505123496055,-2335.923828125,304.15057373046875,0.6516908407211304,0.1618512719869613,0.148677796125412,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.4118126928806305,0.050000000745058,0.0507861971855163,293.21710205078125,297.1499938964844,293.1499938964844,0.2876690328121185,-4136.08203125,304.1605529785156,0.8561544418334961,0.3730332851409912,0.2630528509616852,293.2676696777344,297.1499938964844,293.1499938964844,0.4215759038925171,-7564.85107421875,304.1574401855469,0.9533239006996156,0.5060449838638306,0.4812344908714294,293.24395751953125,297.1499938964844,293.1499938964844,0.0124884573742747,-3475.496826171875,303.0931396484375,0.4118126928806305,0.050000000745058,0.2409078627824783,291.14849853515625,291.1499938964844,262.0678405761719,260.2872009277344,280.3038635253906,293.99267578125,291.15008544921875,1.0,0.3421742618083954,0.7837769985198975,0.7837769985198975,1.0,1.0,-1.4217901229858398,0.6098122000694275,0.8119779229164124,0.2750678062438965,0.0,0.0,0.671769380569458,99.03975677490234,73.0,26.92793655395508,-15563.791015625,402.7209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,308.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.3482925593852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880245447158813,0.7880323529243469,-7.841857950552367e-06,0.0,0.0003534726856742,0.0,0.0,107.61192321777344,0.0,0.0,0.0,0.5743952989578247,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021108627319336,-2329.3515625,304.15093994140625,0.6621140837669373,0.1619642525911331,0.1484677493572235,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4197085797786712,0.050000000745058,0.0504774414002895,293.21856689453125,297.1499938964844,293.1499938964844,0.2849855422973633,-4105.1142578125,304.1614990234375,0.8681398034095764,0.3710364997386932,0.2614381611347198,293.26495361328125,297.1499938964844,293.1499938964844,0.4181364774703979,-7514.59814453125,304.16064453125,0.9675781726837158,0.50361168384552,0.4786045551300049,293.2456359863281,297.1499938964844,293.1499938964844,0.0122643522918224,-3438.75048828125,303.0576171875,0.4197085797786712,0.050000000745058,0.2394432425498962,291.1671447753906,291.1499938964844,262.1277770996094,260.3382263183594,280.3519287109375,294.0203552246094,291.168701171875,1.0,0.333295077085495,0.7831465601921082,0.7831465601921082,1.0,1.0,-1.4143136739730835,0.6063165068626404,0.8079972267150879,0.2730483114719391,0.0,0.0,0.6682246923446655,91.09164428710938,61.0,26.115358352661133,-15438.779296875,379.76995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5390625,18000.0,0.0,0.0,0.3491554856300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830143570899963,0.7830221652984619,-7.809531780367251e-06,0.0,0.0003543484490364,0.0,0.0,106.26663208007812,0.0,0.0,0.0,0.5719600319862366,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021108627319336,-2329.3515625,304.15093994140625,0.6621140837669373,0.1619642525911331,0.1484677493572235,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.4197085797786712,0.050000000745058,0.0504774414002895,293.21856689453125,297.1499938964844,293.1499938964844,0.2849855422973633,-4105.1142578125,304.1614990234375,0.8681398034095764,0.3710364997386932,0.2614381611347198,293.26495361328125,297.1499938964844,293.1499938964844,0.4181364774703979,-7514.59814453125,304.16064453125,0.9675781726837158,0.50361168384552,0.4786045551300049,293.2456359863281,297.1499938964844,293.1499938964844,0.0122643522918224,-3438.75048828125,303.0576171875,0.4197085797786712,0.050000000745058,0.2394432425498962,291.1671447753906,291.1499938964844,262.1277770996094,260.3382263183594,280.3519287109375,294.0203552246094,291.168701171875,1.0,0.333295077085495,0.7831465601921082,0.7831465601921082,1.0,1.0,-1.4143136739730835,0.6063165068626404,0.8079972267150879,0.2730483114719391,0.0,0.0,0.6682246923446655,91.09164428710938,61.0,26.115358352661133,-15438.779296875,379.76995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,308.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5390625,18000.0,0.0,0.0,0.3491554856300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830143570899963,0.7830221652984619,-7.809531780367251e-06,0.0,0.0003543484490364,0.0,0.0,106.26663208007812,0.0,0.0,0.0,0.5719600319862366,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1017990335822105,-2323.3310546875,304.1511535644531,0.6761514544487,0.1621401757001876,0.1482784897089004,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4309313595294952,0.050000000745058,0.0501254796981811,293.2198791503906,297.1499938964844,293.1499938964844,0.2822857499122619,-4073.990234375,304.16217041015625,0.8844344615936279,0.3690316379070282,0.2597873210906982,293.2619323730469,297.1499938964844,293.1499938964844,0.4147746562957763,-7465.98779296875,304.1626892089844,0.9844006896018982,0.5013126134872437,0.4760661423206329,293.2467956542969,297.1499938964844,293.1499938964844,0.012032052502036,-3399.885498046875,303.0229797363281,0.4309313595294952,0.050000000745058,0.2377736866474151,291.1844787597656,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.04608154296875,291.1858825683594,1.0,0.3229938149452209,0.7825545072555542,0.7825545072555542,1.0,1.0,-1.4066308736801147,0.60273277759552,0.8038980960845947,0.2709887325763702,0.0,0.0,0.6624437570571899,82.04694366455078,49.0,24.191261291503903,-15310.8154296875,354.3245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.865234375,18000.0,0.0,0.0,0.3494884073734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727373242378235,0.7727450728416443,-7.726762305537704e-06,0.0,0.0003546863154042,0.0,0.0,103.37186431884766,0.0,0.0,0.0,0.5668308734893799,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1017990335822105,-2323.3310546875,304.1511535644531,0.6761514544487,0.1621401757001876,0.1482784897089004,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4309313595294952,0.050000000745058,0.0501254796981811,293.2198791503906,297.1499938964844,293.1499938964844,0.2822857499122619,-4073.990234375,304.16217041015625,0.8844344615936279,0.3690316379070282,0.2597873210906982,293.2619323730469,297.1499938964844,293.1499938964844,0.4147746562957763,-7465.98779296875,304.1626892089844,0.9844006896018982,0.5013126134872437,0.4760661423206329,293.2467956542969,297.1499938964844,293.1499938964844,0.012032052502036,-3399.885498046875,303.0229797363281,0.4309313595294952,0.050000000745058,0.2377736866474151,291.1844787597656,291.1499938964844,262.1854858398437,260.38726806640625,280.3979797363281,294.04608154296875,291.1858825683594,1.0,0.3229938149452209,0.7825545072555542,0.7825545072555542,1.0,1.0,-1.4066308736801147,0.60273277759552,0.8038980960845947,0.2709887325763702,0.0,0.0,0.6624437570571899,82.04694366455078,49.0,24.191261291503903,-15310.8154296875,354.3245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.865234375,18000.0,0.0,0.0,0.3494884073734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727373242378235,0.7727450728416443,-7.726762305537704e-06,0.0,0.0003546863154042,0.0,0.0,103.37186431884766,0.0,0.0,0.0,0.5668308734893799,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015307083725929,-2318.15576171875,304.1512145996094,0.6935470104217529,0.1623696684837341,0.1481231302022934,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4461314380168915,0.050000000745058,0.0497612431645393,293.2210693359375,297.1499938964844,293.1499938964844,0.2796109616756439,-4043.17626953125,304.1625671386719,0.9047234058380128,0.3670215606689453,0.2581202089786529,293.25811767578125,297.1499938964844,293.1499938964844,0.4086314141750335,-7375.0224609375,304.16943359375,0.9990000128746032,0.499243825674057,0.4705390930175781,293.2475280761719,297.1499938964844,293.1499938964844,0.0118042733520269,-3361.140869140625,302.9889221191406,0.4461314380168915,0.050000000745058,0.2360459119081497,291.1997985839844,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.07257080078125,291.20135498046875,1.0,0.3115014731884002,0.781962513923645,0.781962513923645,1.0,1.0,-1.3953354358673096,0.5974636077880859,0.7978717684745789,0.2681455910205841,0.0,0.0,0.6547694206237793,72.6350326538086,37.0,23.67105293273925,-15156.1865234375,326.6136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,308.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.181640625,18000.0,0.0,0.0,0.3491481244564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579329013824463,0.7579405307769775,-7.601213383168215e-06,0.0,0.000354340969352,0.0,0.0,99.22361755371094,0.0,0.0,0.0,0.5594044327735901,4.0,0.0,1.0
