time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015307083725929,-2318.15576171875,304.1512145996094,0.6935470104217529,0.1623696684837341,0.1481231302022934,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4461314380168915,0.050000000745058,0.0497612431645393,293.2210693359375,297.1499938964844,293.1499938964844,0.2796109616756439,-4043.17626953125,304.1625671386719,0.9047234058380128,0.3670215606689453,0.2581202089786529,293.25811767578125,297.1499938964844,293.1499938964844,0.4086314141750335,-7375.0224609375,304.16943359375,0.9990000128746032,0.499243825674057,0.4705390930175781,293.2475280761719,297.1499938964844,293.1499938964844,0.0118042733520269,-3361.140869140625,302.9889221191406,0.4461314380168915,0.050000000745058,0.2360459119081497,291.1997985839844,291.1499938964844,262.2406616210937,260.4339904785156,280.4459228515625,294.07257080078125,291.20135498046875,1.0,0.3115014731884002,0.781962513923645,0.781962513923645,1.0,1.0,-1.3953354358673096,0.5974636077880859,0.7978717684745789,0.2681455910205841,0.0,0.0,0.6547694206237793,72.6350326538086,37.0,23.67105293273925,-15156.1865234375,326.6136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,308.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.181640625,18000.0,0.0,0.0,0.3491481244564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579329013824463,0.7579405307769775,-7.601213383168215e-06,0.0,0.000354340969352,0.0,0.0,99.22361755371094,0.0,0.0,0.0,0.5594044327735901,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013295277953147,-2314.082763671875,304.1513671875,0.7012965083122253,0.1625438630580902,0.1481224745512008,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.4533169865608215,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779627442359924,-4023.85302734375,304.1632995605469,0.9141409397125244,0.3660272359848022,0.2573254704475403,293.2475280761719,297.1499938964844,293.1499938964844,0.3935509920120239,-7148.86376953125,304.1932983398437,0.9990000128746032,0.4999426603317261,0.4560852646827698,293.2474975585937,297.1499938964844,293.1499938964844,0.0116962967440485,-3341.131103515625,302.9740295410156,0.4533169865608215,0.050000000745058,0.2353740185499191,291.2206115722656,291.1499938964844,262.2671813964844,260.4563903808594,280.493896484375,294.1125183105469,291.2268371582031,1.0,0.3049662709236145,0.7816665172576904,0.7816665172576904,1.0,1.0,-1.3760299682617188,0.5886232852935791,0.7874067425727844,0.2632263898849487,0.0,0.0,0.648123025894165,68.72465515136719,37.0,54.342567443847656,-14982.9990234375,308.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,308.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.32421875,18000.0,0.0,0.0,0.3485650420188904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479462027549744,0.7479537129402161,-7.521909083152423e-06,0.0,0.0003537492011673,0.0,0.0,96.5362319946289,0.0,0.0,0.0,0.5543583035469055,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1008981466293335,-2305.4453125,304.15191650390625,0.7097501754760742,0.1622528135776519,0.148027092218399,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25128173828125,0.4616784751415252,0.050000000745058,0.0494724661111831,293.2221374511719,297.1499938964844,293.1499938964844,0.2758709192276001,-3999.0517578125,304.1646728515625,0.925343096256256,0.3650051355361938,0.2565163373947143,293.22686767578125,297.1499938964844,293.1499938964844,0.3766370713710785,-6895.34619140625,304.21612548828125,0.9990000128746032,0.5027546286582947,0.4405156373977661,293.24688720703125,297.1499938964844,293.1499938964844,0.0115737542510032,-3316.6884765625,302.96258544921875,0.4616784751415252,0.050000000745058,0.2346760779619217,291.2607727050781,291.1499938964844,262.2929382324219,260.4781188964844,280.5307006835937,294.13433837890625,291.2676696777344,1.0,0.2979818284511566,0.7814337611198425,0.7814337611198425,1.0,1.0,-1.3552409410476685,0.5791345238685608,0.7761064767837524,0.2579589784145355,0.0,0.0,0.6367389559745789,64.6556396484375,25.0,80.42729949951172,-14775.943359375,290.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,308.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.296875,18000.0,0.0,0.0,0.3475231826305389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308259606361389,0.7308333516120911,-7.401183665933786e-06,0.0,0.0003526918590068,0.0,0.0,92.18002319335938,0.0,0.0,0.0,0.5459334254264832,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.0981034636497497,-2252.3623046875,304.156005859375,0.7237051725387573,0.1585697084665298,0.1452500522136688,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.478306382894516,0.050000000745058,0.049173280596733,293.223388671875,297.1499938964844,293.1499938964844,0.2721244990825653,-3955.00390625,304.1659851074219,0.951366364955902,0.3629220128059387,0.2548571228981018,293.162353515625,297.1499938964844,293.1499938964844,0.3409472405910492,-6359.5859375,304.2532958984375,0.9990000128746032,0.5138291716575623,0.4070195853710174,293.2441101074219,297.1499938964844,293.1499938964844,0.0113578252494335,-3274.0703125,302.94268798828125,0.478306382894516,0.050000000745058,0.2332568764686584,291.3222045898437,291.1499938964844,262.3420104980469,260.5193786621094,280.5709228515625,294.1142578125,291.32647705078125,1.0,0.2826952934265136,0.7809683680534363,0.7809683680534363,1.0,1.0,-1.307647466659546,0.5574981570243835,0.7501493096351624,0.2459938675165176,0.0,0.0,0.6093701124191284,56.31627655029297,43.0,77.19707489013672,-14262.5380859375,252.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,308.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18620.5625,18000.0,0.0,0.0,0.343686580657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791543364524841,0.6791613101959229,-7.011971774772974e-06,0.0,0.0003487982030492,0.0,0.0,79.54698944091797,0.0,0.0,0.0,0.521014928817749,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0981034636497497,-2252.3623046875,304.156005859375,0.7237051725387573,0.1585697084665298,0.1452500522136688,294.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.478306382894516,0.050000000745058,0.049173280596733,293.223388671875,297.1499938964844,293.1499938964844,0.2721244990825653,-3955.00390625,304.1659851074219,0.951366364955902,0.3629220128059387,0.2548571228981018,293.162353515625,297.1499938964844,293.1499938964844,0.3409472405910492,-6359.5859375,304.2532958984375,0.9990000128746032,0.5138291716575623,0.4070195853710174,293.2441101074219,297.1499938964844,293.1499938964844,0.0113578252494335,-3274.0703125,302.94268798828125,0.478306382894516,0.050000000745058,0.2332568764686584,291.3222045898437,291.1499938964844,262.3420104980469,260.5193786621094,280.5709228515625,294.1142578125,291.32647705078125,1.0,0.2826952934265136,0.7809683680534363,0.7809683680534363,1.0,1.0,-1.307647466659546,0.5574981570243835,0.7501493096351624,0.2459938675165176,0.0,0.0,0.6093701124191284,56.31627655029297,43.0,77.19707489013672,-14262.5380859375,252.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,308.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18620.5625,18000.0,0.0,0.0,0.343686580657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791543364524841,0.6791613101959229,-7.011971774772974e-06,0.0,0.0003487982030492,0.0,0.0,79.54698944091797,0.0,0.0,0.0,0.521014928817749,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951515287160873,-2197.164794921875,304.1587219238281,0.7248234748840332,0.1555335074663162,0.1417645663022995,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.4833889007568359,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2696976363658905,-3927.349365234375,304.1645812988281,0.9592701196670532,0.3607251644134521,0.253283143043518,293.0992431640625,297.1499938964844,293.1499938964844,0.3273548781871795,-6165.00830078125,304.2402038574219,0.9990000128746032,0.5263867974281311,0.3952817916870117,293.2414855957031,297.1499938964844,293.1499938964844,0.0112629747018218,-3257.799560546875,302.9187316894531,0.4833889007568359,0.050000000745058,0.2327865064144134,291.334716796875,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.0828552246094,291.3314514160156,1.0,0.2778227925300598,0.7805029153823853,0.7805029153823853,1.0,1.0,-1.286779761314392,0.5480668544769287,0.7387128472328186,0.2405820488929748,0.0,0.0,0.5829246640205383,53.47464370727539,61.0,9.403443336486816,-13886.6298828125,237.98643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407043457031,308.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18637.181640625,18000.0,0.0,0.0,0.3374319672584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214450597763062,0.6214516162872314,-6.559949724760372e-06,0.0,0.0003424505412112,0.0,0.0,66.60331726074219,0.0,0.0,0.0,0.4934732913970947,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951515287160873,-2197.164794921875,304.1587219238281,0.7248234748840332,0.1555335074663162,0.1417645663022995,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.4833889007568359,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2696976363658905,-3927.349365234375,304.1645812988281,0.9592701196670532,0.3607251644134521,0.253283143043518,293.0992431640625,297.1499938964844,293.1499938964844,0.3273548781871795,-6165.00830078125,304.2402038574219,0.9990000128746032,0.5263867974281311,0.3952817916870117,293.2414855957031,297.1499938964844,293.1499938964844,0.0112629747018218,-3257.799560546875,302.9187316894531,0.4833889007568359,0.050000000745058,0.2327865064144134,291.334716796875,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.0828552246094,291.3314514160156,1.0,0.2778227925300598,0.7805029153823853,0.7805029153823853,1.0,1.0,-1.286779761314392,0.5480668544769287,0.7387128472328186,0.2405820488929748,0.0,0.0,0.5829246640205383,53.47464370727539,61.0,9.403443336486816,-13886.6298828125,237.98643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9407043457031,308.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18637.181640625,18000.0,0.0,0.0,0.3374319672584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214450597763062,0.6214516162872314,-6.559949724760372e-06,0.0,0.0003424505412112,0.0,0.0,66.60331726074219,0.0,0.0,0.0,0.4934732913970947,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950135588645935,-2195.814208984375,304.156005859375,0.7198115587234497,0.1550163030624389,0.1410728991031646,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865295410156,0.4804212749004364,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.2689208388328552,-3920.015625,304.1610107421875,0.9512538313865662,0.3584303855895996,0.2517468929290771,293.07391357421875,297.1499938964844,293.1499938964844,0.3339035212993622,-6280.3974609375,304.1987609863281,0.9990000128746032,0.5328782200813293,0.4021821916103363,293.2394714355469,297.1499938964844,293.1499938964844,0.0112843019887804,-3268.771728515625,302.88720703125,0.4804212749004364,0.050000000745058,0.2330618351697921,291.27862548828125,291.1499938964844,262.4291076660156,260.59210205078125,280.6055603027344,294.08892822265625,291.2719116210937,1.0,0.2808891832828522,0.7804005146026611,0.7804005146026611,1.0,1.0,-1.2927786111831665,0.5507736206054688,0.7420049905776978,0.2420086115598678,0.0,0.0,0.5691064596176147,55.03532791137695,79.0,-63.2165412902832,-13764.583984375,243.66651916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138732910156,308.6820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18392.76171875,18000.0,0.0,0.0,0.3297645449638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834370851516724,0.583443284034729,-6.226583536772523e-06,0.0,0.0003346690791659,0.0,0.0,58.54325485229492,0.0,0.0,0.0,0.47504323720932,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950135588645935,-2195.814208984375,304.156005859375,0.7198115587234497,0.1550163030624389,0.1410728991031646,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865295410156,0.4804212749004364,0.050000000745058,0.0491321645677089,293.2270202636719,297.1499938964844,293.1499938964844,0.2689208388328552,-3920.015625,304.1610107421875,0.9512538313865662,0.3584303855895996,0.2517468929290771,293.07391357421875,297.1499938964844,293.1499938964844,0.3339035212993622,-6280.3974609375,304.1987609863281,0.9990000128746032,0.5328782200813293,0.4021821916103363,293.2394714355469,297.1499938964844,293.1499938964844,0.0112843019887804,-3268.771728515625,302.88720703125,0.4804212749004364,0.050000000745058,0.2330618351697921,291.27862548828125,291.1499938964844,262.4291076660156,260.59210205078125,280.6055603027344,294.08892822265625,291.2719116210937,1.0,0.2808891832828522,0.7804005146026611,0.7804005146026611,1.0,1.0,-1.2927786111831665,0.5507736206054688,0.7420049905776978,0.2420086115598678,0.0,0.0,0.5691064596176147,55.03532791137695,79.0,-63.2165412902832,-13764.583984375,243.66651916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3138732910156,308.6820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18392.76171875,18000.0,0.0,0.0,0.3297645449638366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834370851516724,0.583443284034729,-6.226583536772523e-06,0.0,0.0003346690791659,0.0,0.0,58.54325485229492,0.0,0.0,0.0,0.47504323720932,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954764857888221,-2205.8837890625,304.1532592773437,0.7072676420211792,0.1546294242143631,0.1409175544977188,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.4706441164016723,0.050000000745058,0.0493185296654701,293.22918701171875,297.1499938964844,293.1499938964844,0.2686463594436645,-3918.576904296875,304.1578369140625,0.9305506944656372,0.3560375571250915,0.2502394020557403,293.082275390625,297.1499938964844,293.1499938964844,0.3557750880718231,-6626.54833984375,304.1459045410156,0.9990000128746032,0.5331798195838928,0.4235910177230835,293.2389831542969,297.1499938964844,293.1499938964844,0.0113606881350278,-3291.86376953125,302.84991455078125,0.4706441164016723,0.050000000745058,0.2339458763599395,291.202880859375,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.128662109375,291.1957397460937,1.0,0.2902210354804992,0.7802980542182922,0.7802980542182922,1.0,1.0,-1.3177587985992432,0.5620579123497009,0.7557008862495422,0.2481847107410431,0.0,0.0,0.5670304894447327,60.14501953125,97.0,-95.9749526977539,-13869.7451171875,264.7121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570373535156,308.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18130.41015625,18000.0,0.0,0.0,0.3221341669559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697113275527954,0.5697174072265625,-6.071142252039863e-06,0.0,0.0003269252192694,0.0,0.0,55.51763916015625,0.0,0.0,0.0,0.4678947031497955,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954764857888221,-2205.8837890625,304.1532592773437,0.7072676420211792,0.1546294242143631,0.1409175544977188,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120361328125,0.4706441164016723,0.050000000745058,0.0493185296654701,293.22918701171875,297.1499938964844,293.1499938964844,0.2686463594436645,-3918.576904296875,304.1578369140625,0.9305506944656372,0.3560375571250915,0.2502394020557403,293.082275390625,297.1499938964844,293.1499938964844,0.3557750880718231,-6626.54833984375,304.1459045410156,0.9990000128746032,0.5331798195838928,0.4235910177230835,293.2389831542969,297.1499938964844,293.1499938964844,0.0113606881350278,-3291.86376953125,302.84991455078125,0.4706441164016723,0.050000000745058,0.2339458763599395,291.202880859375,291.1499938964844,262.46649169921875,260.6229553222656,280.629638671875,294.128662109375,291.1957397460937,1.0,0.2902210354804992,0.7802980542182922,0.7802980542182922,1.0,1.0,-1.3177587985992432,0.5620579123497009,0.7557008862495422,0.2481847107410431,0.0,0.0,0.5670304894447327,60.14501953125,97.0,-95.9749526977539,-13869.7451171875,264.7121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570373535156,308.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18130.41015625,18000.0,0.0,0.0,0.3221341669559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697113275527954,0.5697174072265625,-6.071142252039863e-06,0.0,0.0003269252192694,0.0,0.0,55.51763916015625,0.0,0.0,0.0,0.4678947031497955,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0957174897193908,-2211.060546875,304.1522216796875,0.6984797716140747,0.1543992012739181,0.1408386081457138,294.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4627489149570465,0.050000000745058,0.0494550317525863,293.2304077148437,297.1499938964844,293.1499938964844,0.2685398459434509,-3918.1220703125,304.1565856933594,0.9169822931289672,0.3547984361648559,0.2494889050722122,293.09765625,297.1499938964844,293.1499938964844,0.3713871538639068,-6867.3798828125,304.1182861328125,0.9990000128746032,0.5310223698616028,0.4386100769042969,293.23956298828125,297.1499938964844,293.1499938964844,0.0114106899127364,-3305.848388671875,302.8289489746094,0.4627489149570465,0.050000000745058,0.2345933765172958,291.1641540527344,291.1499938964844,262.4835205078125,260.63690185546875,280.6435241699219,294.1592712402344,291.1572570800781,1.0,0.2967601716518402,0.7802468538284302,0.7802468538284302,1.0,1.0,-1.3357298374176023,0.5701959729194641,0.7655338048934937,0.252653419971466,0.0,0.0,0.5699738264083862,63.88801574707031,97.0,-101.3875503540039,-13988.74609375,280.4467468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60601806640625,308.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3125,18000.0,0.0,0.0,0.3187731504440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709322690963745,0.5709382891654968,-6.052664048183942e-06,0.0,0.0003235142212361,0.0,0.0,55.539283752441406,0.0,0.0,0.0,0.4680920541286468,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961684882640838,-2220.164794921875,304.1510009765625,0.6892940998077393,0.1548027843236923,0.1410230547189712,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4534488916397095,0.050000000745058,0.0496173985302448,293.231689453125,297.1499938964844,293.1499938964844,0.268413782119751,-3917.364501953125,304.1556396484375,0.9030922055244446,0.3535286486148834,0.2487365752458572,293.12188720703125,297.1499938964844,293.1499938964844,0.3895139098167419,-7142.87353515625,304.0910949707031,0.9990000128746032,0.5269344449043274,0.4558311104774475,293.2408142089844,297.1499938964844,293.1499938964844,0.011464899405837,-3320.71337890625,302.8060913085937,0.4534488916397095,0.050000000745058,0.2353635877370834,291.1263732910156,291.1499938964844,262.49932861328125,260.6498107910156,280.6497497558594,294.1803894042969,291.11962890625,1.0,0.3043184280395508,0.779866099357605,0.779866099357605,1.0,1.0,-1.3568365573883057,0.5797343254089355,0.7771021723747253,0.2578739821910858,0.0,0.0,0.5753304362297058,68.34144592285156,100.0,-103.9046401977539,-14147.798828125,299.5397644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599609375,308.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.90625,18000.0,0.0,0.0,0.3159224689006805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770213603973389,0.577027440071106,-6.069913524697768e-06,0.0,0.0003206211258657,0.0,0.0,56.47687530517578,0.0,0.0,0.0,0.4705767035484314,4.0,0.0,1.0
651420,293.154541015625,297.1499938964844,293.1499938964844,0.0985532477498054,-2265.94677734375,304.1466369628906,0.6790037751197815,0.1576588302850723,0.1432636380195617,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.4404029548168182,0.050000000745058,0.0498868636786937,293.2342224121094,297.1499938964844,293.1499938964844,0.2678260803222656,-3911.560302734375,304.15478515625,0.8833500146865845,0.3509432673454284,0.2471480220556259,293.1880798339844,297.1499938964844,293.1499938964844,0.419760525226593,-7590.3994140625,304.0610656738281,0.9990000128746032,0.5142626166343689,0.483061283826828,293.2459411621094,297.1499938964844,293.1499938964844,0.0115287043154239,-3341.942626953125,302.7532653808594,0.4404029548168182,0.050000000745058,0.2366418093442917,291.06005859375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.19000244140625,291.0561828613281,1.0,0.3160824477672577,0.7791045904159546,0.7791045904159546,1.0,1.0,-1.3921703100204468,0.5956958532333374,0.7964744567871094,0.2667193114757538,0.0,0.0,0.592162013053894,75.75414276123047,103.0,-85.21935272216797,-14484.818359375,332.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4212951660156,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17693.84765625,18000.0,0.0,0.0,0.3121949434280395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030828356742859,0.6030890345573425,-6.210074843693292e-06,0.0,0.0003168381808791,0.0,0.0,61.1276969909668,0.0,0.0,0.0,0.4821624457836151,4.0,0.0,1.0
651480,293.154541015625,297.1499938964844,293.1499938964844,0.0985532477498054,-2265.94677734375,304.1466369628906,0.6790037751197815,0.1576588302850723,0.1432636380195617,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.4404029548168182,0.050000000745058,0.0498868636786937,293.2342224121094,297.1499938964844,293.1499938964844,0.2678260803222656,-3911.560302734375,304.15478515625,0.8833500146865845,0.3509432673454284,0.2471480220556259,293.1880798339844,297.1499938964844,293.1499938964844,0.419760525226593,-7590.3994140625,304.0610656738281,0.9990000128746032,0.5142626166343689,0.483061283826828,293.2459411621094,297.1499938964844,293.1499938964844,0.0115287043154239,-3341.942626953125,302.7532653808594,0.4404029548168182,0.050000000745058,0.2366418093442917,291.06005859375,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.19000244140625,291.0561828613281,1.0,0.3160824477672577,0.7791045904159546,0.7791045904159546,1.0,1.0,-1.3921703100204468,0.5956958532333374,0.7964744567871094,0.2667193114757538,0.0,0.0,0.592162013053894,75.75414276123047,103.0,-85.21935272216797,-14484.818359375,332.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4212951660156,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17693.84765625,18000.0,0.0,0.0,0.3121949434280395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030828356742859,0.6030890345573425,-6.210074843693292e-06,0.0,0.0003168381808791,0.0,0.0,61.1276969909668,0.0,0.0,0.0,0.4821624457836151,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1012834087014198,-2316.877685546875,304.14337158203125,0.6686674952507019,0.1603223234415054,0.1464496403932571,294.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.4272541403770447,0.050000000745058,0.0502313822507858,293.23663330078125,297.1499938964844,293.1499938964844,0.2659259736537933,-3889.243896484375,304.1564636230469,0.8622422814369202,0.3483241498470306,0.2455917596817016,293.2414855957031,297.1499938964844,293.1499938964844,0.418082982301712,-7548.62109375,304.0950012207031,0.9806135892868042,0.5023683905601501,0.4788940250873565,293.2530517578125,297.1499938964844,293.1499938964844,0.0115529792383313,-3351.348876953125,302.6988830566406,0.4272541403770447,0.050000000745058,0.2382760494947433,291.0506286621094,291.1499938964844,262.54998779296875,260.6902160644531,280.6453857421875,294.1640014648437,291.053955078125,1.0,0.3251599967479706,0.7783430218696594,0.7783430218696594,1.0,1.0,-1.391519546508789,0.5952231287956238,0.7962964177131653,0.2666689455509186,0.0,0.0,0.6071396470069885,84.47428131103516,106.0,-9.288227081298828,-14609.095703125,352.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885925292969,308.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17648.62109375,18000.0,0.0,0.0,0.311080664396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357728838920593,0.6357793211936951,-6.445771759899799e-06,0.0,0.0003157073224429,0.0,0.0,67.7860336303711,0.0,0.0,0.0,0.4974675178527832,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1012834087014198,-2316.877685546875,304.14337158203125,0.6686674952507019,0.1603223234415054,0.1464496403932571,294.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.4272541403770447,0.050000000745058,0.0502313822507858,293.23663330078125,297.1499938964844,293.1499938964844,0.2659259736537933,-3889.243896484375,304.1564636230469,0.8622422814369202,0.3483241498470306,0.2455917596817016,293.2414855957031,297.1499938964844,293.1499938964844,0.418082982301712,-7548.62109375,304.0950012207031,0.9806135892868042,0.5023683905601501,0.4788940250873565,293.2530517578125,297.1499938964844,293.1499938964844,0.0115529792383313,-3351.348876953125,302.6988830566406,0.4272541403770447,0.050000000745058,0.2382760494947433,291.0506286621094,291.1499938964844,262.54998779296875,260.6902160644531,280.6453857421875,294.1640014648437,291.053955078125,1.0,0.3251599967479706,0.7783430218696594,0.7783430218696594,1.0,1.0,-1.391519546508789,0.5952231287956238,0.7962964177131653,0.2666689455509186,0.0,0.0,0.6071396470069885,84.47428131103516,106.0,-9.288227081298828,-14609.095703125,352.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885925292969,308.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17648.62109375,18000.0,0.0,0.0,0.311080664396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357728838920593,0.6357793211936951,-6.445771759899799e-06,0.0,0.0003157073224429,0.0,0.0,67.7860336303711,0.0,0.0,0.0,0.4974675178527832,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004824265837669,-2301.0205078125,304.1470031738281,0.6557142734527588,0.1585273742675781,0.145832747220993,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4179203510284424,0.050000000745058,0.0505427084863185,293.2489929199219,297.1499938964844,293.1499938964844,0.2614540457725525,-3835.654052734375,304.1617736816406,0.8445357084274292,0.3435988426208496,0.2428206354379654,293.269287109375,297.1499938964844,293.1499938964844,0.4101250767707824,-7419.66259765625,304.1261291503906,0.9588282704353333,0.4943531453609466,0.4709851145744324,293.2716979980469,297.1499938964844,293.1499938964844,0.0114450920373201,-3335.53173828125,302.61529541015625,0.4179203510284424,0.050000000745058,0.239752858877182,291.0889892578125,291.1499938964844,262.57000732421875,260.7056884765625,280.6886901855469,294.20489501953125,291.09234619140625,1.0,0.331842690706253,0.7774361968040466,0.7774361968040466,1.0,1.0,-1.3801056146621704,0.5898691415786743,0.7902364730834961,0.2637464106082916,0.0,0.0,0.6127160787582397,92.1680145263672,94.0,36.17092514038086,-14517.1884765625,365.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461242675781,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.341796875,18000.0,0.0,0.0,0.3114511370658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536787748336792,0.6536853909492493,-6.621872671530582e-06,0.0,0.0003160833148285,0.0,0.0,72.01641845703125,0.0,0.0,0.0,0.5065422654151917,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004824265837669,-2301.0205078125,304.1470031738281,0.6557142734527588,0.1585273742675781,0.145832747220993,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.4179203510284424,0.050000000745058,0.0505427084863185,293.2489929199219,297.1499938964844,293.1499938964844,0.2614540457725525,-3835.654052734375,304.1617736816406,0.8445357084274292,0.3435988426208496,0.2428206354379654,293.269287109375,297.1499938964844,293.1499938964844,0.4101250767707824,-7419.66259765625,304.1261291503906,0.9588282704353333,0.4943531453609466,0.4709851145744324,293.2716979980469,297.1499938964844,293.1499938964844,0.0114450920373201,-3335.53173828125,302.61529541015625,0.4179203510284424,0.050000000745058,0.239752858877182,291.0889892578125,291.1499938964844,262.57000732421875,260.7056884765625,280.6886901855469,294.20489501953125,291.09234619140625,1.0,0.331842690706253,0.7774361968040466,0.7774361968040466,1.0,1.0,-1.3801056146621704,0.5898691415786743,0.7902364730834961,0.2637464106082916,0.0,0.0,0.6127160787582397,92.1680145263672,94.0,36.17092514038086,-14517.1884765625,365.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7461242675781,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.341796875,18000.0,0.0,0.0,0.3114511370658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536787748336792,0.6536853909492493,-6.621872671530582e-06,0.0,0.0003160833148285,0.0,0.0,72.01641845703125,0.0,0.0,0.0,0.5065422654151917,4.0,0.0,1.0
651780,293.1590576171875,297.1499938964844,293.1499938964844,0.0991711914539337,-2275.939453125,304.1501770019531,0.6515074372291565,0.1568748652935028,0.1445320844650268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4162230491638183,0.050000000745058,0.0506070852279663,293.2544860839844,297.1499938964844,293.1499938964844,0.2573250830173492,-3786.6201171875,304.1646423339844,0.8389342427253723,0.3399735987186432,0.2402024418115615,293.2774658203125,297.1499938964844,293.1499938964844,0.4047584235668182,-7334.86572265625,304.1427307128906,0.9517282843589784,0.4896519184112549,0.4660617113113403,293.2841186523437,297.1499938964844,293.1499938964844,0.0112937679514288,-3310.495361328125,302.5420837402344,0.4162230491638183,0.050000000745058,0.2400582283735275,291.1191101074219,291.1499938964844,262.5899963378906,260.7211303710937,280.7295227050781,294.244140625,291.1206359863281,1.0,0.3317705988883972,0.7765293121337891,0.7765293121337891,1.0,1.0,-1.3699352741241455,0.5850847959518433,0.7848504781723022,0.2611466944217682,0.0,0.0,0.6145886182785034,93.63104248046876,82.0,35.20017623901367,-14376.283203125,364.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46807861328125,308.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.568359375,18000.0,0.0,0.0,0.3124292492866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608768105506897,0.6608834862709045,-6.704712177452166e-06,0.0,0.0003170759591739,0.0,0.0,73.86442565917969,0.0,0.0,0.0,0.5103965997695923,4.0,0.0,1.0
651840,293.1590576171875,297.1499938964844,293.1499938964844,0.0991711914539337,-2275.939453125,304.1501770019531,0.6515074372291565,0.1568748652935028,0.1445320844650268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.4162230491638183,0.050000000745058,0.0506070852279663,293.2544860839844,297.1499938964844,293.1499938964844,0.2573250830173492,-3786.6201171875,304.1646423339844,0.8389342427253723,0.3399735987186432,0.2402024418115615,293.2774658203125,297.1499938964844,293.1499938964844,0.4047584235668182,-7334.86572265625,304.1427307128906,0.9517282843589784,0.4896519184112549,0.4660617113113403,293.2841186523437,297.1499938964844,293.1499938964844,0.0112937679514288,-3310.495361328125,302.5420837402344,0.4162230491638183,0.050000000745058,0.2400582283735275,291.1191101074219,291.1499938964844,262.5899963378906,260.7211303710937,280.7295227050781,294.244140625,291.1206359863281,1.0,0.3317705988883972,0.7765293121337891,0.7765293121337891,1.0,1.0,-1.3699352741241455,0.5850847959518433,0.7848504781723022,0.2611466944217682,0.0,0.0,0.6145886182785034,93.63104248046876,82.0,35.20017623901367,-14376.283203125,364.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46807861328125,308.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.568359375,18000.0,0.0,0.0,0.3124292492866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608768105506897,0.6608834862709045,-6.704712177452166e-06,0.0,0.0003170759591739,0.0,0.0,73.86442565917969,0.0,0.0,0.0,0.5103965997695923,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.0982558354735374,-2258.662109375,304.1517944335937,0.6512778401374817,0.1556910276412964,0.1435049772262573,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4172292947769165,0.050000000745058,0.0505686998367309,293.2560119628906,297.1499938964844,293.1499938964844,0.255545973777771,-3765.659912109375,304.16522216796875,0.8392229676246643,0.3383482098579407,0.2390092015266418,293.2784423828125,297.1499938964844,293.1499938964844,0.4027431309223175,-7303.66162109375,304.1476745605469,0.9524396061897278,0.4878450036048889,0.464188665151596,293.2884826660156,297.1499938964844,293.1499938964844,0.011206891387701,-3295.95166015625,302.50811767578125,0.4172292947769165,0.050000000745058,0.2398761361837387,291.127197265625,291.1499938964844,262.6000061035156,260.7288818359375,280.743896484375,294.2527160644531,291.1285705566406,1.0,0.3300301730632782,0.7760758399963379,0.7760758399963379,1.0,1.0,-1.3647569417953491,0.5826495885848999,0.7821073532104492,0.2598335146903991,0.0,0.0,0.6152915954589844,92.57478332519533,82.0,29.620323181152344,-14308.6005859375,359.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,308.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.73046875,18000.0,0.0,0.0,0.3130073845386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629448533058167,0.6629515886306763,-6.726575065840734e-06,0.0,0.0003176627214998,0.0,0.0,74.38330841064453,0.0,0.0,0.0,0.51148921251297,4.0,0.0,1.0
651960,293.16961669921875,297.1499938964844,293.1499938964844,0.0972453877329826,-2239.617431640625,304.1533203125,0.6520810723304749,0.1545035392045974,0.142367348074913,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.419193834066391,0.050000000745058,0.0504963137209415,293.2571105957031,297.1499938964844,293.1499938964844,0.2538049817085266,-3745.15234375,304.1656188964844,0.8410189747810364,0.3367859423160553,0.2378482520580291,293.2783508300781,297.1499938964844,293.1499938964844,0.400860846042633,-7274.89453125,304.1515197753906,0.955212652683258,0.4862318336963653,0.4625132977962494,293.2919921875,297.1499938964844,293.1499938964844,0.0111124133691191,-3279.647705078125,302.47576904296875,0.419193834066391,0.050000000745058,0.2395327687263488,291.1352844238281,291.1499938964844,262.6099853515625,260.7366027832031,280.7573547363281,294.2605895996094,291.13671875,1.0,0.327405035495758,0.7758334875106812,0.7758334875106812,1.0,1.0,-1.359487533569336,0.5802009105682373,0.7792866230010986,0.2585310935974121,0.0,0.0,0.6154665350914001,90.65663146972656,70.0,26.731220245361328,-14243.6328125,352.3008117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.384765625,18000.0,0.0,0.0,0.3135969340801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642745137214661,0.6642812490463257,-6.74196235195268e-06,0.0,0.0003182610089424,0.0,0.0,74.72972106933594,0.0,0.0,0.0,0.51218581199646,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952654257416725,-2202.34130859375,304.1554870605469,0.6568920016288757,0.1523386538028717,0.1401446461677551,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4258589148521423,0.050000000745058,0.0502741262316703,293.2586364746094,297.1499938964844,293.1499938964844,0.2503812313079834,-3704.802001953125,304.1661071777344,0.8485203385353088,0.3337638080120086,0.2355616390705108,293.2764892578125,297.1499938964844,293.1499938964844,0.3973109424114227,-7221.51416015625,304.1568603515625,0.9655718803405762,0.4833540916442871,0.4594883620738983,293.29705810546875,297.1499938964844,293.1499938964844,0.0109079610556364,-3243.2373046875,302.4146423339844,0.4258589148521423,0.050000000745058,0.2384787946939468,291.1510925292969,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.27459716796875,291.1524353027344,1.0,0.3200698792934418,0.7753487229347229,0.7753487229347229,1.0,1.0,-1.3489115238189695,0.5752894282341003,0.7736220359802246,0.2559411823749542,0.0,0.0,0.6142506003379822,84.86095428466797,58.0,23.13887405395508,-14114.9599609375,334.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,308.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7421875,18000.0,0.0,0.0,0.3146751224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637138724327087,0.6637206673622131,-6.748377472831635e-06,0.0,0.00031935525476,0.0,0.0,74.69676208496094,0.0,0.0,0.0,0.5120326280593872,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952654257416725,-2202.34130859375,304.1554870605469,0.6568920016288757,0.1523386538028717,0.1401446461677551,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.4258589148521423,0.050000000745058,0.0502741262316703,293.2586364746094,297.1499938964844,293.1499938964844,0.2503812313079834,-3704.802001953125,304.1661071777344,0.8485203385353088,0.3337638080120086,0.2355616390705108,293.2764892578125,297.1499938964844,293.1499938964844,0.3973109424114227,-7221.51416015625,304.1568603515625,0.9655718803405762,0.4833540916442871,0.4594883620738983,293.29705810546875,297.1499938964844,293.1499938964844,0.0109079610556364,-3243.2373046875,302.4146423339844,0.4258589148521423,0.050000000745058,0.2384787946939468,291.1510925292969,291.1499938964844,262.6300048828125,260.7520446777344,280.78326416015625,294.27459716796875,291.1524353027344,1.0,0.3200698792934418,0.7753487229347229,0.7753487229347229,1.0,1.0,-1.3489115238189695,0.5752894282341003,0.7736220359802246,0.2559411823749542,0.0,0.0,0.6142506003379822,84.86095428466797,58.0,23.13887405395508,-14114.9599609375,334.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,308.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7421875,18000.0,0.0,0.0,0.3146751224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637138724327087,0.6637206673622131,-6.748377472831635e-06,0.0,0.00031935525476,0.0,0.0,74.69676208496094,0.0,0.0,0.0,0.5120326280593872,4.0,0.0,1.0
652140,293.1834411621094,297.1499938964844,293.1499938964844,0.0934657454490661,-2168.503173828125,304.1566162109375,0.6660026907920837,0.1504883021116256,0.1381356567144394,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4365159273147583,0.050000000745058,0.0499799810349941,293.2596130371094,297.1499938964844,293.1499938964844,0.2469984143972396,-3664.87548828125,304.1663818359375,0.8609814047813416,0.3308107554912567,0.2332816570997238,293.27349853515625,297.1499938964844,293.1499938964844,0.3939264714717865,-7171.42822265625,304.16015625,0.9804826974868774,0.4807590544223785,0.4567020535469055,293.30029296875,297.1499938964844,293.1499938964844,0.0106919929385185,-3203.572021484375,302.3567810058594,0.4365159273147583,0.050000000745058,0.2370835095643997,291.1658020019531,291.1499938964844,262.6499938964844,260.7674865722656,280.8083801269531,294.2869567871094,291.1670837402344,1.0,0.3106208443641662,0.7748639583587646,0.7748639583587646,1.0,1.0,-1.338390231132507,0.5704002380371094,0.7679900527000427,0.2533959448337555,0.0,0.0,0.6111438870429993,77.24641418457031,46.0,21.08929252624512,-13988.6455078125,311.9657592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.315426230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591020226478577,0.6591086983680725,-6.7218998083262704e-06,0.0,0.0003201175131835,0.0,0.0,73.73400115966797,0.0,0.0,0.0,0.5099058151245117,4.0,0.0,1.0
652200,293.1834411621094,297.1499938964844,293.1499938964844,0.0934657454490661,-2168.503173828125,304.1566162109375,0.6660026907920837,0.1504883021116256,0.1381356567144394,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4365159273147583,0.050000000745058,0.0499799810349941,293.2596130371094,297.1499938964844,293.1499938964844,0.2469984143972396,-3664.87548828125,304.1663818359375,0.8609814047813416,0.3308107554912567,0.2332816570997238,293.27349853515625,297.1499938964844,293.1499938964844,0.3939264714717865,-7171.42822265625,304.16015625,0.9804826974868774,0.4807590544223785,0.4567020535469055,293.30029296875,297.1499938964844,293.1499938964844,0.0106919929385185,-3203.572021484375,302.3567810058594,0.4365159273147583,0.050000000745058,0.2370835095643997,291.1658020019531,291.1499938964844,262.6499938964844,260.7674865722656,280.8083801269531,294.2869567871094,291.1670837402344,1.0,0.3106208443641662,0.7748639583587646,0.7748639583587646,1.0,1.0,-1.338390231132507,0.5704002380371094,0.7679900527000427,0.2533959448337555,0.0,0.0,0.6111438870429993,77.24641418457031,46.0,21.08929252624512,-13988.6455078125,311.9657592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.315426230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591020226478577,0.6591086983680725,-6.7218998083262704e-06,0.0,0.0003201175131835,0.0,0.0,73.73400115966797,0.0,0.0,0.0,0.5099058151245117,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918320715427398,-2137.822021484375,304.1571350097656,0.6797201633453369,0.1488794386386871,0.1363200843334198,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.452191412448883,0.050000000745058,0.0496411994099617,293.26031494140625,297.1499938964844,293.1499938964844,0.2436437606811523,-3625.2001953125,304.16650390625,0.8788689970970154,0.3278923332691192,0.2309974282979965,293.2699584960937,297.1499938964844,293.1499938964844,0.3906370401382446,-7123.3759765625,304.1622314453125,0.9978113770484924,0.4783467352390289,0.4540591537952423,293.3023986816406,297.1499938964844,293.1499938964844,0.0104719959199428,-3162.135009765625,302.30096435546875,0.452191412448883,0.050000000745058,0.235476478934288,291.1795959472656,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.2981262207031,291.1807556152344,1.0,0.2996066212654114,0.7744112610816956,0.7744112610816956,1.0,1.0,-1.3279376029968262,0.5655422210693359,0.7623953819274902,0.250907689332962,0.0,0.0,0.6062622666358948,68.50491333007812,34.0,19.342193603515625,-13862.41015625,287.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,307.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.04296875,18000.0,0.0,0.0,0.3156709969043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506869196891785,0.6506935358047485,-6.664821739832405e-06,0.0,0.0003203659143764,0.0,0.0,71.92169952392578,0.0,0.0,0.0,0.5059352517127991,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918320715427398,-2137.822021484375,304.1571350097656,0.6797201633453369,0.1488794386386871,0.1363200843334198,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.452191412448883,0.050000000745058,0.0496411994099617,293.26031494140625,297.1499938964844,293.1499938964844,0.2436437606811523,-3625.2001953125,304.16650390625,0.8788689970970154,0.3278923332691192,0.2309974282979965,293.2699584960937,297.1499938964844,293.1499938964844,0.3906370401382446,-7123.3759765625,304.1622314453125,0.9978113770484924,0.4783467352390289,0.4540591537952423,293.3023986816406,297.1499938964844,293.1499938964844,0.0104719959199428,-3162.135009765625,302.30096435546875,0.452191412448883,0.050000000745058,0.235476478934288,291.1795959472656,291.1499938964844,262.6700134277344,260.7829284667969,280.8329467773437,294.2981262207031,291.1807556152344,1.0,0.2996066212654114,0.7744112610816956,0.7744112610816956,1.0,1.0,-1.3279376029968262,0.5655422210693359,0.7623953819274902,0.250907689332962,0.0,0.0,0.6062622666358948,68.50491333007812,34.0,19.342193603515625,-13862.41015625,287.67974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,307.9948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.04296875,18000.0,0.0,0.0,0.3156709969043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506869196891785,0.6506935358047485,-6.664821739832405e-06,0.0,0.0003203659143764,0.0,0.0,71.92169952392578,0.0,0.0,0.0,0.5059352517127991,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.089821271598339,-2099.624755859375,304.1581726074219,0.6923834681510925,0.146492451429367,0.1342986673116684,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4680964052677154,0.050000000745058,0.0493643879890441,293.2606811523437,297.1499938964844,293.1499938964844,0.2398329973220825,-3579.470458984375,304.1674194335937,0.8962376713752747,0.3250239789485931,0.2287928164005279,293.2486877441406,297.1499938964844,293.1499938964844,0.3643974065780639,-6725.365234375,304.2026062011719,0.9990000128746032,0.479533702135086,0.42868173122406,293.3030700683594,297.1499938964844,293.1499938964844,0.0102638788521289,-3119.568115234375,302.2520446777344,0.4680964052677154,0.050000000745058,0.2341634035110473,291.2182312011719,291.1499938964844,262.69000244140625,260.7983703613281,280.8721923828125,294.3030700683594,291.22491455078125,1.0,0.2864961326122284,0.7739585638046265,0.7739585638046265,1.0,1.0,-1.290531873703003,0.5484161376953125,0.7421157360076904,0.242052212357521,0.0,0.0,0.5953875780105591,60.92011260986328,25.0,62.44689178466797,-13565.5478515625,255.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.501953125,18000.0,0.0,0.0,0.3150255084037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356493234634399,0.6356558799743652,-6.570982350240229e-06,0.0,0.0003197108162567,0.0,0.0,68.81967163085938,0.0,0.0,0.0,0.4988152682781219,4.0,0.0,1.0
