time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.089821271598339,-2099.624755859375,304.1581726074219,0.6923834681510925,0.146492451429367,0.1342986673116684,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4680964052677154,0.050000000745058,0.0493643879890441,293.2606811523437,297.1499938964844,293.1499938964844,0.2398329973220825,-3579.470458984375,304.1674194335937,0.8962376713752747,0.3250239789485931,0.2287928164005279,293.2486877441406,297.1499938964844,293.1499938964844,0.3643974065780639,-6725.365234375,304.2026062011719,0.9990000128746032,0.479533702135086,0.42868173122406,293.3030700683594,297.1499938964844,293.1499938964844,0.0102638788521289,-3119.568115234375,302.2520446777344,0.4680964052677154,0.050000000745058,0.2341634035110473,291.2182312011719,291.1499938964844,262.69000244140625,260.7983703613281,280.8721923828125,294.3030700683594,291.22491455078125,1.0,0.2864961326122284,0.7739585638046265,0.7739585638046265,1.0,1.0,-1.290531873703003,0.5484161376953125,0.7421157360076904,0.242052212357521,0.0,0.0,0.5953875780105591,60.92011260986328,25.0,62.44689178466797,-13565.5478515625,255.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640625,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18206.501953125,18000.0,0.0,0.0,0.3150255084037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356493234634399,0.6356558799743652,-6.570982350240229e-06,0.0,0.0003197108162567,0.0,0.0,68.81967163085938,0.0,0.0,0.0,0.4988152682781219,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880797281861305,-2066.52734375,304.1598815917969,0.6977313756942749,0.1443185210227966,0.1324955075979232,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.4752326905727386,0.050000000745058,0.0492329224944114,293.26123046875,297.1499938964844,293.1499938964844,0.2376861572265625,-3553.485595703125,304.16815185546875,0.9056742191314696,0.3235141038894653,0.227689117193222,293.22442626953125,297.1499938964844,293.1499938964844,0.3485994637012481,-6486.3505859375,304.2217102050781,0.9990000128746032,0.4830368459224701,0.4138755798339844,293.3030090332031,297.1499938964844,293.1499938964844,0.0101552400738,-3096.019775390625,302.2307434082031,0.4752326905727386,0.050000000745058,0.2335397899150848,291.251220703125,291.1499938964844,262.70001220703125,260.8060607910156,280.873046875,294.2685241699219,291.2563781738281,1.0,0.2796265184879303,0.7737321853637695,0.7737321853637695,1.0,1.0,-1.268363356590271,0.5383194088935852,0.7300440073013306,0.236795499920845,0.0,0.0,0.5852923393249512,57.25677490234375,25.0,70.9336166381836,-13362.47265625,239.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,308.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18328.89453125,18000.0,0.0,0.0,0.314076691865921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619667112827301,0.6196736097335815,-6.476831003965344e-06,0.0,0.000318747916026,0.0,0.0,65.65947723388672,0.0,0.0,0.0,0.4915121495723724,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863921195268631,-2034.6800537109373,304.1611328125,0.703605592250824,0.142897680401802,0.1306800246238708,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.4819453954696655,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355125099420547,-3527.2548828125,304.1687927246094,0.9164361357688904,0.3217227160930633,0.2264080047607422,293.1973876953125,297.1499938964844,293.1499938964844,0.3326146900653839,-6244.15380859375,304.2377014160156,0.9990000128746032,0.4874042272567749,0.3986528217792511,293.3028259277344,297.1499938964844,293.1499938964844,0.0100559424608945,-3074.94287109375,302.20855712890625,0.4819453954696655,0.050000000745058,0.2329214811325073,291.27520751953125,291.1499938964844,262.7099914550781,260.81378173828125,280.8731689453125,294.231689453125,291.2792053222656,1.0,0.2725402414798736,0.7736342549324036,0.7736342549324036,1.0,1.0,-1.245474934577942,0.5279250741004944,0.7175499200820923,0.2314502000808715,0.0,0.0,0.5745097398757935,53.61851501464844,28.0,66.66373443603516,-13141.0849609375,223.25543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,308.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18409.322265625,18000.0,0.0,0.0,0.3125986158847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002057194709778,0.6002120971679688,-6.350855983328074e-06,0.0,0.0003172478463966,0.0,0.0,61.84296798706055,0.0,0.0,0.0,0.4826188385486603,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848086327314376,-2005.09716796875,304.15997314453125,0.7146741151809692,0.1416652053594589,0.1290292590856552,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.4915976226329803,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319281697273254,-3484.416259765625,304.1684265136719,0.9335796236991882,0.318700224161148,0.2240755409002304,293.1485595703125,297.1499938964844,293.1499938964844,0.3087867796421051,-5885.08203125,304.2475280761719,0.9990000128746032,0.4961192011833191,0.3761440217494964,293.3018493652344,297.1499938964844,293.1499938964844,0.0099027724936604,-3043.790283203125,302.1625671386719,0.4915976226329803,0.050000000745058,0.2320497930049896,291.30047607421875,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.1614074707031,291.3006896972656,1.0,0.2626388370990753,0.7734383344650269,0.7734383344650269,1.0,1.0,-1.212400197982788,0.5128946304321289,0.699505627155304,0.2239202708005905,0.0,0.0,0.5522972941398621,48.49211502075195,31.0,32.08559036254883,-12759.9697265625,201.15872192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18460.466796875,18000.0,0.0,0.0,0.3080449402332306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578874945640564,0.5578935146331787,-6.064865374355577e-06,0.0,0.0003126264491584,0.0,0.0,53.925079345703125,0.0,0.0,0.0,0.4632791578769684,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848086327314376,-2005.09716796875,304.15997314453125,0.7146741151809692,0.1416652053594589,0.1290292590856552,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.4915976226329803,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319281697273254,-3484.416259765625,304.1684265136719,0.9335796236991882,0.318700224161148,0.2240755409002304,293.1485595703125,297.1499938964844,293.1499938964844,0.3087867796421051,-5885.08203125,304.2475280761719,0.9990000128746032,0.4961192011833191,0.3761440217494964,293.3018493652344,297.1499938964844,293.1499938964844,0.0099027724936604,-3043.790283203125,302.1625671386719,0.4915976226329803,0.050000000745058,0.2320497930049896,291.30047607421875,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.1614074707031,291.3006896972656,1.0,0.2626388370990753,0.7734383344650269,0.7734383344650269,1.0,1.0,-1.212400197982788,0.5128946304321289,0.699505627155304,0.2239202708005905,0.0,0.0,0.5522972941398621,48.49211502075195,31.0,32.08559036254883,-12759.9697265625,201.15872192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18460.466796875,18000.0,0.0,0.0,0.3080449402332306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578874945640564,0.5578935146331787,-6.064865374355577e-06,0.0,0.0003126264491584,0.0,0.0,53.925079345703125,0.0,0.0,0.0,0.4632791578769684,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0840846747159957,-1992.01513671875,304.1578674316406,0.7226560711860657,0.1408503055572509,0.128136932849884,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.4985233247280121,0.050000000745058,0.0487992204725742,293.26373291015625,297.1499938964844,293.1499938964844,0.2292983531951904,-3453.51953125,304.1666564941406,0.9452593326568604,0.3158549964427948,0.2219955176115036,293.1094055175781,297.1499938964844,293.1499938964844,0.2927079498767853,-5644.50537109375,304.2415466308594,0.9990000128746032,0.5041179656982422,0.3607414364814758,293.3002319335937,297.1499938964844,293.1499938964844,0.0097961639985442,-3024.636474609375,302.1138610839844,0.4985233247280121,0.050000000745058,0.2314824908971786,291.2940979003906,291.1499938964844,262.75,260.8446044921875,280.8740539550781,294.1188049316406,291.2926025390625,1.0,0.2558010220527649,0.7732424139976501,0.7732424139976501,1.0,1.0,-1.189516544342041,0.5023847222328186,0.6871318221092224,0.2191367894411087,0.0,0.0,0.533333420753479,45.153804779052734,34.0,-2.2395622730255127,-12460.8740234375,186.89523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18393.68359375,18000.0,0.0,0.0,0.3016909956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520443856716156,0.5204496383666992,-5.805448836326832e-06,0.0,0.0003061780007556,0.0,0.0,47.40782165527344,0.0,0.0,0.0,0.446257084608078,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0840846747159957,-1992.01513671875,304.1578674316406,0.7226560711860657,0.1408503055572509,0.128136932849884,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.4985233247280121,0.050000000745058,0.0487992204725742,293.26373291015625,297.1499938964844,293.1499938964844,0.2292983531951904,-3453.51953125,304.1666564941406,0.9452593326568604,0.3158549964427948,0.2219955176115036,293.1094055175781,297.1499938964844,293.1499938964844,0.2927079498767853,-5644.50537109375,304.2415466308594,0.9990000128746032,0.5041179656982422,0.3607414364814758,293.3002319335937,297.1499938964844,293.1499938964844,0.0097961639985442,-3024.636474609375,302.1138610839844,0.4985233247280121,0.050000000745058,0.2314824908971786,291.2940979003906,291.1499938964844,262.75,260.8446044921875,280.8740539550781,294.1188049316406,291.2926025390625,1.0,0.2558010220527649,0.7732424139976501,0.7732424139976501,1.0,1.0,-1.189516544342041,0.5023847222328186,0.6871318221092224,0.2191367894411087,0.0,0.0,0.533333420753479,45.153804779052734,34.0,-2.2395622730255127,-12460.8740234375,186.89523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,308.3148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18393.68359375,18000.0,0.0,0.0,0.3016909956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520443856716156,0.5204496383666992,-5.805448836326832e-06,0.0,0.0003061780007556,0.0,0.0,47.40782165527344,0.0,0.0,0.0,0.446257084608078,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835793167352676,-1983.1146240234373,304.1560974121094,0.7274897694587708,0.1401150822639465,0.1273952424526214,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.5031810998916626,0.050000000745058,0.0487263351678848,293.26422119140625,297.1499938964844,293.1499938964844,0.2269104868173599,-3425.530517578125,304.16510009765625,0.9515357613563538,0.31287282705307,0.2199012637138366,293.0794677734375,297.1499938964844,293.1499938964844,0.282544195652008,-5494.5546875,304.22784423828125,0.9990000128746032,0.5112302899360657,0.3510225117206573,293.29840087890625,297.1499938964844,293.1499938964844,0.0097142849117517,-3011.478759765625,302.0642395019531,0.5031810998916626,0.050000000745058,0.231136754155159,291.2757263183594,291.1499938964844,262.7699890136719,260.8599853515625,280.89031982421875,294.0986328125,291.2732849121094,1.0,0.2514019906520843,0.7732142806053162,0.7732142806053162,1.0,1.0,-1.173941731452942,0.4950881600379944,0.6788535714149475,0.2164126187562942,0.0,0.0,0.5177017450332642,43.11254119873047,52.0,-22.63176345825196,-12230.8046875,177.91880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695983886719,308.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18309.0859375,18000.0,0.0,0.0,0.2940786480903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902480542659759,0.4902536571025848,-5.603053068625741e-06,0.0,0.0002984524471685,0.0,0.0,42.552978515625,0.0,0.0,0.0,0.4327728152275085,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835793167352676,-1983.1146240234373,304.1560974121094,0.7274897694587708,0.1401150822639465,0.1273952424526214,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.5031810998916626,0.050000000745058,0.0487263351678848,293.26422119140625,297.1499938964844,293.1499938964844,0.2269104868173599,-3425.530517578125,304.16510009765625,0.9515357613563538,0.31287282705307,0.2199012637138366,293.0794677734375,297.1499938964844,293.1499938964844,0.282544195652008,-5494.5546875,304.22784423828125,0.9990000128746032,0.5112302899360657,0.3510225117206573,293.29840087890625,297.1499938964844,293.1499938964844,0.0097142849117517,-3011.478759765625,302.0642395019531,0.5031810998916626,0.050000000745058,0.231136754155159,291.2757263183594,291.1499938964844,262.7699890136719,260.8599853515625,280.89031982421875,294.0986328125,291.2732849121094,1.0,0.2514019906520843,0.7732142806053162,0.7732142806053162,1.0,1.0,-1.173941731452942,0.4950881600379944,0.6788535714149475,0.2164126187562942,0.0,0.0,0.5177017450332642,43.11254119873047,52.0,-22.63176345825196,-12230.8046875,177.91880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695983886719,308.4142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18309.0859375,18000.0,0.0,0.0,0.2940786480903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902480542659759,0.4902536571025848,-5.603053068625741e-06,0.0,0.0002984524471685,0.0,0.0,42.552978515625,0.0,0.0,0.0,0.4327728152275085,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833587944507598,-1979.821044921875,304.1544189453125,0.7212396860122681,0.1393475383520126,0.1267804056406021,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.4992601275444031,0.050000000745058,0.0487873442471027,293.2654724121094,297.1499938964844,293.1499938964844,0.2249772548675537,-3403.298095703125,304.16326904296875,0.9399746656417848,0.3097265660762787,0.2177850902080536,293.06671142578125,297.1499938964844,293.1499938964844,0.2899489104747772,-5623.35693359375,304.1889038085937,0.9990000128746032,0.5156583189964294,0.359167605638504,293.297119140625,297.1499938964844,293.1499938964844,0.009684114716947,-3011.56884765625,302.0099792480469,0.4992601275444031,0.050000000745058,0.2314261496067047,291.235107421875,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.1057434082031,291.2283020019531,1.0,0.2550947070121765,0.773186206817627,0.773186206817627,1.0,1.0,-1.1808487176895142,0.4980191588401794,0.6828296184539795,0.2184943407773971,0.0,0.0,0.5085192918777466,44.7640495300293,70.0,-62.37712097167969,-12159.5927734375,183.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6398620605469,308.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.330078125,18000.0,0.0,0.0,0.2859204411506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469288021326065,0.469293475151062,-5.457558017951669e-06,0.0,0.0002901729021687,0.0,0.0,39.33107376098633,0.0,0.0,0.0,0.4235265851020813,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833587944507598,-1979.821044921875,304.1544189453125,0.7212396860122681,0.1393475383520126,0.1267804056406021,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.4992601275444031,0.050000000745058,0.0487873442471027,293.2654724121094,297.1499938964844,293.1499938964844,0.2249772548675537,-3403.298095703125,304.16326904296875,0.9399746656417848,0.3097265660762787,0.2177850902080536,293.06671142578125,297.1499938964844,293.1499938964844,0.2899489104747772,-5623.35693359375,304.1889038085937,0.9990000128746032,0.5156583189964294,0.359167605638504,293.297119140625,297.1499938964844,293.1499938964844,0.009684114716947,-3011.56884765625,302.0099792480469,0.4992601275444031,0.050000000745058,0.2314261496067047,291.235107421875,291.1499938964844,262.7900085449219,260.8753967285156,280.9040222167969,294.1057434082031,291.2283020019531,1.0,0.2550947070121765,0.773186206817627,0.773186206817627,1.0,1.0,-1.1808487176895142,0.4980191588401794,0.6828296184539795,0.2184943407773971,0.0,0.0,0.5085192918777466,44.7640495300293,70.0,-62.37712097167969,-12159.5927734375,183.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6398620605469,308.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.330078125,18000.0,0.0,0.0,0.2859204411506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469288021326065,0.469293475151062,-5.457558017951669e-06,0.0,0.0002901729021687,0.0,0.0,39.33107376098633,0.0,0.0,0.0,0.4235265851020813,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833670571446418,-1980.565673828125,304.1535949707031,0.7143173813819885,0.1389233469963073,0.1264878660440445,294.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.4946199655532837,0.050000000745058,0.0488651320338249,293.2662658691406,297.1499938964844,293.1499938964844,0.2242913246154785,-3395.7626953125,304.162109375,0.9281553626060486,0.3081075847148895,0.2167262434959411,293.07110595703125,297.1499938964844,293.1499938964844,0.2999724149703979,-5786.49755859375,304.16357421875,0.9990000128746032,0.5158588290214539,0.3692972362041473,293.2969665527344,297.1499938964844,293.1499938964844,0.009690161794424,-3017.498046875,301.9790344238281,0.4946199655532837,0.050000000745058,0.2317951619625091,291.1999206542969,291.1499938964844,262.79998779296875,260.8830871582031,280.9111328125,294.1225891113281,291.19244384765625,1.0,0.2593929767608642,0.77317214012146,0.77317214012146,1.0,1.0,-1.191918134689331,0.5029701590538025,0.6889479756355286,0.2211203724145889,0.0,0.0,0.5086955428123474,46.88984680175781,70.0,-80.96956634521484,-12206.31640625,191.18283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7237548828125,308.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.77734375,18000.0,0.0,0.0,0.282010942697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657166600227356,0.4657220840454101,-5.416608019004343e-06,0.0,0.000286205264274,0.0,0.0,38.69726943969727,0.0,0.0,0.0,0.4217196702957153,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833787769079208,-1981.37060546875,304.1529235839844,0.705078125,0.1384569108486175,0.1261897683143615,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4887721836566925,0.050000000745058,0.0489712096750736,293.2671813964844,297.1499938964844,293.1499938964844,0.2236272096633911,-3388.45556640625,304.1611022949219,0.9137545824050904,0.3064600229263305,0.2156682610511779,293.0826416015625,297.1499938964844,293.1499938964844,0.31337371468544,-6000.6640625,304.1367492675781,0.9990000128746032,0.5145995020866394,0.3826789259910583,293.2973022460937,297.1499938964844,293.1499938964844,0.0097027514129877,-3025.029052734375,301.94647216796875,0.4887721836566925,0.050000000745058,0.2322983294725418,291.1633605957031,291.1499938964844,262.8099975585937,260.8907775878906,280.9191589355469,294.1470031738281,291.15606689453125,1.0,0.2650834619998932,0.7729880213737488,0.7729880213737488,1.0,1.0,-1.2070807218551636,0.509780764579773,0.6972999572753906,0.2245921939611435,0.0,0.0,0.5114699006080627,49.789363861083984,88.0,-90.78543090820312,-12302.6376953125,202.0625762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7607727050781,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.2784486711025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669205248355865,0.4669259190559387,-5.402130227594171e-06,0.0,0.0002825900155585,0.0,0.0,38.73571395874024,0.0,0.0,0.0,0.4218855798244476,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833377093076706,-1981.7022705078125,304.15203857421875,0.682400643825531,0.1373562812805175,0.125532642006874,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4736179113388061,0.050000000745058,0.0492638126015663,293.26922607421875,297.1499938964844,293.1499938964844,0.2222562581300735,-3373.156005859375,304.1596984863281,0.8833639025688171,0.3030751049518585,0.2135499417781829,293.12530517578125,297.1499938964844,293.1499938964844,0.3487667143344879,-6553.08251953125,304.08221435546875,0.9990000128746032,0.5077088475227356,0.4173732101917267,293.2996520996094,297.1499938964844,293.1499938964844,0.0097409579902887,-3043.123046875,301.8764953613281,0.4736179113388061,0.050000000745058,0.2336863130331039,291.09210205078125,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2171325683594,291.08551025390625,1.0,0.279940664768219,0.7726197838783264,0.7726197838783264,1.0,1.0,-1.247405767440796,0.5279816389083862,0.7194241285324097,0.2338301837444305,0.0,0.0,0.5239798426628113,57.77866363525391,106.0,-95.6098403930664,-12605.6005859375,232.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17837.67578125,18000.0,0.0,0.0,0.2729782462120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815870225429535,0.4815924763679504,-5.446207524073543e-06,0.0,0.0002770382270682,0.0,0.0,40.58796691894531,0.0,0.0,0.0,0.4275062978267669,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833377093076706,-1981.7022705078125,304.15203857421875,0.682400643825531,0.1373562812805175,0.125532642006874,294.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4736179113388061,0.050000000745058,0.0492638126015663,293.26922607421875,297.1499938964844,293.1499938964844,0.2222562581300735,-3373.156005859375,304.1596984863281,0.8833639025688171,0.3030751049518585,0.2135499417781829,293.12530517578125,297.1499938964844,293.1499938964844,0.3487667143344879,-6553.08251953125,304.08221435546875,0.9990000128746032,0.5077088475227356,0.4173732101917267,293.2996520996094,297.1499938964844,293.1499938964844,0.0097409579902887,-3043.123046875,301.8764953613281,0.4736179113388061,0.050000000745058,0.2336863130331039,291.09210205078125,291.1499938964844,262.8299865722656,260.9061584472656,280.9393005371094,294.2171325683594,291.08551025390625,1.0,0.279940664768219,0.7726197838783264,0.7726197838783264,1.0,1.0,-1.247405767440796,0.5279816389083862,0.7194241285324097,0.2338301837444305,0.0,0.0,0.5239798426628113,57.77866363525391,106.0,-95.6098403930664,-12605.6005859375,232.77915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17837.67578125,18000.0,0.0,0.0,0.2729782462120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815870225429535,0.4815924763679504,-5.446207524073543e-06,0.0,0.0002770382270682,0.0,0.0,40.58796691894531,0.0,0.0,0.0,0.4275062978267669,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831294208765029,-1978.7520751953125,304.1517333984375,0.658187210559845,0.1360054761171341,0.1247475892305374,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.4513828456401825,0.050000000745058,0.0496569201350212,293.2716369628906,297.1499938964844,293.1499938964844,0.2207088321447372,-3355.43408203125,304.1590881347656,0.8523728847503662,0.2995664775371551,0.2114201039075851,293.1890869140625,297.1499938964844,293.1499938964844,0.3932448923587799,-7227.01904296875,304.03082275390625,0.9990000128746032,0.4954406321048736,0.459881842136383,293.3041687011719,297.1499938964844,293.1499938964844,0.0097900414839386,-3063.416259765625,301.8003234863281,0.4513828456401825,0.050000000745058,0.235551044344902,291.0286560058594,291.1499938964844,262.8500061035156,260.9215087890625,280.9752197265625,294.3257141113281,291.0235290527344,1.0,0.2983430922031402,0.772251546382904,0.772251546382904,1.0,1.0,-1.2976382970809937,0.5507168769836426,0.7469214200973511,0.2456371784210205,0.0,0.0,0.5445315837860107,68.4887466430664,109.0,-85.938232421875,-13010.970703125,275.2203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3664855957031,308.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17673.33203125,18000.0,0.0,0.0,0.270502358675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114924311637878,0.511497974395752,-5.5869086281745695e-06,0.0,0.0002745254896581,0.0,0.0,44.86447525024414,0.0,0.0,0.0,0.4400107860565185,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831294208765029,-1978.7520751953125,304.1517333984375,0.658187210559845,0.1360054761171341,0.1247475892305374,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.4513828456401825,0.050000000745058,0.0496569201350212,293.2716369628906,297.1499938964844,293.1499938964844,0.2207088321447372,-3355.43408203125,304.1590881347656,0.8523728847503662,0.2995664775371551,0.2114201039075851,293.1890869140625,297.1499938964844,293.1499938964844,0.3932448923587799,-7227.01904296875,304.03082275390625,0.9990000128746032,0.4954406321048736,0.459881842136383,293.3041687011719,297.1499938964844,293.1499938964844,0.0097900414839386,-3063.416259765625,301.8003234863281,0.4513828456401825,0.050000000745058,0.235551044344902,291.0286560058594,291.1499938964844,262.8500061035156,260.9215087890625,280.9752197265625,294.3257141113281,291.0235290527344,1.0,0.2983430922031402,0.772251546382904,0.772251546382904,1.0,1.0,-1.2976382970809937,0.5507168769836426,0.7469214200973511,0.2456371784210205,0.0,0.0,0.5445315837860107,68.4887466430664,109.0,-85.938232421875,-13010.970703125,275.2203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3664855957031,308.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17673.33203125,18000.0,0.0,0.0,0.270502358675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114924311637878,0.511497974395752,-5.5869086281745695e-06,0.0,0.0002745254896581,0.0,0.0,44.86447525024414,0.0,0.0,0.0,0.4400107860565185,4.0,0.0,1.0
653460,293.1869506835937,297.1499938964844,293.1499938964844,0.0835254415869712,-1986.226806640625,304.1504211425781,0.6378721594810486,0.1367216259241104,0.1252505928277969,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.430186778306961,0.050000000745058,0.050147034227848,293.2738342285156,297.1499938964844,293.1499938964844,0.2179917097091674,-3322.22705078125,304.16070556640625,0.8235475420951843,0.29603973031044,0.2093305438756942,293.24761962890625,297.1499938964844,293.1499938964844,0.3965886831283569,-7255.994140625,304.0677795410156,0.9734461307525636,0.4824940860271454,0.4604170620441437,293.3100891113281,297.1499938964844,293.1499938964844,0.0098166894167661,-3073.45263671875,301.7291564941406,0.430186778306961,0.050000000745058,0.2378759384155273,291.0252685546875,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822631835937,291.0317077636719,1.0,0.3120636641979217,0.7712956666946411,0.7712956666946411,1.0,1.0,-1.2997981309890747,0.5513366460800171,0.7484614253044128,0.2467304766178131,0.0,0.0,0.5630717277526855,80.95264434814453,97.0,10.795307159423828,-13167.5625,303.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9028015136719,308.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.63671875,18000.0,0.0,0.0,0.2711820602416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549297034740448,0.5493028163909912,-5.817941200803034e-06,0.0,0.0002752153086476,0.0,0.0,51.02499771118164,0.0,0.0,0.0,0.4566442966461181,4.0,0.0,1.0
653520,293.1869506835937,297.1499938964844,293.1499938964844,0.0835254415869712,-1986.226806640625,304.1504211425781,0.6378721594810486,0.1367216259241104,0.1252505928277969,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.430186778306961,0.050000000745058,0.050147034227848,293.2738342285156,297.1499938964844,293.1499938964844,0.2179917097091674,-3322.22705078125,304.16070556640625,0.8235475420951843,0.29603973031044,0.2093305438756942,293.24761962890625,297.1499938964844,293.1499938964844,0.3965886831283569,-7255.994140625,304.0677795410156,0.9734461307525636,0.4824940860271454,0.4604170620441437,293.3100891113281,297.1499938964844,293.1499938964844,0.0098166894167661,-3073.45263671875,301.7291564941406,0.430186778306961,0.050000000745058,0.2378759384155273,291.0252685546875,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822631835937,291.0317077636719,1.0,0.3120636641979217,0.7712956666946411,0.7712956666946411,1.0,1.0,-1.2997981309890747,0.5513366460800171,0.7484614253044128,0.2467304766178131,0.0,0.0,0.5630717277526855,80.95264434814453,97.0,10.795307159423828,-13167.5625,303.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9028015136719,308.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17623.63671875,18000.0,0.0,0.0,0.2711820602416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549297034740448,0.5493028163909912,-5.817941200803034e-06,0.0,0.0002752153086476,0.0,0.0,51.02499771118164,0.0,0.0,0.0,0.4566442966461181,4.0,0.0,1.0
653580,293.1825256347656,297.1499938964844,293.1499938964844,0.0837180614471435,-1989.1917724609373,304.1500244140625,0.6306212544441223,0.1367083638906479,0.1258724927902221,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.4225319921970367,0.050000000745058,0.0503811836242675,293.2763671875,297.1499938964844,293.1499938964844,0.2141332924365997,-3274.33837890625,304.1635131835937,0.8098991513252258,0.2923891246318817,0.2069808691740036,293.2679748535156,297.1499938964844,293.1499938964844,0.3897096812725067,-7138.28173828125,304.1059265136719,0.9548211097717284,0.4758428037166595,0.4532113075256347,293.3161315917969,297.1499938964844,293.1499938964844,0.0097345942631363,-3056.059326171875,301.66522216796875,0.4225319921970367,0.050000000745058,0.2389866560697555,291.0722045898437,291.1499938964844,262.8900146484375,260.95220947265625,281.0504150390625,294.3923645019531,291.0745849609375,1.0,0.3167577683925628,0.7703397870063782,0.7703397870063782,1.0,1.0,-1.2906748056411743,0.5468149185180664,0.7438599467277527,0.2451666891574859,0.0,0.0,0.5697397589683533,86.76033020019531,85.0,38.3978157043457,-13081.14453125,312.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45904541015625,307.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.55078125,18000.0,0.0,0.0,0.2735220789909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669568777084351,0.5669628977775574,-5.978668468742399e-06,0.0,0.000277590152109,0.0,0.0,54.46213150024414,0.0,0.0,0.0,0.4653939604759216,4.0,0.0,1.0
653640,293.1825256347656,297.1499938964844,293.1499938964844,0.0837180614471435,-1989.1917724609373,304.1500244140625,0.6306212544441223,0.1367083638906479,0.1258724927902221,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.4225319921970367,0.050000000745058,0.0503811836242675,293.2763671875,297.1499938964844,293.1499938964844,0.2141332924365997,-3274.33837890625,304.1635131835937,0.8098991513252258,0.2923891246318817,0.2069808691740036,293.2679748535156,297.1499938964844,293.1499938964844,0.3897096812725067,-7138.28173828125,304.1059265136719,0.9548211097717284,0.4758428037166595,0.4532113075256347,293.3161315917969,297.1499938964844,293.1499938964844,0.0097345942631363,-3056.059326171875,301.66522216796875,0.4225319921970367,0.050000000745058,0.2389866560697555,291.0722045898437,291.1499938964844,262.8900146484375,260.95220947265625,281.0504150390625,294.3923645019531,291.0745849609375,1.0,0.3167577683925628,0.7703397870063782,0.7703397870063782,1.0,1.0,-1.2906748056411743,0.5468149185180664,0.7438599467277527,0.2451666891574859,0.0,0.0,0.5697397589683533,86.76033020019531,85.0,38.3978157043457,-13081.14453125,312.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45904541015625,307.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.55078125,18000.0,0.0,0.0,0.2735220789909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669568777084351,0.5669628977775574,-5.978668468742399e-06,0.0,0.000277590152109,0.0,0.0,54.46213150024414,0.0,0.0,0.0,0.4653939604759216,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833463445305824,-1982.04150390625,304.15069580078125,0.6291810274124146,0.1361433267593383,0.1255311071872711,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4217203557491302,0.050000000745058,0.0504084974527359,293.2774963378906,297.1499938964844,293.1499938964844,0.2122982293367386,-3251.70703125,304.1643981933594,0.8070288300514221,0.2905666828155517,0.2057298570871353,293.27178955078125,297.1499938964844,293.1499938964844,0.3875266015529632,-7101.0146484375,304.11785888671875,0.9514328241348268,0.4735991358757019,0.4508615136146545,293.3185729980469,297.1499938964844,293.1499938964844,0.0096784103661775,-3044.699462890625,301.6321716308594,0.4217203557491302,0.050000000745058,0.2391162067651748,291.08453369140625,291.1499938964844,262.8999938964844,260.9598999023437,281.0664367675781,294.3975524902344,291.0869140625,1.0,0.3168007135391235,0.7698618173599243,0.7698618173599243,1.0,1.0,-1.2861313819885254,0.544529139995575,0.7416021823883057,0.244496002793312,0.0,0.0,0.5728690028190613,87.3946304321289,85.0,37.864742279052734,-13031.39453125,311.9782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,307.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.490234375,18000.0,0.0,0.0,0.2749861776828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738387703895569,0.5738447904586792,-6.0331049098749645e-06,0.0,0.0002790760190691,0.0,0.0,55.774810791015625,0.0,0.0,0.0,0.4686987102031708,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.08274557441473,-1970.6141357421875,304.15167236328125,0.6288020014762878,0.1353968828916549,0.1249223873019218,294.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.4222378432750702,0.050000000745058,0.0503910705447196,293.2784729003906,297.1499938964844,293.1499938964844,0.2104196399450302,-3228.511474609375,304.1651916503906,0.8061304688453674,0.2887582778930664,0.2044533640146255,293.27349853515625,297.1499938964844,293.1499938964844,0.3855736851692199,-7068.2890625,304.1272277832031,0.9509450197219848,0.4717185497283935,0.4489121437072754,293.3205871582031,297.1499938964844,293.1499938964844,0.0096110440790653,-3030.646240234375,301.5999755859375,0.4222378432750702,0.050000000745058,0.2390335351228714,291.0975036621094,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.40264892578125,291.0999755859375,1.0,0.3156464397907257,0.7696305513381958,0.7696305513381958,1.0,1.0,-1.2814085483551023,0.5421690344810486,0.7392395734786987,0.2438982725143432,0.0,0.0,0.5750716328620911,86.89570617675781,73.0,37.868141174316406,-12978.9853515625,308.86236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054077148437,307.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8203125,18000.0,0.0,0.0,0.2765626013278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794680118560791,0.5794740915298462,-6.079387276258785e-06,0.0,0.0002806758857332,0.0,0.0,56.87577819824219,0.0,0.0,0.0,0.471398115158081,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812229067087173,-1941.8839111328125,304.1536560058594,0.6309638619422913,0.1337004005908966,0.123317040503025,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4265764951705932,0.050000000745058,0.0502526648342609,293.280029296875,297.1499938964844,293.1499938964844,0.2066344767808914,-3181.736328125,304.1664123535156,0.8091431260108948,0.2851884961128235,0.2018557339906692,293.2735595703125,297.1499938964844,293.1499938964844,0.3820258677005768,-7010.5625,304.1405639648437,0.9566697478294371,0.4685719609260559,0.4456417858600616,293.3235778808594,297.1499938964844,293.1499938964844,0.0094544943422079,-2997.228759765625,301.537353515625,0.4265764951705932,0.050000000745058,0.2383770197629928,291.1224365234375,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1247253417969,1.0,0.3105157911777496,0.7691680192947388,0.7691680192947388,1.0,1.0,-1.271484375,0.5371509790420532,0.7343333959579468,0.2428632974624633,0.0,0.0,0.5770555734634399,83.27606964111328,61.0,35.62894058227539,-12862.71484375,296.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,307.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.623046875,18000.0,0.0,0.0,0.2797945141792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859572887420654,0.5859634280204773,-6.14064583714935e-06,0.0,0.0002839558583218,0.0,0.0,58.22197341918945,0.0,0.0,0.0,0.4746256172657013,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812229067087173,-1941.8839111328125,304.1536560058594,0.6309638619422913,0.1337004005908966,0.123317040503025,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4265764951705932,0.050000000745058,0.0502526648342609,293.280029296875,297.1499938964844,293.1499938964844,0.2066344767808914,-3181.736328125,304.1664123535156,0.8091431260108948,0.2851884961128235,0.2018557339906692,293.2735595703125,297.1499938964844,293.1499938964844,0.3820258677005768,-7010.5625,304.1405639648437,0.9566697478294371,0.4685719609260559,0.4456417858600616,293.3235778808594,297.1499938964844,293.1499938964844,0.0094544943422079,-2997.228759765625,301.537353515625,0.4265764951705932,0.050000000745058,0.2383770197629928,291.1224365234375,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1247253417969,1.0,0.3105157911777496,0.7691680192947388,0.7691680192947388,1.0,1.0,-1.271484375,0.5371509790420532,0.7343333959579468,0.2428632974624633,0.0,0.0,0.5770555734634399,83.27606964111328,61.0,35.62894058227539,-12862.71484375,296.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,307.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.623046875,18000.0,0.0,0.0,0.2797945141792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859572887420654,0.5859634280204773,-6.14064583714935e-06,0.0,0.0002839558583218,0.0,0.0,58.22197341918945,0.0,0.0,0.0,0.4746256172657013,4.0,0.0,1.0
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.079558752477169,-1910.702392578125,304.1551818847656,0.6368056535720825,0.1319861710071563,0.1215446591377258,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4351089000701904,0.050000000745058,0.0500157512724399,293.2811279296875,297.1499938964844,293.1499938964844,0.2028397023677826,-3134.74853515625,304.1672668457031,0.8171916604042053,0.281673401594162,0.1992253512144088,293.2713928222656,297.1499938964844,293.1499938964844,0.3786531984806061,-6957.5556640625,304.14923095703125,0.9689807295799256,0.4658791720867157,0.4427887499332428,293.3255310058594,297.1499938964844,293.1499938964844,0.0092794308438897,-2958.931396484375,301.4766540527344,0.4351089000701904,0.050000000745058,0.237253189086914,291.1462707519531,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215087890625,291.1485290527344,1.0,0.3025527000427246,0.768705427646637,0.768705427646637,1.0,1.0,-1.261142015457153,0.5318267345428467,0.7293153405189514,0.2420954704284668,0.0,0.0,0.5759599804878235,77.16585540771484,49.0,34.092708587646484,-12739.412109375,279.4075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.2827633321285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864824056625366,0.5864885449409485,-6.159546046546893e-06,0.0,0.0002869688323698,0.0,0.0,58.4398078918457,0.0,0.0,0.0,0.4750650525093078,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.079558752477169,-1910.702392578125,304.1551818847656,0.6368056535720825,0.1319861710071563,0.1215446591377258,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.4351089000701904,0.050000000745058,0.0500157512724399,293.2811279296875,297.1499938964844,293.1499938964844,0.2028397023677826,-3134.74853515625,304.1672668457031,0.8171916604042053,0.281673401594162,0.1992253512144088,293.2713928222656,297.1499938964844,293.1499938964844,0.3786531984806061,-6957.5556640625,304.14923095703125,0.9689807295799256,0.4658791720867157,0.4427887499332428,293.3255310058594,297.1499938964844,293.1499938964844,0.0092794308438897,-2958.931396484375,301.4766540527344,0.4351089000701904,0.050000000745058,0.237253189086914,291.1462707519531,291.1499938964844,262.95001220703125,260.99822998046875,281.15411376953125,294.4215087890625,291.1485290527344,1.0,0.3025527000427246,0.768705427646637,0.768705427646637,1.0,1.0,-1.261142015457153,0.5318267345428467,0.7293153405189514,0.2420954704284668,0.0,0.0,0.5759599804878235,77.16585540771484,49.0,34.092708587646484,-12739.412109375,279.4075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,307.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.2827633321285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864824056625366,0.5864885449409485,-6.159546046546893e-06,0.0,0.0002869688323698,0.0,0.0,58.4398078918457,0.0,0.0,0.0,0.4750650525093078,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778908729553222,-1879.6343994140625,304.1562194824219,0.6465053558349609,0.1303536593914032,0.1197725087404251,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.448422223329544,0.050000000745058,0.0497153028845787,293.2818908691406,297.1499938964844,293.1499938964844,0.1990511417388916,-3087.710693359375,304.1678161621094,0.8296003341674805,0.2781969606876373,0.1965776830911636,293.2682189941406,297.1499938964844,293.1499938964844,0.3753417730331421,-6906.77783203125,304.1549377441406,0.985551655292511,0.4634467661380768,0.4401501715183258,293.3267517089844,297.1499938964844,293.1499938964844,0.009095037356019,-2917.71044921875,301.4174194335937,0.448422223329544,0.050000000745058,0.2358279973268509,291.1695251464844,291.1499938964844,262.9700012207031,261.0135498046875,281.1941223144531,294.4300231933594,291.17169189453125,1.0,0.292525976896286,0.7683584690093994,0.7683584690093994,1.0,1.0,-1.2505987882614136,0.5263172388076782,0.7242814898490906,0.241637721657753,0.0,0.0,0.5717909336090088,69.45327758789062,37.0,32.62775421142578,-12609.431640625,258.7790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,307.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.546875,18000.0,0.0,0.0,0.2851097583770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809887051582336,0.5809948444366455,-6.135723651823355e-06,0.0,0.0002893501659855,0.0,0.0,57.51201629638672,0.0,0.0,0.0,0.4726994633674621,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778908729553222,-1879.6343994140625,304.1562194824219,0.6465053558349609,0.1303536593914032,0.1197725087404251,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.448422223329544,0.050000000745058,0.0497153028845787,293.2818908691406,297.1499938964844,293.1499938964844,0.1990511417388916,-3087.710693359375,304.1678161621094,0.8296003341674805,0.2781969606876373,0.1965776830911636,293.2682189941406,297.1499938964844,293.1499938964844,0.3753417730331421,-6906.77783203125,304.1549377441406,0.985551655292511,0.4634467661380768,0.4401501715183258,293.3267517089844,297.1499938964844,293.1499938964844,0.009095037356019,-2917.71044921875,301.4174194335937,0.448422223329544,0.050000000745058,0.2358279973268509,291.1695251464844,291.1499938964844,262.9700012207031,261.0135498046875,281.1941223144531,294.4300231933594,291.17169189453125,1.0,0.292525976896286,0.7683584690093994,0.7683584690093994,1.0,1.0,-1.2505987882614136,0.5263172388076782,0.7242814898490906,0.241637721657753,0.0,0.0,0.5717909336090088,69.45327758789062,37.0,32.62775421142578,-12609.431640625,258.7790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,307.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.546875,18000.0,0.0,0.0,0.2851097583770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809887051582336,0.5809948444366455,-6.135723651823355e-06,0.0,0.0002893501659855,0.0,0.0,57.51201629638672,0.0,0.0,0.0,0.4726994633674621,4.0,0.0,1.0
654180,293.19744873046875,297.1499938964844,293.1499938964844,0.0762681737542152,-1849.5701904296875,304.1568603515625,0.6597201228141785,0.1287636756896972,0.1180584207177162,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.466228574514389,0.050000000745058,0.0493972226977348,293.2823791503906,297.1499938964844,293.1499938964844,0.1952992230653762,-3040.98095703125,304.1681213378906,0.8457189202308655,0.274755597114563,0.1939380913972854,293.2631225585937,297.1499938964844,293.1499938964844,0.3668400049209595,-6777.6240234375,304.1686706542969,0.9990000128746032,0.4614679217338562,0.4322682619094848,293.3273620605469,297.1499938964844,293.1499938964844,0.0089135887101292,-2876.35205078125,301.3594665527344,0.466228574514389,0.050000000745058,0.2343191653490066,291.1920166015625,291.1499938964844,262.989990234375,261.0288391113281,281.2445373535156,294.4378662109375,291.1949157714844,1.0,0.2807660102844238,0.7680114507675171,0.7680114507675171,1.0,1.0,-1.2335458993911743,0.5175747871398926,0.7159711122512817,0.2405227571725845,0.0,0.0,0.5647087693214417,61.220977783203125,25.0,36.30520248413086,-12434.4912109375,235.0376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.826171875,18000.0,0.0,0.0,0.2865502834320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698944926261902,0.5699005722999573,-6.072051746741636e-06,0.0,0.000290812109597,0.0,0.0,55.548641204833984,0.0,0.0,0.0,0.4677375257015228,4.0,0.0,1.0
