time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.19744873046875,297.1499938964844,293.1499938964844,0.0762681737542152,-1849.5701904296875,304.1568603515625,0.6597201228141785,0.1287636756896972,0.1180584207177162,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.466228574514389,0.050000000745058,0.0493972226977348,293.2823791503906,297.1499938964844,293.1499938964844,0.1952992230653762,-3040.98095703125,304.1681213378906,0.8457189202308655,0.274755597114563,0.1939380913972854,293.2631225585937,297.1499938964844,293.1499938964844,0.3668400049209595,-6777.6240234375,304.1686706542969,0.9990000128746032,0.4614679217338562,0.4322682619094848,293.3273620605469,297.1499938964844,293.1499938964844,0.0089135887101292,-2876.35205078125,301.3594665527344,0.466228574514389,0.050000000745058,0.2343191653490066,291.1920166015625,291.1499938964844,262.989990234375,261.0288391113281,281.2445373535156,294.4378662109375,291.1949157714844,1.0,0.2807660102844238,0.7680114507675171,0.7680114507675171,1.0,1.0,-1.2335458993911743,0.5175747871398926,0.7159711122512817,0.2405227571725845,0.0,0.0,0.5647087693214417,61.220977783203125,25.0,36.30520248413086,-12434.4912109375,235.0376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069702148437,307.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.826171875,18000.0,0.0,0.0,0.2865502834320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698944926261902,0.5699005722999573,-6.072051746741636e-06,0.0,0.000290812109597,0.0,0.0,55.548641204833984,0.0,0.0,0.0,0.4677375257015228,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752878859639167,-1831.246826171875,304.1573791503906,0.6658909916877747,0.1279059797525406,0.1171433255076408,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.4735584855079651,0.050000000745058,0.0492649301886558,293.2851257324219,297.1499938964844,293.1499938964844,0.1930529177188873,-3012.57861328125,304.1689453125,0.8532407283782959,0.2725443542003631,0.1925398558378219,293.2502136230469,297.1499938964844,293.1499938964844,0.351711630821228,-6544.87646484375,304.1927795410156,0.9990000128746032,0.4625614881515503,0.4175010025501251,293.3273620605469,297.1499938964844,293.1499938964844,0.0088232159614562,-2853.9267578125,301.3345642089844,0.4735584855079651,0.050000000745058,0.2336916178464889,291.2186279296875,291.1499938964844,263.0,261.0364990234375,281.2784729003906,294.4201965332031,291.2261657714844,1.0,0.2739757597446441,0.7678379416465759,0.7678379416465759,1.0,1.0,-1.2123199701309204,0.5070971846580505,0.7052227854728699,0.2380968779325485,0.0,0.0,0.5576015710830688,57.62444686889648,25.0,66.90274047851562,-12268.6826171875,219.96641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716979980469,307.5456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.388671875,18000.0,0.0,0.0,0.2867297530174255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609179735183716,0.5609239935874939,-6.0241331993893255e-06,0.0,0.000290994241368,0.0,0.0,54.01674270629883,0.0,0.0,0.0,0.463695764541626,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743699744343757,-1813.98828125,304.15771484375,0.6735154390335083,0.1273519545793533,0.1163970604538917,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.4806851148605346,0.050000000745058,0.0491274408996105,293.2897644042969,297.1499938964844,293.1499938964844,0.190049409866333,-2974.3173828125,304.17095947265625,0.8613955974578857,0.2699164450168609,0.1906538903713226,293.2299194335937,297.1499938964844,293.1499938964844,0.3348724842071533,-6286.87353515625,304.215576171875,0.9990000128746032,0.4652712345123291,0.4015771150588989,293.3272705078125,297.1499938964844,293.1499938964844,0.0087259262800216,-2828.72412109375,301.31304931640625,0.4806851148605346,0.050000000745058,0.2330394238233566,291.25836181640625,291.1499938964844,263.010009765625,261.0441589355469,281.3101501464844,294.3883972167969,291.26629638671875,1.0,0.2666520178318023,0.7677519917488098,0.7677519917488098,1.0,1.0,-1.1891005039215088,0.4956118762493133,0.6934886574745178,0.2356182783842086,0.0,0.0,0.546403169631958,53.88063049316406,25.0,87.34750366210938,-12055.884765625,204.41490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733825683594,307.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.673828125,18000.0,0.0,0.0,0.2863734662532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453457236289978,0.5453516840934753,-5.94642779105925e-06,0.0,0.0002906326553784,0.0,0.0,51.45924377441406,0.0,0.0,0.0,0.4569056332111358,4.0,0.0,1.0
654420,293.19647216796875,297.1499938964844,293.1499938964844,0.0731324627995491,-1790.9298095703125,304.1571655273437,0.6872923374176025,0.126521959900856,0.1153839081525802,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085327148437,0.4916551113128662,0.050000000745058,0.0489179119467735,293.29150390625,297.1499938964844,293.1499938964844,0.1853089481592178,-2914.30078125,304.1717224121094,0.8757398724555969,0.266015350818634,0.1875459402799606,293.1867980957031,297.1499938964844,293.1499938964844,0.307779997587204,-5873.24658203125,304.2381896972656,0.9990000128746032,0.4719886183738708,0.3760133385658264,293.3264465332031,297.1499938964844,293.1499938964844,0.008566896431148,-2788.785400390625,301.26641845703125,0.4916551113128662,0.050000000745058,0.232045516371727,291.31231689453125,291.1499938964844,263.0299987792969,261.0594482421875,281.3555603027344,294.3072204589844,291.3148803710937,1.0,0.2554217278957367,0.7675800323486328,0.7675800323486328,1.0,1.0,-1.1520192623138428,0.4770743548870086,0.6749449372291565,0.2323208898305893,0.0,0.0,0.5205056071281433,48.17954254150391,28.0,62.45454788208008,-11618.8017578125,181.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,307.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18452.68359375,18000.0,0.0,0.0,0.2837515473365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019296407699585,0.5019353032112122,-5.704936484107748e-06,0.0,0.0002879717503674,0.0,0.0,44.55111312866211,0.0,0.0,0.0,0.4382188618183136,4.0,0.0,1.0
654480,293.19647216796875,297.1499938964844,293.1499938964844,0.0731324627995491,-1790.9298095703125,304.1571655273437,0.6872923374176025,0.126521959900856,0.1153839081525802,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085327148437,0.4916551113128662,0.050000000745058,0.0489179119467735,293.29150390625,297.1499938964844,293.1499938964844,0.1853089481592178,-2914.30078125,304.1717224121094,0.8757398724555969,0.266015350818634,0.1875459402799606,293.1867980957031,297.1499938964844,293.1499938964844,0.307779997587204,-5873.24658203125,304.2381896972656,0.9990000128746032,0.4719886183738708,0.3760133385658264,293.3264465332031,297.1499938964844,293.1499938964844,0.008566896431148,-2788.785400390625,301.26641845703125,0.4916551113128662,0.050000000745058,0.232045516371727,291.31231689453125,291.1499938964844,263.0299987792969,261.0594482421875,281.3555603027344,294.3072204589844,291.3148803710937,1.0,0.2554217278957367,0.7675800323486328,0.7675800323486328,1.0,1.0,-1.1520192623138428,0.4770743548870086,0.6749449372291565,0.2323208898305893,0.0,0.0,0.5205056071281433,48.17954254150391,28.0,62.45454788208008,-11618.8017578125,181.19012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,307.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18452.68359375,18000.0,0.0,0.0,0.2837515473365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019296407699585,0.5019353032112122,-5.704936484107748e-06,0.0,0.0002879717503674,0.0,0.0,44.55111312866211,0.0,0.0,0.0,0.4382188618183136,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724117904901504,-1777.9190673828125,304.1559753417969,0.6978392601013184,0.125901311635971,0.1146334633231163,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.4998469948768616,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.181919127702713,-2871.92431640625,304.17010498046875,0.8863773941993713,0.2625150680541992,0.184966430068016,293.1474609375,297.1499938964844,293.1499938964844,0.2889592051506042,-5587.47607421875,304.2397155761719,0.9990000128746032,0.4790410697460174,0.3579240143299103,293.3246765136719,297.1499938964844,293.1499938964844,0.0084547977894544,-2763.28173828125,301.2131042480469,0.4998469948768616,0.050000000745058,0.2313816994428634,291.322509765625,291.1499938964844,263.04998779296875,261.0747375488281,281.3880310058594,294.229736328125,291.3216552734375,1.0,0.247503861784935,0.7674080729484558,0.7674080729484558,1.0,1.0,-1.125341534614563,0.4635399281978607,0.6618016362190247,0.230561688542366,0.0,0.0,0.4964770674705505,44.371700286865234,31.0,17.247451782226562,-11255.7412109375,165.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18417.40234375,18000.0,0.0,0.0,0.2786561250686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598051607608795,0.4598106145858764,-5.455618975247489e-06,0.0,0.000282800552668,0.0,0.0,38.30991363525391,0.0,0.0,0.0,0.4202805161476135,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724117904901504,-1777.9190673828125,304.1559753417969,0.6978392601013184,0.125901311635971,0.1146334633231163,294.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226013183594,0.4998469948768616,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.181919127702713,-2871.92431640625,304.17010498046875,0.8863773941993713,0.2625150680541992,0.184966430068016,293.1474609375,297.1499938964844,293.1499938964844,0.2889592051506042,-5587.47607421875,304.2397155761719,0.9990000128746032,0.4790410697460174,0.3579240143299103,293.3246765136719,297.1499938964844,293.1499938964844,0.0084547977894544,-2763.28173828125,301.2131042480469,0.4998469948768616,0.050000000745058,0.2313816994428634,291.322509765625,291.1499938964844,263.04998779296875,261.0747375488281,281.3880310058594,294.229736328125,291.3216552734375,1.0,0.247503861784935,0.7674080729484558,0.7674080729484558,1.0,1.0,-1.125341534614563,0.4635399281978607,0.6618016362190247,0.230561688542366,0.0,0.0,0.4964770674705505,44.371700286865234,31.0,17.247451782226562,-11255.7412109375,165.8235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6014099121094,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18417.40234375,18000.0,0.0,0.0,0.2786561250686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4598051607608795,0.4598106145858764,-5.455618975247489e-06,0.0,0.000282800552668,0.0,0.0,38.30991363525391,0.0,0.0,0.0,0.4202805161476135,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721926316618919,-1774.3978271484375,304.1543273925781,0.7054576277732849,0.1256584078073501,0.1142452433705329,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.505736231803894,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791893392801284,-2838.156494140625,304.16796875,0.8927496075630188,0.2591638565063476,0.1825416386127472,293.11505126953125,297.1499938964844,293.1499938964844,0.2767647504806518,-5404.29345703125,304.2299499511719,0.9990000128746032,0.4856927096843719,0.3459274172782898,293.32147216796875,297.1499938964844,293.1499938964844,0.0083777047693729,-2748.265625,301.1576232910156,0.505736231803894,0.050000000745058,0.2309595197439193,291.3038330078125,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.14862060546875,291.3007202148437,1.0,0.2422099858522415,0.7675577998161316,0.7675577998161316,1.0,1.0,-1.1069499254226685,0.4540835320949554,0.6528664231300354,0.2298575937747955,0.0,0.0,0.4769869148731231,41.94947052001953,34.0,-20.83227157592773,-10987.453125,155.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03936767578125,307.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.3515625,18000.0,0.0,0.0,0.2715901434421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256846606731415,0.4256899058818817,-5.25648192706285e-06,0.0,0.000275629456155,0.0,0.0,33.66514587402344,0.0,0.0,0.0,0.4061605036258697,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721926316618919,-1774.3978271484375,304.1543273925781,0.7054576277732849,0.1256584078073501,0.1142452433705329,294.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.505736231803894,0.050000000745058,0.0486889705061912,293.2899780273437,297.1499938964844,293.1499938964844,0.1791893392801284,-2838.156494140625,304.16796875,0.8927496075630188,0.2591638565063476,0.1825416386127472,293.11505126953125,297.1499938964844,293.1499938964844,0.2767647504806518,-5404.29345703125,304.2299499511719,0.9990000128746032,0.4856927096843719,0.3459274172782898,293.32147216796875,297.1499938964844,293.1499938964844,0.0083777047693729,-2748.265625,301.1576232910156,0.505736231803894,0.050000000745058,0.2309595197439193,291.3038330078125,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.14862060546875,291.3007202148437,1.0,0.2422099858522415,0.7675577998161316,0.7675577998161316,1.0,1.0,-1.1069499254226685,0.4540835320949554,0.6528664231300354,0.2298575937747955,0.0,0.0,0.4769869148731231,41.94947052001953,34.0,-20.83227157592773,-10987.453125,155.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03936767578125,307.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.3515625,18000.0,0.0,0.0,0.2715901434421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256846606731415,0.4256899058818817,-5.25648192706285e-06,0.0,0.000275629456155,0.0,0.0,33.66514587402344,0.0,0.0,0.0,0.4061605036258697,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0723089948296547,-1777.0733642578125,304.1527099609375,0.7103723883628845,0.1256671696901321,0.1141590625047683,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5094249248504639,0.050000000745058,0.048637967556715,293.2884521484375,297.1499938964844,293.1499938964844,0.1767847687005996,-2808.486328125,304.1659851074219,0.8951742053031921,0.2559222280979156,0.180230438709259,293.0901794433594,297.1499938964844,293.1499938964844,0.2696760892868042,-5300.3369140625,304.21502685546875,0.9990000128746032,0.4916313290596008,0.3388608992099762,293.3172912597656,297.1499938964844,293.1499938964844,0.0083204936236143,-2738.767578125,301.1030578613281,0.5094249248504639,0.050000000745058,0.2307175695896148,291.2734375,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.0862731933594,291.2697448730469,1.0,0.2390433251857757,0.7677074670791626,0.7677074670791626,1.0,1.0,-1.095237374305725,0.4479029774665832,0.6473343372344971,0.229888841509819,0.0,0.0,0.4625074863433838,40.56260299682617,37.0,-39.167728424072266,-10806.2451171875,150.13478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349060058594,308.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.27734375,18000.0,0.0,0.0,0.2632644772529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010847210884094,0.4010898470878601,-5.11693315274897e-06,0.0,0.0002671799738891,0.0,0.0,30.547632217407227,0.0,0.0,0.0,0.3962451219558716,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0723089948296547,-1777.0733642578125,304.1527099609375,0.7103723883628845,0.1256671696901321,0.1141590625047683,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.5094249248504639,0.050000000745058,0.048637967556715,293.2884521484375,297.1499938964844,293.1499938964844,0.1767847687005996,-2808.486328125,304.1659851074219,0.8951742053031921,0.2559222280979156,0.180230438709259,293.0901794433594,297.1499938964844,293.1499938964844,0.2696760892868042,-5300.3369140625,304.21502685546875,0.9990000128746032,0.4916313290596008,0.3388608992099762,293.3172912597656,297.1499938964844,293.1499938964844,0.0083204936236143,-2738.767578125,301.1030578613281,0.5094249248504639,0.050000000745058,0.2307175695896148,291.2734375,291.1499938964844,263.0899963378906,261.10528564453125,281.4133605957031,294.0862731933594,291.2697448730469,1.0,0.2390433251857757,0.7677074670791626,0.7677074670791626,1.0,1.0,-1.095237374305725,0.4479029774665832,0.6473343372344971,0.229888841509819,0.0,0.0,0.4625074863433838,40.56260299682617,37.0,-39.167728424072266,-10806.2451171875,150.13478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349060058594,308.00518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.27734375,18000.0,0.0,0.0,0.2632644772529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010847210884094,0.4010898470878601,-5.11693315274897e-06,0.0,0.0002671799738891,0.0,0.0,30.547632217407227,0.0,0.0,0.0,0.3962451219558716,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724321156740188,-1779.588623046875,304.1519775390625,0.7118040323257446,0.1257170736789703,0.1141802668571472,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.5104705691337585,0.050000000745058,0.0486241281032562,293.2876892089844,297.1499938964844,293.1499938964844,0.1756376177072525,-2794.298828125,304.1651611328125,0.895010232925415,0.2543199956417084,0.1791015416383743,293.0806884765625,297.1499938964844,293.1499938964844,0.2677347660064697,-5273.29931640625,304.2067565917969,0.9990000128746032,0.4942578077316284,0.3369180560111999,293.3150634765625,297.1499938964844,293.1499938964844,0.0082963667809963,-2735.15380859375,301.0762634277344,0.5104705691337585,0.050000000745058,0.2306519299745559,291.2569580078125,291.1499938964844,263.1000061035156,261.1129150390625,281.41900634765625,294.0632019042969,291.253173828125,1.0,0.2381346225738525,0.7677823305130005,0.7677823305130005,1.0,1.0,-1.0914796590805054,0.4458434879779815,0.6456362009048462,0.2301259934902191,0.0,0.0,0.4570299983024597,40.18699645996094,37.0,-43.312774658203125,-10741.1162109375,148.41322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6009826660156,308.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.28515625,18000.0,0.0,0.0,0.2588623464107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918729424476623,0.3918779790401459,-5.065795903647086e-06,0.0,0.0002627123903948,0.0,0.0,29.42949485778809,0.0,0.0,0.0,0.3926005065441131,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725765228271484,-1782.48193359375,304.1513671875,0.7126132845878601,0.1257785260677337,0.114223800599575,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5110209584236145,0.050000000745058,0.048616949468851,293.2870788574219,297.1499938964844,293.1499938964844,0.1744990050792694,-2780.175048828125,304.1644897460937,0.8939977288246155,0.2526952624320984,0.177975982427597,293.072998046875,297.1499938964844,293.1499938964844,0.266725093126297,-5260.77294921875,304.1982727050781,0.9990000128746032,0.4966439008712768,0.3359057903289795,293.3128662109375,297.1499938964844,293.1499938964844,0.0082741482183337,-2731.994384765625,301.0496826171875,0.5110209584236145,0.050000000745058,0.230617880821228,291.24029541015625,291.1499938964844,263.1099853515625,261.1205444335937,281.4252624511719,294.0453491210937,291.2365417480469,1.0,0.2376150637865066,0.7677570581436157,0.7677570581436157,1.0,1.0,-1.0889158248901367,0.4443593323230743,0.64455646276474,0.2304755300283432,0.0,0.0,0.4526775777339935,39.9926872253418,40.0,-45.25617980957031,-10689.9189453125,147.3591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74029541015625,308.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18145.62109375,18000.0,0.0,0.0,0.2544233798980713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844959735870361,0.3845010101795196,-5.02482043884811e-06,0.0,0.0002582073793746,0.0,0.0,28.550567626953125,0.0,0.0,0.0,0.389701098203659,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728832632303237,-1788.548828125,304.1504211425781,0.7125118970870972,0.1259001791477203,0.1143383979797363,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.5107593536376953,0.050000000745058,0.0486203581094741,293.2871398925781,297.1499938964844,293.1499938964844,0.1720659434795379,-2749.747314453125,304.1637268066406,0.8894557952880859,0.2492135316133499,0.1756046712398529,293.0623779296875,297.1499938964844,293.1499938964844,0.2671935260295868,-5274.41845703125,304.1814270019531,0.9990000128746032,0.5007635951042175,0.3363860845565796,293.308837890625,297.1499938964844,293.1499938964844,0.0082331523299217,-2726.359619140625,300.9968566894531,0.5107593536376953,0.050000000745058,0.2306340485811233,291.20831298828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4400939941406,294.025634765625,291.204833984375,1.0,0.2375978678464889,0.767706573009491,0.767706573009491,1.0,1.0,-1.086806058883667,0.442874550819397,0.64393150806427,0.2314825654029846,0.0,0.0,0.4470688104629516,40.08563995361328,43.0,-44.48489761352539,-10621.6142578125,146.96241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9282531738281,308.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.314453125,18000.0,0.0,0.0,0.2457671910524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746156394481659,0.3746205866336822,-4.968348548572976e-06,0.0,0.0002494224463589,0.0,0.0,27.388402938842773,0.0,0.0,0.0,0.3858140408992767,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728832632303237,-1788.548828125,304.1504211425781,0.7125118970870972,0.1259001791477203,0.1143383979797363,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117614746094,0.5107593536376953,0.050000000745058,0.0486203581094741,293.2871398925781,297.1499938964844,293.1499938964844,0.1720659434795379,-2749.747314453125,304.1637268066406,0.8894557952880859,0.2492135316133499,0.1756046712398529,293.0623779296875,297.1499938964844,293.1499938964844,0.2671935260295868,-5274.41845703125,304.1814270019531,0.9990000128746032,0.5007635951042175,0.3363860845565796,293.308837890625,297.1499938964844,293.1499938964844,0.0082331523299217,-2726.359619140625,300.9968566894531,0.5107593536376953,0.050000000745058,0.2306340485811233,291.20831298828125,291.1499938964844,263.1300048828125,261.13580322265625,281.4400939941406,294.025634765625,291.204833984375,1.0,0.2375978678464889,0.767706573009491,0.767706573009491,1.0,1.0,-1.086806058883667,0.442874550819397,0.64393150806427,0.2314825654029846,0.0,0.0,0.4470688104629516,40.08563995361328,43.0,-44.48489761352539,-10621.6142578125,146.96241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9282531738281,308.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.314453125,18000.0,0.0,0.0,0.2457671910524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746156394481659,0.3746205866336822,-4.968348548572976e-06,0.0,0.0002494224463589,0.0,0.0,27.388402938842773,0.0,0.0,0.0,0.3858140408992767,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731721743941307,-1794.2322998046875,304.1498107910156,0.710391640663147,0.1259824931621551,0.114446148276329,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5089850425720215,0.050000000745058,0.0486438795924186,293.2879943847656,297.1499938964844,293.1499938964844,0.1694455444812774,-2716.701416015625,304.1635437011719,0.8821511268615723,0.2455647438764572,0.1731027662754058,293.0580444335937,297.1499938964844,293.1499938964844,0.2704851925373077,-5331.75,304.1654968261719,0.9990000128746032,0.5038735866546631,0.3396861255168915,293.3055419921875,297.1499938964844,293.1499938964844,0.0081945145502686,-2721.082275390625,300.9438171386719,0.5089850425720215,0.050000000745058,0.2307456135749817,291.1787414550781,291.1499938964844,263.1499938964844,261.15106201171875,281.4554443359375,294.0206298828125,291.1755065917969,1.0,0.2387286573648452,0.7676560282707214,0.7676560282707214,1.0,1.0,-1.088054656982422,0.4430424273014068,0.6450122594833374,0.2328369170427322,0.0,0.0,0.4452384412288666,40.723426818847656,46.0,-41.62397766113281,-10589.65625,148.47955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98883056640625,308.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.02734375,18000.0,0.0,0.0,0.237887904047966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703064620494842,0.3703114092350006,-4.939035079587484e-06,0.0,0.000241425979766,0.0,0.0,26.866893768310547,0.0,0.0,0.0,0.3840416371822357,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731721743941307,-1794.2322998046875,304.1498107910156,0.710391640663147,0.1259824931621551,0.114446148276329,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5089850425720215,0.050000000745058,0.0486438795924186,293.2879943847656,297.1499938964844,293.1499938964844,0.1694455444812774,-2716.701416015625,304.1635437011719,0.8821511268615723,0.2455647438764572,0.1731027662754058,293.0580444335937,297.1499938964844,293.1499938964844,0.2704851925373077,-5331.75,304.1654968261719,0.9990000128746032,0.5038735866546631,0.3396861255168915,293.3055419921875,297.1499938964844,293.1499938964844,0.0081945145502686,-2721.082275390625,300.9438171386719,0.5089850425720215,0.050000000745058,0.2307456135749817,291.1787414550781,291.1499938964844,263.1499938964844,261.15106201171875,281.4554443359375,294.0206298828125,291.1755065917969,1.0,0.2387286573648452,0.7676560282707214,0.7676560282707214,1.0,1.0,-1.088054656982422,0.4430424273014068,0.6450122594833374,0.2328369170427322,0.0,0.0,0.4452384412288666,40.723426818847656,46.0,-41.62397766113281,-10589.65625,148.47955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98883056640625,308.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.02734375,18000.0,0.0,0.0,0.237887904047966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703064620494842,0.3703114092350006,-4.939035079587484e-06,0.0,0.000241425979766,0.0,0.0,26.866893768310547,0.0,0.0,0.0,0.3840416371822357,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734152346849441,-1799.031005859375,304.14947509765625,0.7065349817276001,0.1259988695383072,0.1145154163241386,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5060850977897644,0.050000000745058,0.0486840158700943,293.2891540527344,297.1499938964844,293.1499938964844,0.1667244434356689,-2682.178466796875,304.16357421875,0.872890055179596,0.2418350726366043,0.1705461144447326,293.059814453125,297.1499938964844,293.1499938964844,0.2760820984840393,-5424.3125,304.15106201171875,0.9990000128746032,0.5058515071868896,0.3452446162700653,293.3031311035156,297.1499938964844,293.1499938964844,0.0081565752625465,-2715.78125,300.8898010253906,0.5060850977897644,0.050000000745058,0.2309360057115554,291.1514892578125,291.1499938964844,263.1700134277344,261.1663513183594,281.47039794921875,294.0251770019531,291.1485900878906,1.0,0.2407885640859604,0.7674667239189148,0.7674667239189148,1.0,1.0,-1.0920169353485107,0.4445224106311798,0.6474945545196533,0.2344796657562255,0.0,0.0,0.4468920230865478,41.81138610839844,49.0,-38.01725006103516,-10588.2958984375,151.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9253845214844,308.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.2312582731246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709404468536377,0.370945394039154,-4.9319987738272175e-06,0.0,0.000234697756241,0.0,0.0,26.887624740600582,0.0,0.0,0.0,0.3840903341770172,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734152346849441,-1799.031005859375,304.14947509765625,0.7065349817276001,0.1259988695383072,0.1145154163241386,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5060850977897644,0.050000000745058,0.0486840158700943,293.2891540527344,297.1499938964844,293.1499938964844,0.1667244434356689,-2682.178466796875,304.16357421875,0.872890055179596,0.2418350726366043,0.1705461144447326,293.059814453125,297.1499938964844,293.1499938964844,0.2760820984840393,-5424.3125,304.15106201171875,0.9990000128746032,0.5058515071868896,0.3452446162700653,293.3031311035156,297.1499938964844,293.1499938964844,0.0081565752625465,-2715.78125,300.8898010253906,0.5060850977897644,0.050000000745058,0.2309360057115554,291.1514892578125,291.1499938964844,263.1700134277344,261.1663513183594,281.47039794921875,294.0251770019531,291.1485900878906,1.0,0.2407885640859604,0.7674667239189148,0.7674667239189148,1.0,1.0,-1.0920169353485107,0.4445224106311798,0.6474945545196533,0.2344796657562255,0.0,0.0,0.4468920230865478,41.81138610839844,49.0,-38.01725006103516,-10588.2958984375,151.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9253845214844,308.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.2312582731246948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709404468536377,0.370945394039154,-4.9319987738272175e-06,0.0,0.000234697756241,0.0,0.0,26.887624740600582,0.0,0.0,0.0,0.3840903341770172,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735927373170852,-1802.5828857421875,304.1493530273437,0.7013315558433533,0.1259364634752273,0.1145293489098548,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639228463172912,-2646.43359375,304.1636962890625,0.8623450398445129,0.238052487373352,0.1679591834545135,293.06719970703125,297.1499938964844,293.1499938964844,0.2835409343242645,-5544.751953125,304.1383361816406,0.9990000128746032,0.506649374961853,0.3525984287261963,293.3016967773437,297.1499938964844,293.1499938964844,0.008117888122797,-2710.05419921875,300.8345642089844,0.5024077296257019,0.050000000745058,0.2311926335096359,291.1271667480469,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.0362243652344,291.1246643066406,1.0,0.2435945868492126,0.7672774195671082,0.7672774195671082,1.0,1.0,-1.0981276035308838,0.4470462203025818,0.6510814428329468,0.236391395330429,0.0,0.0,0.4515949189662933,43.27727508544922,52.0,-33.83052444458008,-10612.50390625,155.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508544921875,307.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.009765625,18000.0,0.0,0.0,0.22622150182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759596347808838,0.3759645819664001,-4.944598003930878e-06,0.0,0.000229586061323,0.0,0.0,27.38871955871582,0.0,0.0,0.0,0.3857574462890625,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735927373170852,-1802.5828857421875,304.1493530273437,0.7013315558433533,0.1259364634752273,0.1145293489098548,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639228463172912,-2646.43359375,304.1636962890625,0.8623450398445129,0.238052487373352,0.1679591834545135,293.06719970703125,297.1499938964844,293.1499938964844,0.2835409343242645,-5544.751953125,304.1383361816406,0.9990000128746032,0.506649374961853,0.3525984287261963,293.3016967773437,297.1499938964844,293.1499938964844,0.008117888122797,-2710.05419921875,300.8345642089844,0.5024077296257019,0.050000000745058,0.2311926335096359,291.1271667480469,291.1499938964844,263.19000244140625,261.1817321777344,281.4843444824219,294.0362243652344,291.1246643066406,1.0,0.2435945868492126,0.7672774195671082,0.7672774195671082,1.0,1.0,-1.0981276035308838,0.4470462203025818,0.6510814428329468,0.236391395330429,0.0,0.0,0.4515949189662933,43.27727508544922,52.0,-33.83052444458008,-10612.50390625,155.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7508544921875,307.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.009765625,18000.0,0.0,0.0,0.22622150182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759596347808838,0.3759645819664001,-4.944598003930878e-06,0.0,0.000229586061323,0.0,0.0,27.38871955871582,0.0,0.0,0.0,0.3857574462890625,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736535489559173,-1803.829833984375,304.1493530273437,0.6983391642570496,0.1258741170167923,0.1145129650831222,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5003678798675537,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624938249588012,-2628.125,304.163818359375,0.8567706346511841,0.2361447662115097,0.1666570156812667,293.0727844238281,297.1499938964844,293.1499938964844,0.2878526151180267,-5613.48779296875,304.13262939453125,0.9990000128746032,0.5066028237342834,0.3568272292613983,293.30133056640625,297.1499938964844,293.1499938964844,0.0080979643389582,-2706.94580078125,300.806396484375,0.5003678798675537,0.050000000745058,0.2313426584005355,291.1162414550781,291.1499938964844,263.20001220703125,261.1894836425781,281.490966796875,294.04364013671875,291.1139221191406,1.0,0.2452291548252105,0.7671827673912048,0.7671827673912048,1.0,1.0,-1.1018385887145996,0.4486259818077087,0.6532126069068909,0.2374343425035476,0.0,0.0,0.4549528360366821,44.133785247802734,52.0,-31.526655197143555,-10632.88671875,158.64100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6278991699219,307.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.224609375,18000.0,0.0,0.0,0.2243725359439849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799648582935333,0.379969835281372,-4.957760666002287e-06,0.0,0.0002277096064062,0.0,0.0,27.80756187438965,0.0,0.0,0.0,0.3871538639068603,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736946687102317,-1804.7042236328125,304.1494140625,0.6951448321342468,0.1257914006710052,0.1144806966185569,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610457897186279,-2609.52099609375,304.1639404296875,0.8510816693305969,0.2342273145914077,0.1653496623039245,293.0794677734375,297.1499938964844,293.1499938964844,0.2924879789352417,-5686.83837890625,304.1273498535156,0.9990000128746032,0.5062683820724487,0.3613591492176056,293.3011779785156,297.1499938964844,293.1499938964844,0.0080775143578648,-2703.62939453125,300.77789306640625,0.4982362389564514,0.050000000745058,0.2315054088830948,291.106201171875,291.1499938964844,263.2099914550781,261.1972351074219,281.49761962890625,294.05206298828125,291.1041259765625,1.0,0.246992141008377,0.7670389413833618,0.7670389413833618,1.0,1.0,-1.10590660572052,0.4503728747367859,0.6555337309837341,0.2385213375091552,0.0,0.0,0.4588803350925445,45.0626220703125,55.0,-29.02989387512207,-10657.947265625,161.5380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4855041503906,307.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2578125,18000.0,0.0,0.0,0.2229814678430557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848645389080047,0.3848695158958435,-4.975243882654468e-06,0.0,0.0002262978377984,0.0,0.0,28.33149147033692,0.0,0.0,0.0,0.3888967037200928,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737151354551315,-1805.2833251953125,304.1495666503906,0.6882872581481934,0.1255652010440826,0.1143681183457374,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4937755465507507,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580912321805954,-2571.396484375,304.1642150878906,0.8395312428474426,0.2303645461797714,0.1627204120159149,293.0958557128906,297.1499938964844,293.1499938964844,0.3025891482830047,-5845.037109375,304.1181335449219,0.9990000128746032,0.5047435760498047,0.3711933195590973,293.301513671875,297.1499938964844,293.1499938964844,0.0080347154289484,-2696.260009765625,300.7199401855469,0.4937755465507507,0.050000000745058,0.2318656593561172,291.08917236328125,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0718078613281,291.08758544921875,1.0,0.2508477568626404,0.7667513489723206,0.7667513489723206,1.0,1.0,-1.1149427890777588,0.4543001651763916,0.6606426239013672,0.2408279776573181,0.0,0.0,0.4681718945503235,47.117034912109375,58.0,-23.591794967651367,-10720.287109375,168.02474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1545715332031,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.048828125,18000.0,0.0,0.0,0.2215978056192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970860838890075,0.3970910906791687,-5.022803634346928e-06,0.0,0.0002248936070827,0.0,0.0,29.68185234069824,0.0,0.0,0.0,0.3933596909046173,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737151354551315,-1805.2833251953125,304.1495666503906,0.6882872581481934,0.1255652010440826,0.1143681183457374,294.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.4937755465507507,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580912321805954,-2571.396484375,304.1642150878906,0.8395312428474426,0.2303645461797714,0.1627204120159149,293.0958557128906,297.1499938964844,293.1499938964844,0.3025891482830047,-5845.037109375,304.1181335449219,0.9990000128746032,0.5047435760498047,0.3711933195590973,293.301513671875,297.1499938964844,293.1499938964844,0.0080347154289484,-2696.260009765625,300.7199401855469,0.4937755465507507,0.050000000745058,0.2318656593561172,291.08917236328125,291.1499938964844,263.2300109863281,261.2128295898437,281.5107727050781,294.0718078613281,291.08758544921875,1.0,0.2508477568626404,0.7667513489723206,0.7667513489723206,1.0,1.0,-1.1149427890777588,0.4543001651763916,0.6606426239013672,0.2408279776573181,0.0,0.0,0.4681718945503235,47.117034912109375,58.0,-23.591794967651367,-10720.287109375,168.02474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1545715332031,307.6947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17888.048828125,18000.0,0.0,0.0,0.2215978056192398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970860838890075,0.3970910906791687,-5.022803634346928e-06,0.0,0.0002248936070827,0.0,0.0,29.68185234069824,0.0,0.0,0.0,0.3933596909046173,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736533626914024,-1804.3057861328125,304.1498107910156,0.6810274124145508,0.1252623498439788,0.1141935214400291,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4891374707221985,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550600677728653,-2532.056396484375,304.1645202636719,0.8279129862785339,0.2264668643474578,0.1600724011659622,293.1155700683594,297.1499938964844,293.1499938964844,0.3135696947574615,-6014.84521484375,304.1105041503906,0.9990000128746032,0.5021235942840576,0.3818293809890747,293.3025817871094,297.1499938964844,293.1499938964844,0.0079891290515661,-2687.81494140625,300.6607971191406,0.4891374707221985,0.050000000745058,0.2322661876678466,291.07635498046875,291.1499938964844,263.25,261.2285461425781,281.5243835449219,294.09527587890625,291.07525634765625,1.0,0.2550520300865173,0.7664637565612793,0.7664637565612793,1.0,1.0,-1.1249030828475952,0.4586716294288635,0.6662315130233765,0.2432841658592224,0.0,0.0,0.4788925945758819,49.39878082275391,61.0,-17.731897354125977,-10795.841796875,175.31707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848815917969,307.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.724609375,18000.0,0.0,0.0,0.2220115959644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120214581489563,0.4120265543460846,-5.086178589408519e-06,0.0,0.0002253135462524,0.0,0.0,31.407203674316406,0.0,0.0,0.0,0.3989898264408111,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736533626914024,-1804.3057861328125,304.1498107910156,0.6810274124145508,0.1252623498439788,0.1141935214400291,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.4891374707221985,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550600677728653,-2532.056396484375,304.1645202636719,0.8279129862785339,0.2264668643474578,0.1600724011659622,293.1155700683594,297.1499938964844,293.1499938964844,0.3135696947574615,-6014.84521484375,304.1105041503906,0.9990000128746032,0.5021235942840576,0.3818293809890747,293.3025817871094,297.1499938964844,293.1499938964844,0.0079891290515661,-2687.81494140625,300.6607971191406,0.4891374707221985,0.050000000745058,0.2322661876678466,291.07635498046875,291.1499938964844,263.25,261.2285461425781,281.5243835449219,294.09527587890625,291.07525634765625,1.0,0.2550520300865173,0.7664637565612793,0.7664637565612793,1.0,1.0,-1.1249030828475952,0.4586716294288635,0.6662315130233765,0.2432841658592224,0.0,0.0,0.4788925945758819,49.39878082275391,61.0,-17.731897354125977,-10795.841796875,175.31707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848815917969,307.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.724609375,18000.0,0.0,0.0,0.2220115959644317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120214581489563,0.4120265543460846,-5.086178589408519e-06,0.0,0.0002253135462524,0.0,0.0,31.407203674316406,0.0,0.0,0.0,0.3989898264408111,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735102742910385,-1801.78759765625,304.1501159667969,0.6735959649085999,0.12488953769207,0.1139612197875976,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4843479692935943,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519521325826645,-2491.479736328125,304.16485595703125,0.8161541819572449,0.2225363552570343,0.1574061810970306,293.1379089355469,297.1499938964844,293.1499938964844,0.3251868784427643,-6192.3642578125,304.1043395996094,0.9990000128746032,0.4984736144542694,0.3930399119853973,293.30426025390625,297.1499938964844,293.1499938964844,0.0079404935240745,-2678.17626953125,300.6007080078125,0.4843479692935943,0.050000000745058,0.2327006012201309,291.068115234375,291.1499938964844,263.2699890136719,261.244384765625,281.53955078125,294.1228942871094,291.0675354003906,1.0,0.2595122754573822,0.766105592250824,0.766105592250824,1.0,1.0,-1.1355111598968506,0.4633437991142273,0.6721674203872681,0.2458508610725402,0.0,0.0,0.490412026643753,51.87098693847656,64.0,-11.42250919342041,-10881.08203125,183.2918395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17838.662109375,18000.0,0.0,0.0,0.2240577340126037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289637804031372,0.4289689660072326,-5.163864443602506e-06,0.0,0.0002273901191074,0.0,0.0,33.462974548339844,0.0,0.0,0.0,0.4055812060832977,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735102742910385,-1801.78759765625,304.1501159667969,0.6735959649085999,0.12488953769207,0.1139612197875976,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4843479692935943,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519521325826645,-2491.479736328125,304.16485595703125,0.8161541819572449,0.2225363552570343,0.1574061810970306,293.1379089355469,297.1499938964844,293.1499938964844,0.3251868784427643,-6192.3642578125,304.1043395996094,0.9990000128746032,0.4984736144542694,0.3930399119853973,293.30426025390625,297.1499938964844,293.1499938964844,0.0079404935240745,-2678.17626953125,300.6007080078125,0.4843479692935943,0.050000000745058,0.2327006012201309,291.068115234375,291.1499938964844,263.2699890136719,261.244384765625,281.53955078125,294.1228942871094,291.0675354003906,1.0,0.2595122754573822,0.766105592250824,0.766105592250824,1.0,1.0,-1.1355111598968506,0.4633437991142273,0.6721674203872681,0.2458508610725402,0.0,0.0,0.490412026643753,51.87098693847656,64.0,-11.42250919342041,-10881.08203125,183.2918395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17838.662109375,18000.0,0.0,0.0,0.2240577340126037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289637804031372,0.4289689660072326,-5.163864443602506e-06,0.0,0.0002273901191074,0.0,0.0,33.462974548339844,0.0,0.0,0.0,0.4055812060832977,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.073289506137371,-1797.7967529296875,304.15045166015625,0.6661816835403442,0.1244546175003051,0.1136769279837608,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.4793540239334106,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487703919410705,-2449.688720703125,304.16522216796875,0.803789496421814,0.2185752689838409,0.1547223627567291,293.162109375,297.1499938964844,293.1499938964844,0.3372359275817871,-6374.38720703125,304.0995178222656,0.9990000128746032,0.4938730299472809,0.4046384990215301,293.306396484375,297.1499938964844,293.1499938964844,0.007888757623732,-2667.294677734375,300.5399169921875,0.4793540239334106,0.050000000745058,0.2331632822751999,291.0645751953125,291.1499938964844,263.2900085449219,261.2603454589844,281.55712890625,294.1555480957031,291.06451416015625,1.0,0.2641515731811523,0.7657473683357239,0.7657473683357239,1.0,1.0,-1.1465429067611694,0.4682168066501617,0.6783260703086853,0.2485081404447555,0.0,0.0,0.5020845532417297,54.50130462646485,67.0,-4.929527759552002,-10972.6259765625,191.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,307.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17823.794921875,18000.0,0.0,0.0,0.2274905145168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470618963241577,0.4470671415328979,-5.2532773224811535e-06,0.0,0.0002308739494765,0.0,0.0,35.778690338134766,0.0,0.0,0.0,0.4128468930721283,4.0,0.0,1.0
