time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.073289506137371,-1797.7967529296875,304.15045166015625,0.6661816835403442,0.1244546175003051,0.1136769279837608,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.4793540239334106,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487703919410705,-2449.688720703125,304.16522216796875,0.803789496421814,0.2185752689838409,0.1547223627567291,293.162109375,297.1499938964844,293.1499938964844,0.3372359275817871,-6374.38720703125,304.0995178222656,0.9990000128746032,0.4938730299472809,0.4046384990215301,293.306396484375,297.1499938964844,293.1499938964844,0.007888757623732,-2667.294677734375,300.5399169921875,0.4793540239334106,0.050000000745058,0.2331632822751999,291.0645751953125,291.1499938964844,263.2900085449219,261.2603454589844,281.55712890625,294.1555480957031,291.06451416015625,1.0,0.2641515731811523,0.7657473683357239,0.7657473683357239,1.0,1.0,-1.1465429067611694,0.4682168066501617,0.6783260703086853,0.2485081404447555,0.0,0.0,0.5020845532417297,54.50130462646485,67.0,-4.929527759552002,-10972.6259765625,191.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,307.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17823.794921875,18000.0,0.0,0.0,0.2274905145168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470618963241577,0.4470671415328979,-5.2532773224811535e-06,0.0,0.0002308739494765,0.0,0.0,35.778690338134766,0.0,0.0,0.0,0.4128468930721283,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731516107916832,-1795.2799072265625,304.1506042480469,0.6625279188156128,0.1242164224386215,0.1135172694921493,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4767452776432037,0.050000000745058,0.0492042303085327,293.2977600097656,297.1499938964844,293.1499938964844,0.1471534818410873,-2428.3544921875,304.1653747558594,0.797417938709259,0.2165839076042175,0.1533741354942321,293.1747131347656,297.1499938964844,293.1499938964844,0.3433682024478912,-6466.26123046875,304.0975646972656,0.9990000128746032,0.4912444055080414,0.4105354845523834,293.3076171875,297.1499938964844,293.1499938964844,0.0078617539256811,-2661.386474609375,300.5093688964844,0.4767452776432037,0.050000000745058,0.2334036827087402,291.0646057128906,291.1499938964844,263.29998779296875,261.26837158203125,281.567138671875,294.1741943359375,291.0647888183594,1.0,0.2665183842182159,0.7655683159828186,0.7655683159828186,1.0,1.0,-1.1521605253219604,0.4707017242908478,0.6814588308334351,0.2498621344566345,0.0,0.0,0.5077810287475586,55.86685562133789,67.0,-1.65840744972229,-11019.8056640625,196.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,307.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.673828125,18000.0,0.0,0.0,0.2296361029148101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562525153160095,0.4562578201293945,-5.301228156895377e-06,0.0,0.0002330514544155,0.0,0.0,37.004093170166016,0.0,0.0,0.0,0.4166220724582672,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.072996474802494,-1792.4365234375,304.1507873535156,0.6589299440383911,0.1239660456776619,0.1133471205830574,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.4740367829799652,0.050000000745058,0.0492560155689716,293.29840087890625,297.1499938964844,293.1499938964844,0.1455202251672744,-2406.738525390625,304.1655578613281,0.7910875678062439,0.214585855603218,0.1520217806100845,293.1875305175781,297.1499938964844,293.1499938964844,0.3495460748672485,-6558.32177734375,304.0958557128906,0.9990000128746032,0.4884157478809356,0.4164750277996063,293.30889892578125,297.1499938964844,293.1499938964844,0.0078340396285057,-2655.17529296875,300.478759765625,0.4740367829799652,0.050000000745058,0.2336493283510208,291.0657958984375,291.1499938964844,263.3099975585937,261.27642822265625,281.5782470703125,294.1945495605469,291.06622314453125,1.0,0.2689070701599121,0.7653632760047913,0.7653632760047913,1.0,1.0,-1.157819390296936,0.4732033610343933,0.6846160292625427,0.2512246668338775,0.0,0.0,0.513279378414154,57.2614631652832,70.0,1.603421688079834,-11067.33984375,200.87356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,307.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17818.09765625,18000.0,0.0,0.0,0.2320113480091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653652608394623,0.465370625257492,-5.350515948521206e-06,0.0,0.0002354620228288,0.0,0.0,38.2534294128418,0.0,0.0,0.0,0.4204207360744476,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.072638563811779,-1785.84814453125,304.151123046875,0.6519440412521362,0.1234327480196952,0.1129789054393768,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4682272970676422,0.050000000745058,0.0493624992668628,293.2996826171875,297.1499938964844,293.1499938964844,0.1422085613012313,-2362.70703125,304.1658935546875,0.7786478400230408,0.2105654627084732,0.149304449558258,293.2134704589844,297.1499938964844,293.1499938964844,0.3619778454303741,-6742.12890625,304.0932006835937,0.9990000128746032,0.4822049736976623,0.4284290373325348,293.3116149902344,297.1499938964844,293.1499938964844,0.0077765840105712,-2641.87353515625,300.4174194335937,0.4682272970676422,0.050000000745058,0.2341544330120086,291.07159423828125,291.1499938964844,263.3299865722656,261.29266357421875,281.6036682128906,294.2407531738281,291.0724792480469,1.0,0.2737272977828979,0.7649531364440918,0.7649531364440918,1.0,1.0,-1.1691986322402954,0.4782385528087616,0.6909600496292114,0.2539683282375335,0.0,0.0,0.523388683795929,60.12651443481445,58.0,7.824028968811035,-11162.08203125,210.30455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410400390625,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.46484375,18000.0,0.0,0.0,0.237287700176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482813686132431,0.482819139957428,-5.450045136967674e-06,0.0,0.0002408168511465,0.0,0.0,40.74610137939453,0.0,0.0,0.0,0.427848070859909,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.072638563811779,-1785.84814453125,304.151123046875,0.6519440412521362,0.1234327480196952,0.1129789054393768,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.4682272970676422,0.050000000745058,0.0493624992668628,293.2996826171875,297.1499938964844,293.1499938964844,0.1422085613012313,-2362.70703125,304.1658935546875,0.7786478400230408,0.2105654627084732,0.149304449558258,293.2134704589844,297.1499938964844,293.1499938964844,0.3619778454303741,-6742.12890625,304.0932006835937,0.9990000128746032,0.4822049736976623,0.4284290373325348,293.3116149902344,297.1499938964844,293.1499938964844,0.0077765840105712,-2641.87353515625,300.4174194335937,0.4682272970676422,0.050000000745058,0.2341544330120086,291.07159423828125,291.1499938964844,263.3299865722656,261.29266357421875,281.6036682128906,294.2407531738281,291.0724792480469,1.0,0.2737272977828979,0.7649531364440918,0.7649531364440918,1.0,1.0,-1.1691986322402954,0.4782385528087616,0.6909600496292114,0.2539683282375335,0.0,0.0,0.523388683795929,60.12651443481445,58.0,7.824028968811035,-11162.08203125,210.30455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410400390625,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.46484375,18000.0,0.0,0.0,0.237287700176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482813686132431,0.482819139957428,-5.450045136967674e-06,0.0,0.0002408168511465,0.0,0.0,40.74610137939453,0.0,0.0,0.0,0.427848070859909,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721512660384178,-1776.6697998046875,304.15155029296875,0.651399552822113,0.1231553703546524,0.1126086711883544,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.468397319316864,0.050000000745058,0.0493594855070114,293.3006591796875,297.1499938964844,293.1499938964844,0.1385896056890487,-2314.048095703125,304.1666564941406,0.7738566994667053,0.2065698951482772,0.1464990675449371,293.2330627441406,297.1499938964844,293.1499938964844,0.3620860874652862,-6734.32666015625,304.1125793457031,0.9990000128746032,0.4765982627868652,0.4280959665775299,293.3140869140625,297.1499938964844,293.1499938964844,0.0076907980255782,-2619.189697265625,300.3608703613281,0.468397319316864,0.050000000745058,0.2341401576995849,291.09478759765625,291.1499938964844,263.3500061035156,261.3090515136719,281.6407775878906,294.2721862792969,291.099365234375,1.0,0.2726093828678131,0.7645429968833923,0.7645429968833923,1.0,1.0,-1.164975643157959,0.4760555624961853,0.6889200806617737,0.2535629570484161,0.0,0.0,0.5296667814254761,60.005279541015625,46.0,37.86515045166016,-11168.771484375,208.6511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1949768066406,306.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.74609375,18000.0,0.0,0.0,0.2428628802299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968926310539245,0.4968981742858886,-5.542492999666138e-06,0.0,0.0002464749559294,0.0,0.0,42.904598236083984,0.0,0.0,0.0,0.4340273737907409,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721512660384178,-1776.6697998046875,304.15155029296875,0.651399552822113,0.1231553703546524,0.1126086711883544,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.468397319316864,0.050000000745058,0.0493594855070114,293.3006591796875,297.1499938964844,293.1499938964844,0.1385896056890487,-2314.048095703125,304.1666564941406,0.7738566994667053,0.2065698951482772,0.1464990675449371,293.2330627441406,297.1499938964844,293.1499938964844,0.3620860874652862,-6734.32666015625,304.1125793457031,0.9990000128746032,0.4765982627868652,0.4280959665775299,293.3140869140625,297.1499938964844,293.1499938964844,0.0076907980255782,-2619.189697265625,300.3608703613281,0.468397319316864,0.050000000745058,0.2341401576995849,291.09478759765625,291.1499938964844,263.3500061035156,261.3090515136719,281.6407775878906,294.2721862792969,291.099365234375,1.0,0.2726093828678131,0.7645429968833923,0.7645429968833923,1.0,1.0,-1.164975643157959,0.4760555624961853,0.6889200806617737,0.2535629570484161,0.0,0.0,0.5296667814254761,60.005279541015625,46.0,37.86515045166016,-11168.771484375,208.6511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1949768066406,306.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17867.74609375,18000.0,0.0,0.0,0.2428628802299499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968926310539245,0.4968981742858886,-5.542492999666138e-06,0.0,0.0002464749559294,0.0,0.0,42.904598236083984,0.0,0.0,0.0,0.4340273737907409,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715855956077575,-1765.775634765625,304.1520080566406,0.656615138053894,0.1228035017848014,0.1123283728957176,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4737826883792877,0.050000000745058,0.0492608398199081,293.3014831542969,297.1499938964844,293.1499938964844,0.1347070783376693,-2261.26806640625,304.1675720214844,0.7756298780441284,0.2025887966156005,0.1436771601438522,293.2348022460937,297.1499938964844,293.1499938964844,0.3506531119346618,-6551.87158203125,304.1442565917969,0.9990000128746032,0.4740926325321197,0.4170217216014862,293.31573486328125,297.1499938964844,293.1499938964844,0.0075786174274981,-2587.143310546875,300.3133544921875,0.4737826883792877,0.050000000745058,0.2336722165346145,291.1426086425781,291.1499938964844,263.3699951171875,261.3255615234375,281.6643371582031,294.25274658203125,291.1478881835937,1.0,0.2670250833034515,0.7641685605049133,0.7641685605049133,1.0,1.0,-1.1472843885421753,0.4677925407886505,0.6794918179512024,0.2500515282154083,0.0,0.0,0.5275156497955322,57.26861572265625,34.0,60.8778190612793,-11052.6728515625,197.4760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965270996094,306.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.048828125,18000.0,0.0,0.0,0.2479088306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984111785888672,0.4984167516231537,-5.580790457315743e-06,0.0,0.0002515959495212,0.0,0.0,43.32794952392578,0.0,0.0,0.0,0.4351007640361786,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715855956077575,-1765.775634765625,304.1520080566406,0.656615138053894,0.1228035017848014,0.1123283728957176,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4737826883792877,0.050000000745058,0.0492608398199081,293.3014831542969,297.1499938964844,293.1499938964844,0.1347070783376693,-2261.26806640625,304.1675720214844,0.7756298780441284,0.2025887966156005,0.1436771601438522,293.2348022460937,297.1499938964844,293.1499938964844,0.3506531119346618,-6551.87158203125,304.1442565917969,0.9990000128746032,0.4740926325321197,0.4170217216014862,293.31573486328125,297.1499938964844,293.1499938964844,0.0075786174274981,-2587.143310546875,300.3133544921875,0.4737826883792877,0.050000000745058,0.2336722165346145,291.1426086425781,291.1499938964844,263.3699951171875,261.3255615234375,281.6643371582031,294.25274658203125,291.1478881835937,1.0,0.2670250833034515,0.7641685605049133,0.7641685605049133,1.0,1.0,-1.1472843885421753,0.4677925407886505,0.6794918179512024,0.2500515282154083,0.0,0.0,0.5275156497955322,57.26861572265625,34.0,60.8778190612793,-11052.6728515625,197.4760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965270996094,306.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.048828125,18000.0,0.0,0.0,0.2479088306427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984111785888672,0.4984167516231537,-5.580790457315743e-06,0.0,0.0002515959495212,0.0,0.0,43.32794952392578,0.0,0.0,0.0,0.4351007640361786,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707912445068359,-1750.731689453125,304.15264892578125,0.6663001775741577,0.1225283443927764,0.1118164211511612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4823073446750641,0.050000000745058,0.0490958727896213,293.3039855957031,297.1499938964844,293.1499938964844,0.1304592043161392,-2203.134765625,304.1687927246094,0.7822710871696472,0.1982371211051941,0.1405353546142578,293.2172546386719,297.1499938964844,293.1499938964844,0.3307429552078247,-6241.82958984375,304.17938232421875,0.9990000128746032,0.4754726886749267,0.3978128135204315,293.31610107421875,297.1499938964844,293.1499938964844,0.0074575096368789,-2551.870361328125,300.2704467773437,0.4823073446750641,0.050000000745058,0.2328896820545196,291.1947326660156,291.1499938964844,263.3900146484375,261.3422241210937,281.6730651855469,294.1913757324219,291.2004699707031,1.0,0.2578389048576355,0.7637941241264343,0.7637941241264343,1.0,1.0,-1.1187080144882202,0.4547752141952514,0.6639328598976135,0.243688479065895,0.0,0.0,0.5181180238723755,52.69422912597656,37.0,71.3199234008789,-10840.029296875,179.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1441650390625,306.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.646484375,18000.0,0.0,0.0,0.2516009509563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872843623161316,0.4872899055480957,-5.544486612052424e-06,0.0,0.0002553429803811,0.0,0.0,41.84368896484375,0.0,0.0,0.0,0.4307169318199157,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707912445068359,-1750.731689453125,304.15264892578125,0.6663001775741577,0.1225283443927764,0.1118164211511612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4823073446750641,0.050000000745058,0.0490958727896213,293.3039855957031,297.1499938964844,293.1499938964844,0.1304592043161392,-2203.134765625,304.1687927246094,0.7822710871696472,0.1982371211051941,0.1405353546142578,293.2172546386719,297.1499938964844,293.1499938964844,0.3307429552078247,-6241.82958984375,304.17938232421875,0.9990000128746032,0.4754726886749267,0.3978128135204315,293.31610107421875,297.1499938964844,293.1499938964844,0.0074575096368789,-2551.870361328125,300.2704467773437,0.4823073446750641,0.050000000745058,0.2328896820545196,291.1947326660156,291.1499938964844,263.3900146484375,261.3422241210937,281.6730651855469,294.1913757324219,291.2004699707031,1.0,0.2578389048576355,0.7637941241264343,0.7637941241264343,1.0,1.0,-1.1187080144882202,0.4547752141952514,0.6639328598976135,0.243688479065895,0.0,0.0,0.5181180238723755,52.69422912597656,37.0,71.3199234008789,-10840.029296875,179.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1441650390625,306.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.646484375,18000.0,0.0,0.0,0.2516009509563446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4872843623161316,0.4872899055480957,-5.544486612052424e-06,0.0,0.0002553429803811,0.0,0.0,41.84368896484375,0.0,0.0,0.0,0.4307169318199157,4.0,0.0,1.0
656700,293.16375732421875,297.1499938964844,293.1499938964844,0.0705440565943718,-1745.97802734375,304.152587890625,0.6706897616386414,0.1225198358297348,0.1117219030857086,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142944335937,0.4856101274490356,0.050000000745058,0.0490316823124885,293.3043212890625,297.1499938964844,293.1499938964844,0.1284746527671814,-2175.900390625,304.1689758300781,0.7846934199333191,0.1962197870016098,0.1390556395053863,293.20465087890625,297.1499938964844,293.1499938964844,0.3224059641361236,-6113.46337890625,304.1890869140625,0.9990000128746032,0.4770955741405487,0.3900805711746216,293.3158264160156,297.1499938964844,293.1499938964844,0.007402922026813,-2535.882568359375,300.2499694824219,0.4856101274490356,0.050000000745058,0.2325851917266845,291.219482421875,291.1499938964844,263.3999938964844,261.3506164550781,281.6679077148437,294.1514587402344,291.22381591796875,1.0,0.2544998526573181,0.76360684633255,0.76360684633255,1.0,1.0,-1.1070897579193115,0.4495605826377868,0.6575291752815247,0.2409142255783081,0.0,0.0,0.5109784603118896,50.90499114990234,37.0,64.98629760742188,-10732.453125,172.87815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.223388671875,306.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18185.8046875,18000.0,0.0,0.0,0.2527465522289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771807789802551,0.4771862924098968,-5.499781764228828e-06,0.0,0.0002565056202001,0.0,0.0,40.44775390625,0.0,0.0,0.0,0.4266187846660614,4.0,0.0,1.0
656760,293.1627502441406,297.1499938964844,293.1499938964844,0.0704180523753166,-1743.5682373046875,304.15234375,0.6742001175880432,0.1225438043475151,0.1116835847496986,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.4881178736686706,0.050000000745058,0.0489837639033794,293.304443359375,297.1499938964844,293.1499938964844,0.1266786456108093,-2151.3310546875,304.1687927246094,0.7859969139099121,0.1942428648471832,0.1376275271177292,293.19268798828125,297.1499938964844,293.1499938964844,0.3161017894744873,-6017.22900390625,304.193359375,0.9990000128746032,0.4787541031837463,0.3842071890830993,293.3153076171875,297.1499938964844,293.1499938964844,0.0073568578809499,-2523.06005859375,300.2271423339844,0.4881178736686706,0.050000000745058,0.2323578894138336,291.2337951660156,291.1499938964844,263.4100036621094,261.35906982421875,281.6622619628906,294.1177062988281,291.23565673828125,1.0,0.2517901957035064,0.7636122703552246,0.7636122703552246,1.0,1.0,-1.0979480743408203,0.4454928338527679,0.65245521068573,0.238721877336502,0.0,0.0,0.5038958191871643,49.56321334838867,40.0,46.71967697143555,-10633.4306640625,167.68841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3323669433594,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.26171875,18000.0,0.0,0.0,0.2534047961235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656274616718292,0.4656329154968261,-5.4422325774794444e-06,0.0,0.0002571736404206,0.0,0.0,38.84553146362305,0.0,0.0,0.0,0.4219174385070801,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703703165054321,-1742.6826171875,304.1516418457031,0.6792182922363281,0.1226394474506378,0.1116968616843223,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4915359020233154,0.050000000745058,0.0489203222095966,293.3043212890625,297.1499938964844,293.1499938964844,0.1234085485339164,-2106.6611328125,304.16796875,0.7861257195472717,0.1903553158044815,0.1348554491996765,293.17254638671875,297.1499938964844,293.1499938964844,0.3076021373271942,-5889.51123046875,304.1928100585937,0.9990000128746032,0.4817655086517334,0.3762883841991424,293.31378173828125,297.1499938964844,293.1499938964844,0.0072819022461771,-2503.470703125,300.1769104003906,0.4915359020233154,0.050000000745058,0.2320569455623626,291.24200439453125,291.1499938964844,263.42999267578125,261.3760681152344,281.6561889648437,294.0704040527344,291.2421875,1.0,0.2480493038892746,0.7636229991912842,0.7636229991912842,1.0,1.0,-1.084691882133484,0.4396418631076813,0.645050048828125,0.2354531586170196,0.0,0.0,0.4909190833568573,47.76985549926758,43.0,16.789596557617188,-10483.416015625,160.57374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6122436523437,306.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.650390625,18000.0,0.0,0.0,0.2533342242240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440164566040039,0.4440217614173889,-5.324377525539603e-06,0.0,0.0002571020449977,0.0,0.0,35.88844680786133,0.0,0.0,0.0,0.4130207300186157,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703703165054321,-1742.6826171875,304.1516418457031,0.6792182922363281,0.1226394474506378,0.1116968616843223,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.4915359020233154,0.050000000745058,0.0489203222095966,293.3043212890625,297.1499938964844,293.1499938964844,0.1234085485339164,-2106.6611328125,304.16796875,0.7861257195472717,0.1903553158044815,0.1348554491996765,293.17254638671875,297.1499938964844,293.1499938964844,0.3076021373271942,-5889.51123046875,304.1928100585937,0.9990000128746032,0.4817655086517334,0.3762883841991424,293.31378173828125,297.1499938964844,293.1499938964844,0.0072819022461771,-2503.470703125,300.1769104003906,0.4915359020233154,0.050000000745058,0.2320569455623626,291.24200439453125,291.1499938964844,263.42999267578125,261.3760681152344,281.6561889648437,294.0704040527344,291.2421875,1.0,0.2480493038892746,0.7636229991912842,0.7636229991912842,1.0,1.0,-1.084691882133484,0.4396418631076813,0.645050048828125,0.2354531586170196,0.0,0.0,0.4909190833568573,47.76985549926758,43.0,16.789596557617188,-10483.416015625,160.57374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6122436523437,306.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.650390625,18000.0,0.0,0.0,0.2533342242240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440164566040039,0.4440217614173889,-5.324377525539603e-06,0.0,0.0002571020449977,0.0,0.0,35.88844680786133,0.0,0.0,0.0,0.4130207300186157,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704481899738311,-1744.189697265625,304.1509704589844,0.6817260980606079,0.1227516010403633,0.1117695793509483,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.493132472038269,0.050000000745058,0.0488916151225566,293.3040466308594,297.1499938964844,293.1499938964844,0.1203422471880912,-2064.67724609375,304.1670837402344,0.7832775712013245,0.1864989995956421,0.1321417838335037,293.1587829589844,297.1499938964844,293.1499938964844,0.3035069108009338,-5830.62353515625,304.18524169921875,0.9990000128746032,0.4839995801448822,0.3726482093334198,293.31207275390625,297.1499938964844,293.1499938964844,0.0072197555564343,-2488.12060546875,300.1242980957031,0.493132472038269,0.050000000745058,0.2319207638502121,291.2391052246094,291.1499938964844,263.45001220703125,261.39324951171875,281.6563720703125,294.0452880859375,291.2381591796875,1.0,0.24616639316082,0.7636337280273438,0.7636337280273438,1.0,1.0,-1.0769528150558472,0.436273843050003,0.6406790018081665,0.2334322184324264,0.0,0.0,0.4791284203529358,46.93205642700195,46.0,-2.3395111560821533,-10379.46484375,156.87094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,307.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.033203125,18000.0,0.0,0.0,0.251675546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247490763664245,0.4247542917728424,-5.220573711994803e-06,0.0,0.0002554186794441,0.0,0.0,33.37163543701172,0.0,0.0,0.0,0.4052145481109619,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704481899738311,-1744.189697265625,304.1509704589844,0.6817260980606079,0.1227516010403633,0.1117695793509483,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.493132472038269,0.050000000745058,0.0488916151225566,293.3040466308594,297.1499938964844,293.1499938964844,0.1203422471880912,-2064.67724609375,304.1670837402344,0.7832775712013245,0.1864989995956421,0.1321417838335037,293.1587829589844,297.1499938964844,293.1499938964844,0.3035069108009338,-5830.62353515625,304.18524169921875,0.9990000128746032,0.4839995801448822,0.3726482093334198,293.31207275390625,297.1499938964844,293.1499938964844,0.0072197555564343,-2488.12060546875,300.1242980957031,0.493132472038269,0.050000000745058,0.2319207638502121,291.2391052246094,291.1499938964844,263.45001220703125,261.39324951171875,281.6563720703125,294.0452880859375,291.2381591796875,1.0,0.24616639316082,0.7636337280273438,0.7636337280273438,1.0,1.0,-1.0769528150558472,0.436273843050003,0.6406790018081665,0.2334322184324264,0.0,0.0,0.4791284203529358,46.93205642700195,46.0,-2.3395111560821533,-10379.46484375,156.87094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299011230469,307.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.033203125,18000.0,0.0,0.0,0.251675546169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247490763664245,0.4247542917728424,-5.220573711994803e-06,0.0,0.0002554186794441,0.0,0.0,33.37163543701172,0.0,0.0,0.0,0.4052145481109619,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705969557166099,-1747.0677490234375,304.150390625,0.6820256114006042,0.1228443831205368,0.1118582040071487,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4932053089141845,0.050000000745058,0.0488903447985649,293.303955078125,297.1499938964844,293.1499938964844,0.1173950284719467,-2024.19140625,304.16632080078125,0.7779008150100708,0.1826176196336746,0.1294420659542083,293.1516418457031,297.1499938964844,293.1499938964844,0.3030572235584259,-5828.28125,304.1741943359375,0.9990000128746032,0.4852392375469208,0.3724834024906158,293.310546875,297.1499938964844,293.1499938964844,0.0071662091650068,-2475.712890625,300.0690612792969,0.4932053089141845,0.050000000745058,0.2319147437810897,291.22784423828125,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0369873046875,291.2262268066406,1.0,0.2457803785800933,0.7635647654533386,0.7635647654533386,1.0,1.0,-1.073610782623291,0.4348585605621338,0.6387521624565125,0.2324213087558746,0.0,0.0,0.4694440364837646,46.849159240722656,49.0,-14.648179054260254,-10314.0869140625,155.79507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,307.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.37109375,18000.0,0.0,0.0,0.2487858980894088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088784158229828,0.4088835418224334,-5.135656010679668e-06,0.0,0.0002524860610719,0.0,0.0,31.37915229797364,0.0,0.0,0.0,0.3988872766494751,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705969557166099,-1747.0677490234375,304.150390625,0.6820256114006042,0.1228443831205368,0.1118582040071487,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.4932053089141845,0.050000000745058,0.0488903447985649,293.303955078125,297.1499938964844,293.1499938964844,0.1173950284719467,-2024.19140625,304.16632080078125,0.7779008150100708,0.1826176196336746,0.1294420659542083,293.1516418457031,297.1499938964844,293.1499938964844,0.3030572235584259,-5828.28125,304.1741943359375,0.9990000128746032,0.4852392375469208,0.3724834024906158,293.310546875,297.1499938964844,293.1499938964844,0.0071662091650068,-2475.712890625,300.0690612792969,0.4932053089141845,0.050000000745058,0.2319147437810897,291.22784423828125,291.1499938964844,263.4700012207031,261.4105834960937,281.66162109375,294.0369873046875,291.2262268066406,1.0,0.2457803785800933,0.7635647654533386,0.7635647654533386,1.0,1.0,-1.073610782623291,0.4348585605621338,0.6387521624565125,0.2324213087558746,0.0,0.0,0.4694440364837646,46.849159240722656,49.0,-14.648179054260254,-10314.0869140625,155.79507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,307.2213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.37109375,18000.0,0.0,0.0,0.2487858980894088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088784158229828,0.4088835418224334,-5.135656010679668e-06,0.0,0.0002524860610719,0.0,0.0,31.37915229797364,0.0,0.0,0.0,0.3988872766494751,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707640796899795,-1750.3153076171875,304.1499938964844,0.6804761290550232,0.1228941231966018,0.1119339168071746,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.4920430779457092,0.050000000745058,0.0489112064242363,293.3043212890625,297.1499938964844,293.1499938964844,0.1144601553678512,-1983.6702880859373,304.165771484375,0.770446240901947,0.1786462366580963,0.1267026215791702,293.1505432128906,297.1499938964844,293.1499938964844,0.3055585920810699,-5871.20458984375,304.1619567871094,0.9990000128746032,0.4854292869567871,0.3751277029514313,293.3095092773437,297.1499938964844,293.1499938964844,0.0071177324280142,-2464.970458984375,300.0116577148437,0.4920430779457092,0.050000000745058,0.2320137023925781,291.2123413085937,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419616699219,291.2104187011719,1.0,0.2465948909521103,0.7634958028793335,0.7634958028793335,1.0,1.0,-1.0737299919128418,0.4349763393402099,0.6387537121772766,0.2322365343570709,0.0,0.0,0.4621403813362121,47.37410736083984,52.0,-21.156444549560547,-10280.837890625,156.7871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191345214844,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.45703125,18000.0,0.0,0.0,0.2450858950614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968693315982818,0.3968744277954101,-5.0714361350401305e-06,0.0,0.0002487310266587,0.0,0.0,29.91716957092285,0.0,0.0,0.0,0.3941529095172882,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707640796899795,-1750.3153076171875,304.1499938964844,0.6804761290550232,0.1228941231966018,0.1119339168071746,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.4920430779457092,0.050000000745058,0.0489112064242363,293.3043212890625,297.1499938964844,293.1499938964844,0.1144601553678512,-1983.6702880859373,304.165771484375,0.770446240901947,0.1786462366580963,0.1267026215791702,293.1505432128906,297.1499938964844,293.1499938964844,0.3055585920810699,-5871.20458984375,304.1619567871094,0.9990000128746032,0.4854292869567871,0.3751277029514313,293.3095092773437,297.1499938964844,293.1499938964844,0.0071177324280142,-2464.970458984375,300.0116577148437,0.4920430779457092,0.050000000745058,0.2320137023925781,291.2123413085937,291.1499938964844,263.489990234375,261.4281005859375,281.67095947265625,294.0419616699219,291.2104187011719,1.0,0.2465948909521103,0.7634958028793335,0.7634958028793335,1.0,1.0,-1.0737299919128418,0.4349763393402099,0.6387537121772766,0.2322365343570709,0.0,0.0,0.4621403813362121,47.37410736083984,52.0,-21.156444549560547,-10280.837890625,156.7871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191345214844,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.45703125,18000.0,0.0,0.0,0.2450858950614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968693315982818,0.3968744277954101,-5.0714361350401305e-06,0.0,0.0002487310266587,0.0,0.0,29.91716957092285,0.0,0.0,0.0,0.3941529095172882,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708441138267517,-1751.880859375,304.1498413085937,0.6791229248046875,0.1228979006409645,0.1119607016444206,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.491084337234497,0.050000000745058,0.0489286556839942,293.3045654296875,297.1499938964844,293.1499938964844,0.112990103662014,-1963.2877197265625,304.16558837890625,0.7661170363426208,0.1766391396522522,0.125319242477417,293.1521301269531,297.1499938964844,293.1499938964844,0.3077388405799866,-5906.751953125,304.15582275390625,0.9990000128746032,0.4851131439208984,0.3773263990879059,293.3091735839844,297.1499938964844,293.1499938964844,0.0070946253836154,-2459.95849609375,299.9822082519531,0.491084337234497,0.050000000745058,0.2320964783430099,291.2037658691406,291.1499938964844,263.5,261.4369506835937,281.6767578125,294.0482482910156,291.2017822265625,1.0,0.2473770529031753,0.7634613513946533,0.7634613513946533,1.0,1.0,-1.0748605728149414,0.4355073273181915,0.6393532752990723,0.2324057668447494,0.0,0.0,0.4594129621982574,47.829132080078125,52.0,-22.98093605041504,-10274.1494140625,157.93260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354064941406,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.341796875,18000.0,0.0,0.0,0.2430652379989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922967612743377,0.3923018276691437,-5.046677870268468e-06,0.0,0.0002466803125571,0.0,0.0,29.369091033935547,0.0,0.0,0.0,0.3923572301864624,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.070917822420597,-1753.3330078125,304.1497497558594,0.677448034286499,0.122886024415493,0.1119777262210846,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.4899176955223083,0.050000000745058,0.0489501729607582,293.30487060546875,297.1499938964844,293.1499938964844,0.111520916223526,-1942.857666015625,304.1654052734375,0.7614918351173401,0.1746244430541992,0.1239319369196891,293.155029296875,297.1499938964844,293.1499938964844,0.3104504644870758,-5950.25,304.1498413085937,0.9990000128746032,0.484519749879837,0.3800203800201416,293.3090209960937,297.1499938964844,293.1499938964844,0.0070720147341489,-2455.093017578125,299.9523010253906,0.4899176955223083,0.050000000745058,0.2321985363960266,291.1949462890625,291.1499938964844,263.510009765625,261.4458312988281,281.68341064453125,294.0566101074219,291.19293212890625,1.0,0.2483720779418945,0.7633681297302246,0.7633681297302246,1.0,1.0,-1.0765973329544067,0.4362981021404266,0.6402992010116577,0.2327179759740829,0.0,0.0,0.4573005735874176,48.39557266235352,55.0,-24.08551406860352,-10273.09375,159.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344970703125,307.4213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.892578125,18000.0,0.0,0.0,0.2410018146038055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388650119304657,0.3886551558971405,-5.026459803048056e-06,0.0,0.0002445862046442,0.0,0.0,28.93358039855957,0.0,0.0,0.0,0.3909216821193695,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710373073816299,-1755.7266845703125,304.1496276855469,0.6732998490333557,0.1228119954466819,0.1119779050350189,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.487060397863388,0.050000000745058,0.0490040257573127,293.3054504394531,297.1499938964844,293.1499938964844,0.1085869669914245,-1901.8726806640625,304.1651611328125,0.7516146898269653,0.1705825924873352,0.1211538687348365,293.1643981933594,297.1499938964844,293.1499938964844,0.3172549307346344,-6057.60791015625,304.1385803222656,0.9990000128746032,0.4824998378753662,0.3866816163063049,293.30914306640625,297.1499938964844,293.1499938964844,0.0070275315083563,-2445.53955078125,299.89117431640625,0.487060397863388,0.050000000745058,0.2324540019035339,291.1771850585937,291.1499938964844,263.5299987792969,261.4637451171875,281.6983947753906,294.07879638671875,291.1752319335937,1.0,0.2509121298789978,0.7631816864013672,0.7631816864013672,1.0,1.0,-1.0816290378570557,0.4385656416416168,0.6430633664131165,0.2337252050638198,0.0,0.0,0.454866498708725,49.82428359985352,58.0,-24.67436981201172,-10285.6806640625,163.4947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87603759765625,307.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.498046875,18000.0,0.0,0.0,0.2369409650564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840128481388092,0.3840178549289703,-4.998706572223455e-06,0.0,0.0002404649567324,0.0,0.0,28.37457656860352,0.0,0.0,0.0,0.3890647888183594,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710373073816299,-1755.7266845703125,304.1496276855469,0.6732998490333557,0.1228119954466819,0.1119779050350189,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.487060397863388,0.050000000745058,0.0490040257573127,293.3054504394531,297.1499938964844,293.1499938964844,0.1085869669914245,-1901.8726806640625,304.1651611328125,0.7516146898269653,0.1705825924873352,0.1211538687348365,293.1643981933594,297.1499938964844,293.1499938964844,0.3172549307346344,-6057.60791015625,304.1385803222656,0.9990000128746032,0.4824998378753662,0.3866816163063049,293.30914306640625,297.1499938964844,293.1499938964844,0.0070275315083563,-2445.53955078125,299.89117431640625,0.487060397863388,0.050000000745058,0.2324540019035339,291.1771850585937,291.1499938964844,263.5299987792969,261.4637451171875,281.6983947753906,294.07879638671875,291.1752319335937,1.0,0.2509121298789978,0.7631816864013672,0.7631816864013672,1.0,1.0,-1.0816290378570557,0.4385656416416168,0.6430633664131165,0.2337252050638198,0.0,0.0,0.454866498708725,49.82428359985352,58.0,-24.67436981201172,-10285.6806640625,163.4947052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87603759765625,307.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.498046875,18000.0,0.0,0.0,0.2369409650564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840128481388092,0.3840178549289703,-4.998706572223455e-06,0.0,0.0002404649567324,0.0,0.0,28.37457656860352,0.0,0.0,0.0,0.3890647888183594,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711100324988365,-1757.259765625,304.1496276855469,0.6683475971221924,0.1226690709590911,0.1119283512234687,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4836303889751434,0.050000000745058,0.0490702837705612,293.3061218261719,297.1499938964844,293.1499938964844,0.1056505665183067,-1860.5904541015625,304.1650085449219,0.7412388920783997,0.1665076315402984,0.1183699741959571,293.1778259277344,297.1499938964844,293.1499938964844,0.3255846798419952,-6186.95556640625,304.1285400390625,0.9990000128746032,0.4794180691242218,0.3947234749794006,293.3098449707031,297.1499938964844,293.1499938964844,0.0069832541048526,-2435.9423828125,299.8284606933594,0.4836303889751434,0.050000000745058,0.2327683120965957,291.1600952148437,291.1499938964844,263.54998779296875,261.4818725585937,281.7158508300781,294.1079406738281,291.15826416015625,1.0,0.2540513575077057,0.7629952430725098,0.7629952430725098,1.0,1.0,-1.0883368253707886,0.4415757060050964,0.6467611193656921,0.2351404577493667,0.0,0.0,0.4546774327754974,51.590702056884766,61.0,-23.6867790222168,-10314.220703125,168.6785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393310546875,307.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2332535237073898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826549053192138,0.3826598823070526,-4.986204203305533e-06,0.0,0.0002367226843489,0.0,0.0,28.18989372253418,0.0,0.0,0.0,0.3884422183036804,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711100324988365,-1757.259765625,304.1496276855469,0.6683475971221924,0.1226690709590911,0.1119283512234687,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4836303889751434,0.050000000745058,0.0490702837705612,293.3061218261719,297.1499938964844,293.1499938964844,0.1056505665183067,-1860.5904541015625,304.1650085449219,0.7412388920783997,0.1665076315402984,0.1183699741959571,293.1778259277344,297.1499938964844,293.1499938964844,0.3255846798419952,-6186.95556640625,304.1285400390625,0.9990000128746032,0.4794180691242218,0.3947234749794006,293.3098449707031,297.1499938964844,293.1499938964844,0.0069832541048526,-2435.9423828125,299.8284606933594,0.4836303889751434,0.050000000745058,0.2327683120965957,291.1600952148437,291.1499938964844,263.54998779296875,261.4818725585937,281.7158508300781,294.1079406738281,291.15826416015625,1.0,0.2540513575077057,0.7629952430725098,0.7629952430725098,1.0,1.0,-1.0883368253707886,0.4415757060050964,0.6467611193656921,0.2351404577493667,0.0,0.0,0.4546774327754974,51.590702056884766,61.0,-23.6867790222168,-10314.220703125,168.6785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393310546875,307.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2332535237073898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826549053192138,0.3826598823070526,-4.986204203305533e-06,0.0,0.0002367226843489,0.0,0.0,28.18989372253418,0.0,0.0,0.0,0.3884422183036804,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711262971162796,-1757.743896484375,304.14971923828125,0.6628593802452087,0.1224584728479385,0.1118274331092834,294.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4797044396400451,0.050000000745058,0.0491470322012901,293.3072814941406,297.1499938964844,293.1499938964844,0.1026414558291435,-1817.9783935546875,304.1650390625,0.7304854393005371,0.1623203456401825,0.1155237406492233,293.19415283203125,297.1499938964844,293.1499938964844,0.3351150453090668,-6333.01611328125,304.119873046875,0.9990000128746032,0.4754083752632141,0.4038383662700653,293.31109619140625,297.1499938964844,293.1499938964844,0.0069383652880787,-2425.97216796875,299.7645568847656,0.4797044396400451,0.050000000745058,0.2331323623657226,291.1448059082031,291.1499938964844,263.57000732421875,261.50018310546875,281.7369689941406,294.1449890136719,291.1432800292969,1.0,0.2576518654823303,0.7627229690551758,0.7627229690551758,1.0,1.0,-1.0962685346603394,0.4451204240322113,0.6511480808258057,0.2368412762880325,0.0,0.0,0.4564171135425567,53.64027404785156,64.0,-21.143144607543945,-10353.9794921875,174.80868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9275207519531,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.224609375,18000.0,0.0,0.0,0.2302174121141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841739892959595,0.3841789662837982,-4.987137344869552e-06,0.0,0.0002336414036108,0.0,0.0,28.33024978637696,0.0,0.0,0.0,0.3888993859291076,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711262971162796,-1757.743896484375,304.14971923828125,0.6628593802452087,0.1224584728479385,0.1118274331092834,294.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4797044396400451,0.050000000745058,0.0491470322012901,293.3072814941406,297.1499938964844,293.1499938964844,0.1026414558291435,-1817.9783935546875,304.1650390625,0.7304854393005371,0.1623203456401825,0.1155237406492233,293.19415283203125,297.1499938964844,293.1499938964844,0.3351150453090668,-6333.01611328125,304.119873046875,0.9990000128746032,0.4754083752632141,0.4038383662700653,293.31109619140625,297.1499938964844,293.1499938964844,0.0069383652880787,-2425.97216796875,299.7645568847656,0.4797044396400451,0.050000000745058,0.2331323623657226,291.1448059082031,291.1499938964844,263.57000732421875,261.50018310546875,281.7369689941406,294.1449890136719,291.1432800292969,1.0,0.2576518654823303,0.7627229690551758,0.7627229690551758,1.0,1.0,-1.0962685346603394,0.4451204240322113,0.6511480808258057,0.2368412762880325,0.0,0.0,0.4564171135425567,53.64027404785156,64.0,-21.143144607543945,-10353.9794921875,174.80868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9275207519531,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.224609375,18000.0,0.0,0.0,0.2302174121141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841739892959595,0.3841789662837982,-4.987137344869552e-06,0.0,0.0002336414036108,0.0,0.0,28.33024978637696,0.0,0.0,0.0,0.3888993859291076,4.0,0.0,1.0
657780,293.1562194824219,297.1499938964844,293.1499938964844,0.0710834413766861,-1757.12646484375,304.14990234375,0.6570713520050049,0.1221843510866165,0.1116766333580017,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4752905070781708,0.050000000745058,0.0492325127124786,293.30865478515625,297.1499938964844,293.1499938964844,0.0995664149522781,-1774.1103515625,304.1651306152344,0.7192941308021545,0.1580591648817062,0.1126241832971572,293.2126770019531,297.1499938964844,293.1499938964844,0.3455648720264435,-6491.28173828125,304.1125183105469,0.9990000128746032,0.4705390334129333,0.4137543439865112,293.3127136230469,297.1499938964844,293.1499938964844,0.0068925279192626,-2415.481201171875,299.6997375488281,0.4752905070781708,0.050000000745058,0.2335378378629684,291.13189697265625,291.1499938964844,263.5899963378906,261.5187072753906,281.761474609375,294.18927001953125,291.1306457519531,1.0,0.2616001069545746,0.762450635433197,0.762450635433197,1.0,1.0,-1.1050982475280762,0.4490686058998108,0.6560297012329102,0.2387554198503494,0.0,0.0,0.4597194492816925,55.92424011230469,52.0,-17.969093322753906,-10401.03515625,181.7300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,307.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.2280237525701522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880716562271118,0.3880766630172729,-4.999522388970945e-06,0.0,0.0002314151206519,0.0,0.0,28.74308967590332,0.0,0.0,0.0,0.3902619779109955,4.0,0.0,1.0
