time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1562194824219,297.1499938964844,293.1499938964844,0.0710834413766861,-1757.12646484375,304.14990234375,0.6570713520050049,0.1221843510866165,0.1116766333580017,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4752905070781708,0.050000000745058,0.0492325127124786,293.30865478515625,297.1499938964844,293.1499938964844,0.0995664149522781,-1774.1103515625,304.1651306152344,0.7192941308021545,0.1580591648817062,0.1126241832971572,293.2126770019531,297.1499938964844,293.1499938964844,0.3455648720264435,-6491.28173828125,304.1125183105469,0.9990000128746032,0.4705390334129333,0.4137543439865112,293.3127136230469,297.1499938964844,293.1499938964844,0.0068925279192626,-2415.481201171875,299.6997375488281,0.4752905070781708,0.050000000745058,0.2335378378629684,291.13189697265625,291.1499938964844,263.5899963378906,261.5187072753906,281.761474609375,294.18927001953125,291.1306457519531,1.0,0.2616001069545746,0.762450635433197,0.762450635433197,1.0,1.0,-1.1050982475280762,0.4490686058998108,0.6560297012329102,0.2387554198503494,0.0,0.0,0.4597194492816925,55.92424011230469,52.0,-17.969093322753906,-10401.03515625,181.7300567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,307.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1171875,18000.0,0.0,0.0,0.2280237525701522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880716562271118,0.3880766630172729,-4.999522388970945e-06,0.0,0.0002314151206519,0.0,0.0,28.74308967590332,0.0,0.0,0.0,0.3902619779109955,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709999278187751,-1755.6497802734375,304.1500549316406,0.6564545631408691,0.1220433264970779,0.1115524023771286,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.474977046251297,0.050000000745058,0.0492384918034076,293.30926513671875,297.1499938964844,293.1499938964844,0.0979678034782409,-1751.1455078125,304.1653137207031,0.7158570885658264,0.1559246480464935,0.1111362650990486,293.2209777832031,297.1499938964844,293.1499938964844,0.3467369079589844,-6506.34228515625,304.1173400878906,0.9990000128746032,0.4681070446968078,0.414439707994461,293.3135986328125,297.1499938964844,293.1499938964844,0.0068625938147306,-2407.898681640625,299.66778564453125,0.474977046251297,0.050000000745058,0.2335662096738815,291.1279296875,291.1499938964844,263.6000061035156,261.5280456542969,281.7781066894531,294.2103881835937,291.128173828125,1.0,0.2613006234169006,0.76231449842453,0.76231449842453,1.0,1.0,-1.1040332317352295,0.448603093624115,0.6554301381111145,0.2384098619222641,0.0,0.0,0.4616209268569946,56.059356689453125,52.0,-8.526209831237793,-10400.310546875,181.6603240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,307.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.103515625,18000.0,0.0,0.0,0.2272615432739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907210826873779,0.390726089477539,-5.00949226989178e-06,0.0,0.0002306415844941,0.0,0.0,29.03352737426757,0.0,0.0,0.0,0.3912141025066376,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708293467760086,-1752.4512939453125,304.1503601074219,0.6575330495834351,0.121918112039566,0.1114116758108139,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4761232733726501,0.050000000745058,0.0492165572941303,293.309814453125,297.1499938964844,293.1499938964844,0.0962672308087349,-1726.5084228515625,304.1656188964844,0.7141030430793762,0.1538014858961105,0.1096340119838714,293.2254943847656,297.1499938964844,293.1499938964844,0.3444588184356689,-6468.11474609375,304.1274719238281,0.9990000128746032,0.4663211107254028,0.4119206070899963,293.3143920898437,297.1499938964844,293.1499938964844,0.0068245939910411,-2397.036865234375,299.6395263671875,0.4761232733726501,0.050000000745058,0.2334621548652649,291.13446044921875,291.1499938964844,263.6099853515625,261.5374450683594,281.7924194335937,294.22076416015625,291.1369934082031,1.0,0.2597900629043579,0.7621603012084961,0.7621603012084961,1.0,1.0,-1.0988887548446655,0.4463483691215515,0.652540385723114,0.2370126992464065,0.0,0.0,0.4620591104030609,55.42861175537109,40.0,10.1332426071167,-10373.025390625,178.92747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729248046875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.08203125,18000.0,0.0,0.0,0.2266658842563629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926207721233368,0.3926258087158203,-5.020256594434613e-06,0.0,0.0002300370688317,0.0,0.0,29.26150894165039,0.0,0.0,0.0,0.3919291794300079,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704065933823585,-1744.4390869140625,304.15093994140625,0.6638197898864746,0.1217469424009323,0.1111320853233337,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4815187752246856,0.050000000745058,0.0491116046905517,293.3105163574219,297.1499938964844,293.1499938964844,0.0927669703960418,-1675.532958984375,304.1662292480469,0.7146506905555725,0.1496119499206543,0.1066168099641799,293.2221069335937,297.1499938964844,293.1499938964844,0.3323146402835846,-6275.73291015625,304.1553955078125,0.9990000128746032,0.4650619626045227,0.3996497690677643,293.3155517578125,297.1499938964844,293.1499938964844,0.0067346817813813,-2370.110595703125,299.5888366699219,0.4815187752246856,0.050000000745058,0.2329643070697784,291.16162109375,291.1499938964844,263.6300048828125,261.5564270019531,281.807861328125,294.2052307128906,291.16473388671875,1.0,0.2536124289035797,0.761851966381073,0.761851966381073,1.0,1.0,-1.0794837474822998,0.4378508925437927,0.6416328549385071,0.2319145500659942,0.0,0.0,0.4587405920028686,52.49274444580078,28.0,31.779041290283203,-10224.0361328125,167.78578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,307.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.29296875,18000.0,0.0,0.0,0.225668579339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903699517250061,0.3903749585151672,-5.0235726121172775e-06,0.0,0.0002290249249199,0.0,0.0,29.07442283630371,0.0,0.0,0.0,0.3913080394268036,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704065933823585,-1744.4390869140625,304.15093994140625,0.6638197898864746,0.1217469424009323,0.1111320853233337,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4815187752246856,0.050000000745058,0.0491116046905517,293.3105163574219,297.1499938964844,293.1499938964844,0.0927669703960418,-1675.532958984375,304.1662292480469,0.7146506905555725,0.1496119499206543,0.1066168099641799,293.2221069335937,297.1499938964844,293.1499938964844,0.3323146402835846,-6275.73291015625,304.1553955078125,0.9990000128746032,0.4650619626045227,0.3996497690677643,293.3155517578125,297.1499938964844,293.1499938964844,0.0067346817813813,-2370.110595703125,299.5888366699219,0.4815187752246856,0.050000000745058,0.2329643070697784,291.16162109375,291.1499938964844,263.6300048828125,261.5564270019531,281.807861328125,294.2052307128906,291.16473388671875,1.0,0.2536124289035797,0.761851966381073,0.761851966381073,1.0,1.0,-1.0794837474822998,0.4378508925437927,0.6416328549385071,0.2319145500659942,0.0,0.0,0.4587405920028686,52.49274444580078,28.0,31.779041290283203,-10224.0361328125,167.78578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,307.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.29296875,18000.0,0.0,0.0,0.225668579339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903699517250061,0.3903749585151672,-5.0235726121172775e-06,0.0,0.0002290249249199,0.0,0.0,29.07442283630371,0.0,0.0,0.0,0.3913080394268036,4.0,0.0,1.0
658140,293.156005859375,297.1499938964844,293.1499938964844,0.070020318031311,-1737.086669921875,304.1512756347656,0.6757144331932068,0.1217251718044281,0.1109156757593154,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4902942180633545,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892967954277992,-1624.92333984375,304.1665954589844,0.7202317714691162,0.1455507576465606,0.103631243109703,293.20233154296875,297.1499938964844,293.1499938964844,0.3117968738079071,-5955.0732421875,304.1878356933594,0.9990000128746032,0.4672098755836487,0.3791503608226776,293.31573486328125,297.1499938964844,293.1499938964844,0.0066374656744301,-2340.534912109375,299.5415344238281,0.4902942180633545,0.050000000745058,0.2321661710739135,291.1911926269531,291.1499938964844,263.6499938964844,261.5756530761719,281.80670166015625,294.14752197265625,291.1947937011719,1.0,0.2438862025737762,0.7615436315536499,0.7615436315536499,1.0,1.0,-1.0498783588409424,0.424957275390625,0.6249211430549622,0.2241995632648468,0.0,0.0,0.4513100981712341,47.816837310791016,31.0,40.97814178466797,-9989.9287109375,151.07618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.021484375,18000.0,0.0,0.0,0.2244251072406768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819887340068817,0.3819937407970428,-4.998595159122488e-06,0.0,0.0002277629537275,0.0,0.0,28.19307518005371,0.0,0.0,0.0,0.388408899307251,4.0,0.0,1.0
658200,293.156005859375,297.1499938964844,293.1499938964844,0.070020318031311,-1737.086669921875,304.1512756347656,0.6757144331932068,0.1217251718044281,0.1109156757593154,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4902942180633545,0.050000000745058,0.0489433482289314,293.3104858398437,297.1499938964844,293.1499938964844,0.0892967954277992,-1624.92333984375,304.1665954589844,0.7202317714691162,0.1455507576465606,0.103631243109703,293.20233154296875,297.1499938964844,293.1499938964844,0.3117968738079071,-5955.0732421875,304.1878356933594,0.9990000128746032,0.4672098755836487,0.3791503608226776,293.31573486328125,297.1499938964844,293.1499938964844,0.0066374656744301,-2340.534912109375,299.5415344238281,0.4902942180633545,0.050000000745058,0.2321661710739135,291.1911926269531,291.1499938964844,263.6499938964844,261.5756530761719,281.80670166015625,294.14752197265625,291.1947937011719,1.0,0.2438862025737762,0.7615436315536499,0.7615436315536499,1.0,1.0,-1.0498783588409424,0.424957275390625,0.6249211430549622,0.2241995632648468,0.0,0.0,0.4513100981712341,47.816837310791016,31.0,40.97814178466797,-9989.9287109375,151.07618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,307.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.021484375,18000.0,0.0,0.0,0.2244251072406768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819887340068817,0.3819937407970428,-4.998595159122488e-06,0.0,0.0002277629537275,0.0,0.0,28.19307518005371,0.0,0.0,0.0,0.388408899307251,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698519572615623,-1733.8375244140625,304.1510925292969,0.6852145195007324,0.1218231692910194,0.1108726486563682,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.4968385398387909,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860551595687866,-1577.8455810546875,304.1664428710937,0.7228943705558777,0.141615018248558,0.1007780209183693,293.17437744140625,297.1499938964844,293.1499938964844,0.2965794801712036,-5720.0263671875,304.1999816894531,0.9990000128746032,0.4715543389320373,0.364395409822464,293.3148803710937,297.1499938964844,293.1499938964844,0.0065554762259125,-2316.0576171875,299.4940185546875,0.4968385398387909,0.050000000745058,0.2316178530454635,291.2118225097656,291.1499938964844,263.6700134277344,261.5950927734375,281.791015625,294.08013916015625,291.2118530273437,1.0,0.2373375445604324,0.7615857720375061,0.7615857720375061,1.0,1.0,-1.0278888940811155,0.4155376255512237,0.6123512387275696,0.2183005362749099,0.0,0.0,0.441313624382019,44.58267211914063,34.0,20.5808162689209,-9764.7861328125,139.59237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,307.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2225357741117477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687382936477661,0.3687432706356048,-4.949947651766706e-06,0.0,0.0002258455206174,0.0,0.0,26.783672332763672,0.0,0.0,0.0,0.3837596774101257,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698519572615623,-1733.8375244140625,304.1510925292969,0.6852145195007324,0.1218231692910194,0.1108726486563682,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.4968385398387909,0.050000000745058,0.0488277561962604,293.309814453125,297.1499938964844,293.1499938964844,0.0860551595687866,-1577.8455810546875,304.1664428710937,0.7228943705558777,0.141615018248558,0.1007780209183693,293.17437744140625,297.1499938964844,293.1499938964844,0.2965794801712036,-5720.0263671875,304.1999816894531,0.9990000128746032,0.4715543389320373,0.364395409822464,293.3148803710937,297.1499938964844,293.1499938964844,0.0065554762259125,-2316.0576171875,299.4940185546875,0.4968385398387909,0.050000000745058,0.2316178530454635,291.2118225097656,291.1499938964844,263.6700134277344,261.5950927734375,281.791015625,294.08013916015625,291.2118530273437,1.0,0.2373375445604324,0.7615857720375061,0.7615857720375061,1.0,1.0,-1.0278888940811155,0.4155376255512237,0.6123512387275696,0.2183005362749099,0.0,0.0,0.441313624382019,44.58267211914063,34.0,20.5808162689209,-9764.7861328125,139.59237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,307.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2225357741117477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687382936477661,0.3687432706356048,-4.949947651766706e-06,0.0,0.0002258455206174,0.0,0.0,26.783672332763672,0.0,0.0,0.0,0.3837596774101257,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699456557631492,-1735.643798828125,304.15057373046875,0.69146329164505,0.1219850406050682,0.1109421327710151,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.5010275840759277,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831166133284568,-1535.5836181640625,304.1658630371094,0.7222832441329956,0.1377902179956436,0.0980385839939117,293.15087890625,297.1499938964844,293.1499938964844,0.2874470353126526,-5581.36572265625,304.19830322265625,0.9990000128746032,0.4757118821144104,0.3554520606994629,293.3133239746094,297.1499938964844,293.1499938964844,0.0064929923973977,-2299.1064453125,299.4394836425781,0.5010275840759277,0.050000000745058,0.2312961369752884,291.2064819335937,291.1499938964844,263.69000244140625,261.6147766113281,281.7818298339844,294.0363464355469,291.2054443359375,1.0,0.233154222369194,0.7616279721260071,0.7616279721260071,1.0,1.0,-1.013479709625244,0.4094341695308685,0.604045569896698,0.2143233716487884,0.0,0.0,0.4340450167655945,42.66456604003906,37.0,-2.216961145401001,-9607.197265625,132.6372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507568359375,307.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.298828125,18000.0,0.0,0.0,0.2200422585010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579194843769073,0.3579243719577789,-4.900477961200522e-06,0.0,0.0002233149134553,0.0,0.0,25.61471366882324,0.0,0.0,0.0,0.3798246383666992,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699456557631492,-1735.643798828125,304.15057373046875,0.69146329164505,0.1219850406050682,0.1109421327710151,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.5010275840759277,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831166133284568,-1535.5836181640625,304.1658630371094,0.7222832441329956,0.1377902179956436,0.0980385839939117,293.15087890625,297.1499938964844,293.1499938964844,0.2874470353126526,-5581.36572265625,304.19830322265625,0.9990000128746032,0.4757118821144104,0.3554520606994629,293.3133239746094,297.1499938964844,293.1499938964844,0.0064929923973977,-2299.1064453125,299.4394836425781,0.5010275840759277,0.050000000745058,0.2312961369752884,291.2064819335937,291.1499938964844,263.69000244140625,261.6147766113281,281.7818298339844,294.0363464355469,291.2054443359375,1.0,0.233154222369194,0.7616279721260071,0.7616279721260071,1.0,1.0,-1.013479709625244,0.4094341695308685,0.604045569896698,0.2143233716487884,0.0,0.0,0.4340450167655945,42.66456604003906,37.0,-2.216961145401001,-9607.197265625,132.6372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507568359375,307.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18089.298828125,18000.0,0.0,0.0,0.2200422585010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579194843769073,0.3579243719577789,-4.900477961200522e-06,0.0,0.0002233149134553,0.0,0.0,25.61471366882324,0.0,0.0,0.0,0.3798246383666992,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700265541672706,-1737.1785888671875,304.1503295898437,0.6935145854949951,0.122075617313385,0.1110022664070129,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.5023607015609741,0.050000000745058,0.0487393997609615,293.3080749511719,297.1499938964844,293.1499938964844,0.0816924273967742,-1515.1826171875,304.1655578613281,0.7209410071372986,0.1359089612960815,0.0967033728957176,293.1416320800781,297.1499938964844,293.1499938964844,0.2845678031444549,-5538.5849609375,304.1947631835937,0.9990000128746032,0.4775176644325256,0.3526989221572876,293.3124084472656,297.1499938964844,293.1499938964844,0.0064652352593839,-2291.74609375,299.4119873046875,0.5023607015609741,0.050000000745058,0.2311987280845642,291.2019348144531,291.1499938964844,263.70001220703125,261.62469482421875,281.7799377441406,294.0224304199219,291.2006225585937,1.0,0.2318139523267746,0.7616490721702576,0.7616490721702576,1.0,1.0,-1.0085022449493408,0.4073517322540283,0.6011505722999573,0.2128945142030716,0.0,0.0,0.4310366511344909,42.0745735168457,37.0,-8.433863639831543,-9549.3955078125,130.39784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.728515625,18000.0,0.0,0.0,0.218649610877037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535864651203155,0.3535913527011871,-4.880564574705204e-06,0.0,0.0002219015586888,0.0,0.0,25.153793334960938,0.0,0.0,0.0,0.3782494366168976,4.0,0.0,1.0
658560,293.1520690917969,297.1499938964844,293.1499938964844,0.0701236724853515,-1739.01904296875,304.15008544921875,0.6949024200439453,0.1221656203269958,0.1110712215304374,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.5032236576080322,0.050000000745058,0.0487263761460781,293.307373046875,297.1499938964844,293.1499938964844,0.0802909135818481,-1495.16845703125,304.165283203125,0.718955397605896,0.1340406984090805,0.0953846350312233,293.1341857910156,297.1499938964844,293.1499938964844,0.2826855182647705,-5511.4658203125,304.1900329589844,0.9990000128746032,0.4790869057178497,0.3509411513805389,293.3115539550781,297.1499938964844,293.1499938964844,0.0064392159692943,-2284.973388671875,299.3841552734375,0.5032236576080322,0.050000000745058,0.2311369478702545,291.1961669921875,291.1499938964844,263.7099914550781,261.6347045898437,281.7795715332031,294.0130310058594,291.194580078125,1.0,0.2309062778949737,0.7616774439811707,0.7616774439811707,1.0,1.0,-1.0048017501831057,0.4058231711387634,0.598978579044342,0.2117887437343597,0.0,0.0,0.4285309016704559,41.69195175170898,40.0,-13.345610618591309,-9502.5908203125,128.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72021484375,307.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.39453125,18000.0,0.0,0.0,0.2172025889158249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498749732971191,0.3498798310756683,-4.86338240079931e-06,0.0,0.0002204330230597,0.0,0.0,24.76190185546875,0.0,0.0,0.0,0.3769063949584961,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703418403863906,-1743.155517578125,304.1496887207031,0.6958625316619873,0.1223270446062088,0.1112165302038192,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5036704540252686,0.050000000745058,0.0487197339534759,293.3060607910156,297.1499938964844,293.1499938964844,0.0775262266397476,-1455.8760986328125,304.164794921875,0.713127851486206,0.1303224414587021,0.0927795693278312,293.1246643066406,297.1499938964844,293.1499938964844,0.2815529406070709,-5498.43115234375,304.17852783203125,0.9990000128746032,0.4814316630363464,0.3500387072563171,293.3099975585937,297.1499938964844,293.1499938964844,0.0063911257311701,-2272.731201171875,299.327392578125,0.5036704540252686,0.050000000745058,0.2311054468154907,291.1820983886719,291.1499938964844,263.7300109863281,261.6548767089844,281.7827453613281,294.00555419921875,291.1802673339844,1.0,0.2302214354276657,0.761734127998352,0.761734127998352,1.0,1.0,-1.0007189512252808,0.4041986763477325,0.5965202450752258,0.2104165852069854,0.0,0.0,0.4251756072044372,41.462162017822266,43.0,-19.051166534423828,-9440.705078125,127.46126556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733154296875,307.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.240234375,18000.0,0.0,0.0,0.2142759561538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446065187454223,0.3446113467216491,-4.837480446440168e-06,0.0,0.0002174628607463,0.0,0.0,24.204248428344727,0.0,0.0,0.0,0.3749798536300659,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703418403863906,-1743.155517578125,304.1496887207031,0.6958625316619873,0.1223270446062088,0.1112165302038192,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5036704540252686,0.050000000745058,0.0487197339534759,293.3060607910156,297.1499938964844,293.1499938964844,0.0775262266397476,-1455.8760986328125,304.164794921875,0.713127851486206,0.1303224414587021,0.0927795693278312,293.1246643066406,297.1499938964844,293.1499938964844,0.2815529406070709,-5498.43115234375,304.17852783203125,0.9990000128746032,0.4814316630363464,0.3500387072563171,293.3099975585937,297.1499938964844,293.1499938964844,0.0063911257311701,-2272.731201171875,299.327392578125,0.5036704540252686,0.050000000745058,0.2311054468154907,291.1820983886719,291.1499938964844,263.7300109863281,261.6548767089844,281.7827453613281,294.00555419921875,291.1802673339844,1.0,0.2302214354276657,0.761734127998352,0.761734127998352,1.0,1.0,-1.0007189512252808,0.4041986763477325,0.5965202450752258,0.2104165852069854,0.0,0.0,0.4251756072044372,41.462162017822266,43.0,-19.051166534423828,-9440.705078125,127.46126556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733154296875,307.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.240234375,18000.0,0.0,0.0,0.2142759561538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446065187454223,0.3446113467216491,-4.837480446440168e-06,0.0,0.0002174628607463,0.0,0.0,24.204248428344727,0.0,0.0,0.0,0.3749798536300659,4.0,0.0,1.0
658740,293.1503295898437,297.1499938964844,293.1499938964844,0.0705528259277343,-1747.1602783203125,304.1494445800781,0.6947016716003418,0.1224421262741088,0.1113466322422027,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5026552677154541,0.050000000745058,0.0487349927425384,293.3049011230469,297.1499938964844,293.1499938964844,0.0747652128338813,-1416.891357421875,304.1644592285156,0.7047758102416992,0.1266016811132431,0.090194247663021,293.12188720703125,297.1499938964844,293.1499938964844,0.2834000289440155,-5531.72216796875,304.1659545898437,0.9990000128746032,0.4826491475105285,0.3520971238613128,293.30889892578125,297.1499938964844,293.1499938964844,0.0063459621742367,-2261.347900390625,299.2695007324219,0.5026552677154541,0.050000000745058,0.2311778217554092,291.1672668457031,291.1499938964844,263.75,261.6753234863281,281.7901611328125,294.0103454589844,291.1654663085937,1.0,0.2308124005794525,0.7617908716201782,0.7617908716201782,1.0,1.0,-1.0003466606140137,0.4041727483272552,0.596173882484436,0.2099834829568863,0.0,0.0,0.4238681197166443,41.83586120605469,46.0,-20.53108596801757,-9414.091796875,128.00772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.2115211486816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420784175395965,0.3420832455158233,-4.822707069251919e-06,0.0,0.000214667074033,0.0,0.0,23.92841529846192,0.0,0.0,0.0,0.3740123212337494,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.0705528259277343,-1747.1602783203125,304.1494445800781,0.6947016716003418,0.1224421262741088,0.1113466322422027,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5026552677154541,0.050000000745058,0.0487349927425384,293.3049011230469,297.1499938964844,293.1499938964844,0.0747652128338813,-1416.891357421875,304.1644592285156,0.7047758102416992,0.1266016811132431,0.090194247663021,293.12188720703125,297.1499938964844,293.1499938964844,0.2834000289440155,-5531.72216796875,304.1659545898437,0.9990000128746032,0.4826491475105285,0.3520971238613128,293.30889892578125,297.1499938964844,293.1499938964844,0.0063459621742367,-2261.347900390625,299.2695007324219,0.5026552677154541,0.050000000745058,0.2311778217554092,291.1672668457031,291.1499938964844,263.75,261.6753234863281,281.7901611328125,294.0103454589844,291.1654663085937,1.0,0.2308124005794525,0.7617908716201782,0.7617908716201782,1.0,1.0,-1.0003466606140137,0.4041727483272552,0.596173882484436,0.2099834829568863,0.0,0.0,0.4238681197166443,41.83586120605469,46.0,-20.53108596801757,-9414.091796875,128.00772094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.2115211486816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420784175395965,0.3420832455158233,-4.822707069251919e-06,0.0,0.000214667074033,0.0,0.0,23.92841529846192,0.0,0.0,0.0,0.3740123212337494,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707286819815635,-1750.5150146484375,304.1493530273437,0.6918016672134399,0.1224920228123664,0.1114392206072807,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5005000829696655,0.050000000745058,0.0487683080136776,293.30401611328125,297.1499938964844,293.1499938964844,0.0719731748104095,-1377.7581787109375,304.164306640625,0.6944451928138733,0.1228569969534874,0.0876083895564079,293.1250915527344,297.1499938964844,293.1499938964844,0.2876888215541839,-5602.52685546875,304.15350341796875,0.9990000128746032,0.4827203750610351,0.3565547168254852,293.3084411621094,297.1499938964844,293.1499938964844,0.0063021667301654,-2250.27392578125,299.2103576660156,0.5005000829696655,0.050000000745058,0.2313358634710312,291.15301513671875,291.1499938964844,263.7690124511719,261.69512939453125,281.8014831542969,294.0249938964844,291.1513671875,1.0,0.232435867190361,0.7617133259773254,0.7617133259773254,1.0,1.0,-1.0029330253601074,0.4053922295570373,0.5975407958030701,0.2103180289268493,0.0,0.0,0.4244272708892822,42.706581115722656,49.0,-19.819589614868164,-9414.68359375,130.11935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.2091679573059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420068323612213,0.3420116603374481,-4.817869466933189e-06,0.0,0.0002122788864653,0.0,0.0,23.900650024414062,0.0,0.0,0.0,0.3738995492458343,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707286819815635,-1750.5150146484375,304.1493530273437,0.6918016672134399,0.1224920228123664,0.1114392206072807,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5005000829696655,0.050000000745058,0.0487683080136776,293.30401611328125,297.1499938964844,293.1499938964844,0.0719731748104095,-1377.7581787109375,304.164306640625,0.6944451928138733,0.1228569969534874,0.0876083895564079,293.1250915527344,297.1499938964844,293.1499938964844,0.2876888215541839,-5602.52685546875,304.15350341796875,0.9990000128746032,0.4827203750610351,0.3565547168254852,293.3084411621094,297.1499938964844,293.1499938964844,0.0063021667301654,-2250.27392578125,299.2103576660156,0.5005000829696655,0.050000000745058,0.2313358634710312,291.15301513671875,291.1499938964844,263.7690124511719,261.69512939453125,281.8014831542969,294.0249938964844,291.1513671875,1.0,0.232435867190361,0.7617133259773254,0.7617133259773254,1.0,1.0,-1.0029330253601074,0.4053922295570373,0.5975407958030701,0.2103180289268493,0.0,0.0,0.4244272708892822,42.706581115722656,49.0,-19.819589614868164,-9414.68359375,130.11935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.2091679573059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420068323612213,0.3420116603374481,-4.817869466933189e-06,0.0,0.0002122788864653,0.0,0.0,23.900650024414062,0.0,0.0,0.0,0.3738995492458343,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708498358726501,-1752.8585205078125,304.1493530273437,0.6875188946723938,0.1224623695015907,0.1114778071641922,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4975033700466156,0.050000000745058,0.0488168150186538,293.30340576171875,297.1499938964844,293.1499938964844,0.0691299811005592,-1338.2432861328125,304.1642761230469,0.6827064752578735,0.1190792322158813,0.085011787712574,293.13348388671875,297.1499938964844,293.1499938964844,0.2939789593219757,-5703.5517578125,304.1418762207031,0.9990000128746032,0.4816585779190063,0.3629482984542846,293.30865478515625,297.1499938964844,293.1499938964844,0.0062585938721895,-2239.11572265625,299.1498718261719,0.4975033700466156,0.050000000745058,0.2315659672021865,291.1401062011719,291.1499938964844,263.7861022949219,261.71337890625,281.81591796875,294.0482482910156,291.1386413574219,1.0,0.2348939329385757,0.7616358399391174,0.7616358399391174,1.0,1.0,-1.007870316505432,0.4076048731803894,0.6002654433250427,0.211300641298294,0.0,0.0,0.4266276061534881,43.994258880615234,52.0,-17.981807708740234,-9436.6357421875,133.53567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,307.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65234375,18000.0,0.0,0.0,0.2073996812105178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441226780414581,0.3441274762153625,-4.821919901587535e-06,0.0,0.0002104843151755,0.0,0.0,24.093402862548828,0.0,0.0,0.0,0.3745489716529846,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708498358726501,-1752.8585205078125,304.1493530273437,0.6875188946723938,0.1224623695015907,0.1114778071641922,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4975033700466156,0.050000000745058,0.0488168150186538,293.30340576171875,297.1499938964844,293.1499938964844,0.0691299811005592,-1338.2432861328125,304.1642761230469,0.6827064752578735,0.1190792322158813,0.085011787712574,293.13348388671875,297.1499938964844,293.1499938964844,0.2939789593219757,-5703.5517578125,304.1418762207031,0.9990000128746032,0.4816585779190063,0.3629482984542846,293.30865478515625,297.1499938964844,293.1499938964844,0.0062585938721895,-2239.11572265625,299.1498718261719,0.4975033700466156,0.050000000745058,0.2315659672021865,291.1401062011719,291.1499938964844,263.7861022949219,261.71337890625,281.81591796875,294.0482482910156,291.1386413574219,1.0,0.2348939329385757,0.7616358399391174,0.7616358399391174,1.0,1.0,-1.007870316505432,0.4076048731803894,0.6002654433250427,0.211300641298294,0.0,0.0,0.4266276061534881,43.994258880615234,52.0,-17.981807708740234,-9436.6357421875,133.53567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,307.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65234375,18000.0,0.0,0.0,0.2073996812105178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441226780414581,0.3441274762153625,-4.821919901587535e-06,0.0,0.0002104843151755,0.0,0.0,24.093402862548828,0.0,0.0,0.0,0.3745489716529846,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708855241537094,-1753.571044921875,304.1494140625,0.6849626898765564,0.1224143654108047,0.111472800374031,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4957698881626129,0.050000000745058,0.048846036195755,293.30322265625,297.1499938964844,293.1499938964844,0.0676849707961082,-1318.3017578125,304.164306640625,0.6764642000198364,0.117175742983818,0.0837073773145675,293.1393737792969,297.1499938964844,293.1499938964844,0.2977566123008728,-5763.435546875,304.1365051269531,0.9990000128746032,0.480713278055191,0.3667460978031158,293.3090209960937,297.1499938964844,293.1499938964844,0.0062366700731217,-2233.43017578125,299.1190795898437,0.4957698881626129,0.050000000745058,0.2317045629024505,291.1342468261719,291.1499938964844,263.7939147949219,261.7219543457031,281.8241577148437,294.0628662109375,291.1329345703125,1.0,0.236382395029068,0.7615970969200134,0.7615970969200134,1.0,1.0,-1.0110580921173096,0.4090180099010467,0.6020401120185852,0.2119848877191543,0.0,0.0,0.4282693862915039,44.77370071411133,52.0,-16.828182220458984,-9454.13671875,135.66799926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669921875,307.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.49609375,18000.0,0.0,0.0,0.2067778557538986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459161221981048,0.3459209501743316,-4.826981239602901e-06,0.0,0.0002098532422678,0.0,0.0,24.26479148864746,0.0,0.0,0.0,0.3751326203346252,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0709030628204345,-1753.94873046875,304.14947509765625,0.6821873784065247,0.1223437339067459,0.1114503964781761,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.493917852640152,0.050000000745058,0.0488781705498695,293.3030700683594,297.1499938964844,293.1499938964844,0.0662222653627395,-1298.2183837890625,304.16436767578125,0.6700646281242371,0.1152621135115623,0.0823979750275611,293.1462097167969,297.1499938964844,293.1499938964844,0.3018914759159088,-5828.50439453125,304.1314697265625,0.9990000128746032,0.4795047044754028,0.3708780407905578,293.3095703125,297.1499938964844,293.1499938964844,0.0062145534902811,-2227.636962890625,299.08795166015625,0.493917852640152,0.050000000745058,0.2318570017814636,291.1288757324219,291.1499938964844,263.8013000488281,261.7301330566406,281.83319091796875,294.079345703125,291.127685546875,1.0,0.2380153834819793,0.7615116238594055,0.7615116238594055,1.0,1.0,-1.0146403312683103,0.4105960726737976,0.6040442585945129,0.2127655893564224,0.0,0.0,0.4302186369895935,45.63235855102539,55.0,-15.520448684692385,-9475.19140625,138.04867553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124267578125,307.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.876953125,18000.0,0.0,0.0,0.2063435316085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481433689594269,0.3481481969356537,-4.8338924898416735e-06,0.0,0.0002094124502036,0.0,0.0,24.481340408325195,0.0,0.0,0.0,0.375871330499649,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708799585700035,-1753.631103515625,304.1496887207031,0.6761148571968079,0.1221328750252723,0.1113509312272071,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4899272918701172,0.050000000745058,0.0489504002034664,293.302978515625,297.1499938964844,293.1499938964844,0.0632395818829536,-1257.59716796875,304.16455078125,0.6570416688919067,0.1114034578204155,0.0797631740570068,293.16241455078125,297.1499938964844,293.1499938964844,0.3110929727554321,-5971.8701171875,304.1223449707031,0.9990000128746032,0.4763199985027313,0.3800012767314911,293.3111267089844,297.1499938964844,293.1499938964844,0.0061695417389273,-2215.64892578125,299.024658203125,0.4899272918701172,0.050000000745058,0.2321996092796325,291.1197509765625,291.1499938964844,263.814697265625,261.7454833984375,281.8531799316406,294.11798095703125,291.1188049316406,1.0,0.2416538447141647,0.7613406777381897,0.7613406777381897,1.0,1.0,-1.022806167602539,0.4141910076141357,0.6086151599884033,0.2145691812038421,0.0,0.0,0.4348871409893036,47.56468200683594,58.0,-12.594388008117676,-9526.2666015625,143.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809265136719,307.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.49609375,18000.0,0.0,0.0,0.2060659080743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537401556968689,0.3537450134754181,-4.852852725889534e-06,0.0,0.0002091307105729,0.0,0.0,25.03717994689941,0.0,0.0,0.0,0.3777675926685333,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708799585700035,-1753.631103515625,304.1496887207031,0.6761148571968079,0.1221328750252723,0.1113509312272071,294.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4899272918701172,0.050000000745058,0.0489504002034664,293.302978515625,297.1499938964844,293.1499938964844,0.0632395818829536,-1257.59716796875,304.16455078125,0.6570416688919067,0.1114034578204155,0.0797631740570068,293.16241455078125,297.1499938964844,293.1499938964844,0.3110929727554321,-5971.8701171875,304.1223449707031,0.9990000128746032,0.4763199985027313,0.3800012767314911,293.3111267089844,297.1499938964844,293.1499938964844,0.0061695417389273,-2215.64892578125,299.024658203125,0.4899272918701172,0.050000000745058,0.2321996092796325,291.1197509765625,291.1499938964844,263.814697265625,261.7454833984375,281.8531799316406,294.11798095703125,291.1188049316406,1.0,0.2416538447141647,0.7613406777381897,0.7613406777381897,1.0,1.0,-1.022806167602539,0.4141910076141357,0.6086151599884033,0.2145691812038421,0.0,0.0,0.4348871409893036,47.56468200683594,58.0,-12.594388008117676,-9526.2666015625,143.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809265136719,307.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.49609375,18000.0,0.0,0.0,0.2060659080743789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537401556968689,0.3537450134754181,-4.852852725889534e-06,0.0,0.0002091307105729,0.0,0.0,25.03717994689941,0.0,0.0,0.0,0.3777675926685333,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707799270749092,-1751.8970947265625,304.14996337890625,0.6695746779441833,0.1218355745077133,0.1111797094345092,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.485632061958313,0.050000000745058,0.0490318499505519,293.3028259277344,297.1499938964844,293.1499938964844,0.0601995810866355,-1216.676513671875,304.1647644042969,0.6441437005996704,0.1075595989823341,0.0771258026361465,293.1813049316406,297.1499938964844,293.1499938964844,0.3213087618350982,-6129.13623046875,304.1145935058594,0.9990000128746032,0.4721808731555938,0.3900335729122162,293.313232421875,297.1499938964844,293.1499938964844,0.0061232699081301,-2203.052490234375,298.9600524902344,0.485632061958313,0.050000000745058,0.2325859814882278,291.11279296875,291.1499938964844,263.8263854980469,261.7594299316406,281.8747863769531,294.162841796875,291.11212158203125,1.0,0.2456908822059631,0.7611697316169739,0.7611697316169739,1.0,1.0,-1.032037615776062,0.4182692170143127,0.6137683391571045,0.2165961265563964,0.0,0.0,0.4403372704982757,49.74452209472656,61.0,-9.670321464538574,-9587.03515625,149.72109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.578125,18000.0,0.0,0.0,0.2065774649381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605737686157226,0.3605786561965942,-4.877790161117446e-06,0.0,0.0002096498647006,0.0,0.0,25.73295783996582,0.0,0.0,0.0,0.3801354169845581,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707799270749092,-1751.8970947265625,304.14996337890625,0.6695746779441833,0.1218355745077133,0.1111797094345092,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.485632061958313,0.050000000745058,0.0490318499505519,293.3028259277344,297.1499938964844,293.1499938964844,0.0601995810866355,-1216.676513671875,304.1647644042969,0.6441437005996704,0.1075595989823341,0.0771258026361465,293.1813049316406,297.1499938964844,293.1499938964844,0.3213087618350982,-6129.13623046875,304.1145935058594,0.9990000128746032,0.4721808731555938,0.3900335729122162,293.313232421875,297.1499938964844,293.1499938964844,0.0061232699081301,-2203.052490234375,298.9600524902344,0.485632061958313,0.050000000745058,0.2325859814882278,291.11279296875,291.1499938964844,263.8263854980469,261.7594299316406,281.8747863769531,294.162841796875,291.11212158203125,1.0,0.2456908822059631,0.7611697316169739,0.7611697316169739,1.0,1.0,-1.032037615776062,0.4182692170143127,0.6137683391571045,0.2165961265563964,0.0,0.0,0.4403372704982757,49.74452209472656,61.0,-9.670321464538574,-9587.03515625,149.72109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.578125,18000.0,0.0,0.0,0.2065774649381637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605737686157226,0.3605786561965942,-4.877790161117446e-06,0.0,0.0002096498647006,0.0,0.0,25.73295783996582,0.0,0.0,0.0,0.3801354169845581,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706181451678276,-1749.0321044921875,304.1502380371094,0.662831723690033,0.1214683949947357,0.110950730741024,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4810580015182495,0.050000000745058,0.0491209514439106,293.30224609375,297.1499938964844,293.1499938964844,0.0571883395314216,-1176.64208984375,304.16485595703125,0.6317830681800842,0.1038019806146621,0.0745574086904525,293.2020263671875,297.1499938964844,293.1499938964844,0.3323031365871429,-6296.50146484375,304.10809326171875,0.9990000128746032,0.4671886563301086,0.4007207751274109,293.3157653808594,297.1499938964844,293.1499938964844,0.0060759261250495,-2189.934326171875,298.8941345214844,0.4810580015182495,0.050000000745058,0.2330086380243301,291.10748291015625,291.1499938964844,263.8363952636719,261.7720642089844,281.8962707519531,294.21221923828125,291.1070251464844,1.0,0.2500268816947937,0.7609301805496216,0.7609301805496216,1.0,1.0,-1.042121410369873,0.422775536775589,0.6193459033966064,0.218664214015007,0.0,0.0,0.4463749825954437,52.12678527832031,49.0,-7.25181245803833,-9656.6240234375,156.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,306.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.3203125,18000.0,0.0,0.0,0.2078408449888229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683880865573883,0.3683930039405823,-4.907800757791847e-06,0.0,0.0002109320339513,0.0,0.0,26.54795265197754,0.0,0.0,0.0,0.3828960061073303,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706181451678276,-1749.0321044921875,304.1502380371094,0.662831723690033,0.1214683949947357,0.110950730741024,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4810580015182495,0.050000000745058,0.0491209514439106,293.30224609375,297.1499938964844,293.1499938964844,0.0571883395314216,-1176.64208984375,304.16485595703125,0.6317830681800842,0.1038019806146621,0.0745574086904525,293.2020263671875,297.1499938964844,293.1499938964844,0.3323031365871429,-6296.50146484375,304.10809326171875,0.9990000128746032,0.4671886563301086,0.4007207751274109,293.3157653808594,297.1499938964844,293.1499938964844,0.0060759261250495,-2189.934326171875,298.8941345214844,0.4810580015182495,0.050000000745058,0.2330086380243301,291.10748291015625,291.1499938964844,263.8363952636719,261.7720642089844,281.8962707519531,294.21221923828125,291.1070251464844,1.0,0.2500268816947937,0.7609301805496216,0.7609301805496216,1.0,1.0,-1.042121410369873,0.422775536775589,0.6193459033966064,0.218664214015007,0.0,0.0,0.4463749825954437,52.12678527832031,49.0,-7.25181245803833,-9656.6240234375,156.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,306.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.3203125,18000.0,0.0,0.0,0.2078408449888229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683880865573883,0.3683930039405823,-4.907800757791847e-06,0.0,0.0002109320339513,0.0,0.0,26.54795265197754,0.0,0.0,0.0,0.3828960061073303,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702390298247337,-1742.025634765625,304.1508178710937,0.6627722382545471,0.1210851669311523,0.1105930283665657,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4815702736377716,0.050000000745058,0.049110934138298,293.3015441894531,297.1499938964844,293.1499938964844,0.0539902858436107,-1134.480712890625,304.1652526855469,0.6253458261489868,0.1000860333442688,0.0719431489706039,293.2167358398437,297.1499938964844,293.1499938964844,0.331693023443222,-6280.42724609375,304.1236877441406,0.9990000128746032,0.4628573656082153,0.3995328545570373,293.318359375,297.1499938964844,293.1499938964844,0.0060105212032794,-2169.798095703125,298.8330078125,0.4815702736377716,0.050000000745058,0.2329611331224441,291.11651611328125,291.1499938964844,263.8448181152344,261.783447265625,281.9221496582031,294.2502136230469,291.1200866699219,1.0,0.248534470796585,0.7606906294822693,0.7606906294822693,1.0,1.0,-1.0370675325393677,0.4206820726394653,0.6163854598999023,0.2170015722513198,0.0,0.0,0.4506664872169494,51.79719543457031,37.0,20.515365600585938,-9655.177734375,154.6839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,306.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.49609375,18000.0,0.0,0.0,0.2096805423498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757770359516144,0.3757819831371307,-4.941216047882335e-06,0.0,0.0002127991028828,0.0,0.0,27.355886459350582,0.0,0.0,0.0,0.3855797946453094,4.0,0.0,1.0
