time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702390298247337,-1742.025634765625,304.1508178710937,0.6627722382545471,0.1210851669311523,0.1105930283665657,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4815702736377716,0.050000000745058,0.049110934138298,293.3015441894531,297.1499938964844,293.1499938964844,0.0539902858436107,-1134.480712890625,304.1652526855469,0.6253458261489868,0.1000860333442688,0.0719431489706039,293.2167358398437,297.1499938964844,293.1499938964844,0.331693023443222,-6280.42724609375,304.1236877441406,0.9990000128746032,0.4628573656082153,0.3995328545570373,293.318359375,297.1499938964844,293.1499938964844,0.0060105212032794,-2169.798095703125,298.8330078125,0.4815702736377716,0.050000000745058,0.2329611331224441,291.11651611328125,291.1499938964844,263.8448181152344,261.783447265625,281.9221496582031,294.2502136230469,291.1200866699219,1.0,0.248534470796585,0.7606906294822693,0.7606906294822693,1.0,1.0,-1.0370675325393677,0.4206820726394653,0.6163854598999023,0.2170015722513198,0.0,0.0,0.4506664872169494,51.79719543457031,37.0,20.515365600585938,-9655.177734375,154.6839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,306.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.49609375,18000.0,0.0,0.0,0.2096805423498153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757770359516144,0.3757819831371307,-4.941216047882335e-06,0.0,0.0002127991028828,0.0,0.0,27.355886459350582,0.0,0.0,0.0,0.3855797946453094,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699520334601402,-1736.6142578125,304.15118408203125,0.665118932723999,0.1209149658679962,0.1103938892483711,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.483615517616272,0.050000000745058,0.0490709953010082,293.30108642578125,297.1499938964844,293.1499938964844,0.0522998087108135,-1112.2890625,304.1655578613281,0.6240837574005127,0.0982586666941642,0.0706285312771797,293.2178955078125,297.1499938964844,293.1499938964844,0.3269402086734772,-6203.58251953125,304.1371459960937,0.9990000128746032,0.4617775082588196,0.3947618901729584,293.3194885253906,297.1499938964844,293.1499938964844,0.0059695234522223,-2156.160888671875,298.8076171875,0.483615517616272,0.050000000745058,0.2327716797590255,291.133544921875,291.1499938964844,263.84844970703125,261.7886657714844,281.9291687011719,294.2510986328125,291.13787841796875,1.0,0.2460528165102005,0.7605708241462708,0.7605708241462708,1.0,1.0,-1.0292510986328125,0.4173245728015899,0.6119264960289001,0.2148928642272949,0.0,0.0,0.4500759840011596,50.67814254760742,37.0,35.397743225097656,-9608.7001953125,150.6149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,306.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.267578125,18000.0,0.0,0.0,0.2106411904096603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765984773635864,0.3766034245491028,-4.952131348545663e-06,0.0,0.0002137740375474,0.0,0.0,27.482357025146484,0.0,0.0,0.0,0.3859948515892029,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696580037474632,-1731.072509765625,304.1514892578125,0.6689116358757019,0.1207714453339576,0.1101968586444854,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4866354167461395,0.050000000745058,0.0490126051008701,293.30047607421875,297.1499938964844,293.1499938964844,0.0506016463041305,-1090.1246337890625,304.1658020019531,0.6239628195762634,0.0964632183313369,0.0693189948797226,293.21484375,297.1499938964844,293.1499938964844,0.319842517375946,-6090.74853515625,304.15240478515625,0.9990000128746032,0.461514949798584,0.387681096792221,293.3204650878906,297.1499938964844,293.1499938964844,0.0059260418638587,-2141.595458984375,298.7832946777344,0.4866354167461395,0.050000000745058,0.2324946969747543,291.1521301269531,291.1499938964844,263.8516845703125,261.7935791015625,281.93115234375,294.2391052246094,291.1565856933594,1.0,0.2425650805234909,0.7604948282241821,0.7604948282241821,1.0,1.0,-1.0185432434082031,0.4127058982849121,0.605837345123291,0.2121225148439407,0.0,0.0,0.4480683207511902,49.05542755126953,40.0,44.027374267578125,-9534.6259765625,144.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,306.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.2115054130554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751864433288574,0.3751913905143738,-4.954251835442847e-06,0.0,0.000214651110582,0.0,0.0,27.368730545043945,0.0,0.0,0.0,0.385628193616867,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692397207021713,-1723.248779296875,304.15167236328125,0.6730082631111145,0.1205296665430069,0.1099094003438949,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4899259209632873,0.050000000745058,0.0489505305886268,293.29901123046875,297.1499938964844,293.1499938964844,0.0473752468824386,-1048.476318359375,304.1658935546875,0.6206024289131165,0.092947781085968,0.0667989924550056,293.203857421875,297.1499938964844,293.1499938964844,0.3117507100105285,-5963.99609375,304.16455078125,0.9990000128746032,0.4621014595031738,0.3800053894519806,293.3218994140625,297.1499938964844,293.1499938964844,0.005850441288203,-2116.857421875,298.7314147949219,0.4899259209632873,0.050000000745058,0.2322002500295639,291.17877197265625,291.1499938964844,263.8570861816406,261.80255126953125,281.91851806640625,294.2028503417969,291.1796875,1.0,0.2390656620264053,0.7603427171707153,0.7603427171707153,1.0,1.0,-1.0055274963378906,0.4072405993938446,0.5982868671417236,0.2083630859851837,0.0,0.0,0.4420937001705169,47.30116271972656,43.0,28.083669662475582,-9404.0888671875,138.61282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,306.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.935546875,18000.0,0.0,0.0,0.2127292901277542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679765164852142,0.3679814338684082,-4.93494962938712e-06,0.0,0.0002158931893063,0.0,0.0,26.64444160461425,0.0,0.0,0.0,0.3832579553127289,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692397207021713,-1723.248779296875,304.15167236328125,0.6730082631111145,0.1205296665430069,0.1099094003438949,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4899259209632873,0.050000000745058,0.0489505305886268,293.29901123046875,297.1499938964844,293.1499938964844,0.0473752468824386,-1048.476318359375,304.1658935546875,0.6206024289131165,0.092947781085968,0.0667989924550056,293.203857421875,297.1499938964844,293.1499938964844,0.3117507100105285,-5963.99609375,304.16455078125,0.9990000128746032,0.4621014595031738,0.3800053894519806,293.3218994140625,297.1499938964844,293.1499938964844,0.005850441288203,-2116.857421875,298.7314147949219,0.4899259209632873,0.050000000745058,0.2322002500295639,291.17877197265625,291.1499938964844,263.8570861816406,261.80255126953125,281.91851806640625,294.2028503417969,291.1796875,1.0,0.2390656620264053,0.7603427171707153,0.7603427171707153,1.0,1.0,-1.0055274963378906,0.4072405993938446,0.5982868671417236,0.2083630859851837,0.0,0.0,0.4420937001705169,47.30116271972656,43.0,28.083669662475582,-9404.0888671875,138.61282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,306.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.935546875,18000.0,0.0,0.0,0.2127292901277542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679765164852142,0.3679814338684082,-4.93494962938712e-06,0.0,0.0002158931893063,0.0,0.0,26.64444160461425,0.0,0.0,0.0,0.3832579553127289,4.0,0.0,1.0
659940,293.1571960449219,297.1499938964844,293.1499938964844,0.0690324828028678,-1719.55859375,304.1514587402344,0.6744919419288635,0.1203028261661529,0.1096822321414947,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4912890493869781,0.050000000745058,0.0489254705607891,293.2972412109375,297.1499938964844,293.1499938964844,0.0443793125450611,-1010.3636474609376,304.16558837890625,0.6148229837417603,0.089530624449253,0.0643761232495307,293.1959533691406,297.1499938964844,293.1499938964844,0.3084739148616791,-5914.4072265625,304.1649780273437,0.9990000128746032,0.462350070476532,0.3768600821495056,293.32281494140625,297.1499938964844,293.1499938964844,0.0057885004207491,-2098.082275390625,298.669921875,0.4912890493869781,0.050000000745058,0.2320813685655594,291.1801452636719,291.1499938964844,263.8611145019531,261.8104248046875,281.9075012207031,294.1846618652344,291.17987060546875,1.0,0.2373664230108261,0.7601906657218933,0.7601906657218933,1.0,1.0,-0.998396933078766,0.4044345617294311,0.5939623713493347,0.2057813256978988,0.0,0.0,0.4378836750984192,46.55628204345703,46.0,6.552639007568359,-9325.72265625,135.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.53515625,18000.0,0.0,0.0,0.2132672667503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616728186607361,0.36167773604393,-4.907122729491675e-06,0.0,0.0002164391771657,0.0,0.0,25.966842651367188,0.0,0.0,0.0,0.3809880316257477,4.0,0.0,1.0
660000,293.1571960449219,297.1499938964844,293.1499938964844,0.0690324828028678,-1719.55859375,304.1514587402344,0.6744919419288635,0.1203028261661529,0.1096822321414947,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4912890493869781,0.050000000745058,0.0489254705607891,293.2972412109375,297.1499938964844,293.1499938964844,0.0443793125450611,-1010.3636474609376,304.16558837890625,0.6148229837417603,0.089530624449253,0.0643761232495307,293.1959533691406,297.1499938964844,293.1499938964844,0.3084739148616791,-5914.4072265625,304.1649780273437,0.9990000128746032,0.462350070476532,0.3768600821495056,293.32281494140625,297.1499938964844,293.1499938964844,0.0057885004207491,-2098.082275390625,298.669921875,0.4912890493869781,0.050000000745058,0.2320813685655594,291.1801452636719,291.1499938964844,263.8611145019531,261.8104248046875,281.9075012207031,294.1846618652344,291.17987060546875,1.0,0.2373664230108261,0.7601906657218933,0.7601906657218933,1.0,1.0,-0.998396933078766,0.4044345617294311,0.5939623713493347,0.2057813256978988,0.0,0.0,0.4378836750984192,46.55628204345703,46.0,6.552639007568359,-9325.72265625,135.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.53515625,18000.0,0.0,0.0,0.2132672667503357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616728186607361,0.36167773604393,-4.907122729491675e-06,0.0,0.0002164391771657,0.0,0.0,25.966842651367188,0.0,0.0,0.0,0.3809880316257477,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688622221350669,-1716.5963134765625,304.1512756347656,0.6738713979721069,0.1200372800230979,0.1094579249620437,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4911972284317016,0.050000000745058,0.0489271804690361,293.29541015625,297.1499938964844,293.1499938964844,0.0414815843105316,-973.7400512695312,304.16522216796875,0.6067376732826233,0.086173839867115,0.062023427337408,293.1930236816406,297.1499938964844,293.1499938964844,0.3085260689258575,-5917.326171875,304.1597900390625,0.9990000128746032,0.4617900550365448,0.3770713806152344,293.3236999511719,297.1499938964844,293.1499938964844,0.0057320832274854,-2081.31884765625,298.60595703125,0.4911972284317016,0.050000000745058,0.23208948969841,291.1760559082031,291.1499938964844,263.8638000488281,261.8172302246094,281.8996887207031,294.1873779296875,291.1752014160156,1.0,0.2371302098035812,0.7602044343948364,0.7602044343948364,1.0,1.0,-0.9955676794052124,0.4036569893360138,0.5919106602668762,0.2038811892271042,0.0,0.0,0.4346362948417663,46.53678512573242,49.0,-4.63023567199707,-9288.78515625,134.82008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,306.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.705078125,18000.0,0.0,0.0,0.2132628411054611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569075763225555,0.3569124639034271,-4.885200723947492e-06,0.0,0.000216434666072,0.0,0.0,25.45654296875,0.0,0.0,0.0,0.3792499899864197,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688622221350669,-1716.5963134765625,304.1512756347656,0.6738713979721069,0.1200372800230979,0.1094579249620437,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4911972284317016,0.050000000745058,0.0489271804690361,293.29541015625,297.1499938964844,293.1499938964844,0.0414815843105316,-973.7400512695312,304.16522216796875,0.6067376732826233,0.086173839867115,0.062023427337408,293.1930236816406,297.1499938964844,293.1499938964844,0.3085260689258575,-5917.326171875,304.1597900390625,0.9990000128746032,0.4617900550365448,0.3770713806152344,293.3236999511719,297.1499938964844,293.1499938964844,0.0057320832274854,-2081.31884765625,298.60595703125,0.4911972284317016,0.050000000745058,0.23208948969841,291.1760559082031,291.1499938964844,263.8638000488281,261.8172302246094,281.8996887207031,294.1873779296875,291.1752014160156,1.0,0.2371302098035812,0.7602044343948364,0.7602044343948364,1.0,1.0,-0.9955676794052124,0.4036569893360138,0.5919106602668762,0.2038811892271042,0.0,0.0,0.4346362948417663,46.53678512573242,49.0,-4.63023567199707,-9288.78515625,134.82008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,306.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.705078125,18000.0,0.0,0.0,0.2132628411054611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569075763225555,0.3569124639034271,-4.885200723947492e-06,0.0,0.000216434666072,0.0,0.0,25.45654296875,0.0,0.0,0.0,0.3792499899864197,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686786919832229,-1713.44189453125,304.1511535644531,0.6714368462562561,0.1196862980723381,0.1091877222061157,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4899173676967621,0.050000000745058,0.048950795084238,293.2937316894531,297.1499938964844,293.1499938964844,0.0386403836309909,-937.8953857421876,304.1648864746094,0.5965592265129089,0.0828288346529007,0.0597035884857177,293.1952819824219,297.1499938964844,293.1499938964844,0.3113815784454345,-5963.79052734375,304.1517333984375,0.9990000128746032,0.4602474570274353,0.3800259828567505,293.32489013671875,297.1499938964844,293.1499938964844,0.0056788581423461,-2065.765869140625,298.5390319824219,0.4899173676967621,0.050000000745058,0.2322015017271042,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8950500488281,294.2098083496094,291.16680908203125,1.0,0.2380769848823547,0.7602181434631348,0.7602181434631348,1.0,1.0,-0.9961667060852052,0.4045305252075195,0.5916361808776855,0.2023637294769287,0.0,0.0,0.4327690303325653,47.10616302490234,52.0,-10.735441207885742,-9284.38671875,135.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,306.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.212878867983818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538270890712738,0.3538319766521454,-4.86955877931905e-06,0.0,0.000216044994886,0.0,0.0,25.12262535095215,0.0,0.0,0.0,0.3781059980392456,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686786919832229,-1713.44189453125,304.1511535644531,0.6714368462562561,0.1196862980723381,0.1091877222061157,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4899173676967621,0.050000000745058,0.048950795084238,293.2937316894531,297.1499938964844,293.1499938964844,0.0386403836309909,-937.8953857421876,304.1648864746094,0.5965592265129089,0.0828288346529007,0.0597035884857177,293.1952819824219,297.1499938964844,293.1499938964844,0.3113815784454345,-5963.79052734375,304.1517333984375,0.9990000128746032,0.4602474570274353,0.3800259828567505,293.32489013671875,297.1499938964844,293.1499938964844,0.0056788581423461,-2065.765869140625,298.5390319824219,0.4899173676967621,0.050000000745058,0.2322015017271042,291.1679077148437,291.1499938964844,263.8652038574219,261.82305908203125,281.8950500488281,294.2098083496094,291.16680908203125,1.0,0.2380769848823547,0.7602181434631348,0.7602181434631348,1.0,1.0,-0.9961667060852052,0.4045305252075195,0.5916361808776855,0.2023637294769287,0.0,0.0,0.4327690303325653,47.10616302490234,52.0,-10.735441207885742,-9284.38671875,135.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,306.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.212878867983818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538270890712738,0.3538319766521454,-4.86955877931905e-06,0.0,0.000216044994886,0.0,0.0,25.12262535095215,0.0,0.0,0.0,0.3781059980392456,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685645788908004,-1711.4681396484375,304.1511535644531,0.6696358323097229,0.1194669753313064,0.1090229600667953,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4889092743396759,0.050000000745058,0.0489696338772773,293.29302978515625,297.1499938964844,293.1499938964844,0.0372272618114948,-920.0184936523438,304.1647644042969,0.590742290019989,0.0811472311615943,0.0585453063249588,293.1982727050781,297.1499938964844,293.1499938964844,0.3136970400810241,-6000.5927734375,304.147216796875,0.9990000128746032,0.4590889513492584,0.3823677003383636,293.32568359375,297.1499938964844,293.1499938964844,0.005652641877532,-2058.121337890625,298.504638671875,0.4889092743396759,0.050000000745058,0.2322908639907837,291.1632995605469,291.1499938964844,263.8654479980469,261.8255920410156,281.89385986328125,294.2279663085937,291.16217041015625,1.0,0.2389199882745742,0.7602250576019287,0.7602250576019287,1.0,1.0,-0.9975185394287108,0.4054866135120392,0.5920319557189941,0.2016857415437698,0.0,0.0,0.4323461651802063,47.57854843139648,52.0,-12.07737159729004,-9292.482421875,137.0728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,306.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.212890625,18000.0,0.0,0.0,0.2126032263040542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529799580574035,0.3529848158359527,-4.8644774324202444e-06,0.0,0.0002157652488676,0.0,0.0,25.027570724487305,0.0,0.0,0.0,0.3777763843536377,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684290081262588,-1709.1097412109375,304.15118408203125,0.6675037145614624,0.1192139685153961,0.10883329808712,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4876958727836609,0.050000000745058,0.0489925667643547,293.2924194335937,297.1499938964844,293.1499938964844,0.0358145013451576,-902.0690307617188,304.1646423339844,0.5844706892967224,0.0794535279273986,0.0573829896748065,293.2023620605469,297.1499938964844,293.1499938964844,0.3165207803249359,-6045.05078125,304.142578125,0.9990000128746032,0.4576755464076996,0.3851995766162872,293.32666015625,297.1499938964844,293.1499938964844,0.0056265643797814,-2050.501708984375,298.4696044921875,0.4876958727836609,0.050000000745058,0.2323996424674987,291.1586608886719,291.1499938964844,263.86541748046875,261.8279113769531,281.89361572265625,294.25048828125,291.15753173828125,1.0,0.2399712204933166,0.7601643204689026,0.7601643204689026,1.0,1.0,-0.9994522333145142,0.4067280888557434,0.5927242040634155,0.2010273039340973,0.0,0.0,0.4322349727153778,48.15958786010742,55.0,-12.688277244567873,-9305.833984375,138.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,306.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.927734375,18000.0,0.0,0.0,0.2123045474290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525541126728058,0.352558970451355,-4.861146862822352e-06,0.0,0.0002154621179215,0.0,0.0,24.976242065429688,0.0,0.0,0.0,0.3775959312915802,4.0,0.0,1.0
660420,293.1615295410156,297.1499938964844,293.1499938964844,0.068079836666584,-1702.9931640625,304.1513671875,0.662392795085907,0.1185959428548812,0.1083671227097511,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4847343266010284,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329856127500534,-865.7350463867188,304.1644897460937,0.5706692934036255,0.0760143026709556,0.0550342835485935,293.2135314941406,297.1499938964844,293.1499938964844,0.3235139846801758,-6153.92138671875,304.1334228515625,0.9990000128746032,0.454094260931015,0.3921418786048889,293.3291015625,297.1499938964844,293.1499938964844,0.0055740480311214,-2035.0634765625,298.39764404296875,0.4847343266010284,0.050000000745058,0.2326696962118148,291.149658203125,291.1499938964844,263.864501953125,261.83184814453125,281.8957824707031,294.3080749511719,291.14862060546875,1.0,0.2426141649484634,0.7600428462028503,0.7600428462028503,1.0,1.0,-1.0047975778579712,0.409963995218277,0.5948335528373718,0.1997504085302353,0.0,0.0,0.4328882396221161,49.61384963989258,43.0,-12.558198928833008,-9345.296875,142.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,306.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48828125,18000.0,0.0,0.0,0.2117244750261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528895974159241,0.3528944849967956,-4.859433374804212e-06,0.0,0.0002148734201909,0.0,0.0,24.996442794799805,0.0,0.0,0.0,0.3776555061340332,4.0,0.0,1.0
660480,293.1615295410156,297.1499938964844,293.1499938964844,0.068079836666584,-1702.9931640625,304.1513671875,0.662392795085907,0.1185959428548812,0.1083671227097511,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4847343266010284,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329856127500534,-865.7350463867188,304.1644897460937,0.5706692934036255,0.0760143026709556,0.0550342835485935,293.2135314941406,297.1499938964844,293.1499938964844,0.3235139846801758,-6153.92138671875,304.1334228515625,0.9990000128746032,0.454094260931015,0.3921418786048889,293.3291015625,297.1499938964844,293.1499938964844,0.0055740480311214,-2035.0634765625,298.39764404296875,0.4847343266010284,0.050000000745058,0.2326696962118148,291.149658203125,291.1499938964844,263.864501953125,261.83184814453125,281.8957824707031,294.3080749511719,291.14862060546875,1.0,0.2426141649484634,0.7600428462028503,0.7600428462028503,1.0,1.0,-1.0047975778579712,0.409963995218277,0.5948335528373718,0.1997504085302353,0.0,0.0,0.4328882396221161,49.61384963989258,43.0,-12.558198928833008,-9345.296875,142.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,306.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48828125,18000.0,0.0,0.0,0.2117244750261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528895974159241,0.3528944849967956,-4.859433374804212e-06,0.0,0.0002148734201909,0.0,0.0,24.996442794799805,0.0,0.0,0.0,0.3776555061340332,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674657896161079,-1691.9371337890625,304.1519470214844,0.6634499430656433,0.1178944259881973,0.1077125966548919,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4865099191665649,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300420131534338,-826.8487548828125,304.16455078125,0.5625870823860168,0.0725549757480621,0.0525882095098495,293.2207946777344,297.1499938964844,293.1499938964844,0.3197236955165863,-6091.62939453125,304.1458740234375,0.9990000128746032,0.4509837329387665,0.38797727227211,293.3320007324219,297.1499938964844,293.1499938964844,0.0055059758014976,-2013.290283203125,298.3296203613281,0.4865099191665649,0.050000000745058,0.2325073331594467,291.154296875,291.1499938964844,263.86248779296875,261.8349609375,281.91015625,294.3546142578125,291.1575622558594,1.0,0.2397644519805908,0.7599214315414429,0.7599214315414429,1.0,1.0,-0.995848834514618,0.4066435396671295,0.5892053246498108,0.1960231661796569,0.0,0.0,0.4324466586112976,48.60054016113281,31.0,15.343616485595703,-9317.09375,138.3866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,306.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.2111864238977432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181879997253,0.3535230755805969,-4.862886271439493e-06,0.0,0.0002143273741239,0.0,0.0,25.065418243408203,0.0,0.0,0.0,0.3778544068336487,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674657896161079,-1691.9371337890625,304.1519470214844,0.6634499430656433,0.1178944259881973,0.1077125966548919,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4865099191665649,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300420131534338,-826.8487548828125,304.16455078125,0.5625870823860168,0.0725549757480621,0.0525882095098495,293.2207946777344,297.1499938964844,293.1499938964844,0.3197236955165863,-6091.62939453125,304.1458740234375,0.9990000128746032,0.4509837329387665,0.38797727227211,293.3320007324219,297.1499938964844,293.1499938964844,0.0055059758014976,-2013.290283203125,298.3296203613281,0.4865099191665649,0.050000000745058,0.2325073331594467,291.154296875,291.1499938964844,263.86248779296875,261.8349609375,281.91015625,294.3546142578125,291.1575622558594,1.0,0.2397644519805908,0.7599214315414429,0.7599214315414429,1.0,1.0,-0.995848834514618,0.4066435396671295,0.5892053246498108,0.1960231661796569,0.0,0.0,0.4324466586112976,48.60054016113281,31.0,15.343616485595703,-9317.09375,138.3866424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,306.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.2111864238977432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181879997253,0.3535230755805969,-4.862886271439493e-06,0.0,0.0002143273741239,0.0,0.0,25.065418243408203,0.0,0.0,0.0,0.3778544068336487,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666349083185195,-1676.7154541015625,304.1526794433594,0.6707004308700562,0.117260530591011,0.1070092469453811,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4927118718624115,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0271208323538303,-786.3639526367188,304.1644592285156,0.5602138638496399,0.06918516010046,0.0501250922679901,293.2132568359375,297.1499938964844,293.1499938964844,0.3052632510662079,-5862.8154296875,304.1715393066406,0.9990000128746032,0.4506818950176239,0.3736092150211334,293.33465576171875,297.1499938964844,293.1499938964844,0.0054210228845477,-1983.94091796875,298.2739562988281,0.4927118718624115,0.050000000745058,0.2319602817296981,291.1867980957031,291.1499938964844,263.8594970703125,261.8372802734375,281.911376953125,294.341796875,291.19097900390625,1.0,0.2326655089855194,0.7597808837890625,0.7597808837890625,1.0,1.0,-0.974011778831482,0.3973528742790222,0.5766589045524597,0.1903393119573593,0.0,0.0,0.4254426956176758,45.39877700805664,34.0,39.36587524414063,-9167.353515625,127.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.001953125,18000.0,0.0,0.0,0.2103154361248016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470394015312195,0.3470442593097687,-4.850664481637068e-06,0.0,0.0002134434325853,0.0,0.0,24.46654319763184,0.0,0.0,0.0,0.3758295178413391,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666349083185195,-1676.7154541015625,304.1526794433594,0.6707004308700562,0.117260530591011,0.1070092469453811,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4927118718624115,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0271208323538303,-786.3639526367188,304.1644592285156,0.5602138638496399,0.06918516010046,0.0501250922679901,293.2132568359375,297.1499938964844,293.1499938964844,0.3052632510662079,-5862.8154296875,304.1715393066406,0.9990000128746032,0.4506818950176239,0.3736092150211334,293.33465576171875,297.1499938964844,293.1499938964844,0.0054210228845477,-1983.94091796875,298.2739562988281,0.4927118718624115,0.050000000745058,0.2319602817296981,291.1867980957031,291.1499938964844,263.8594970703125,261.8372802734375,281.911376953125,294.341796875,291.19097900390625,1.0,0.2326655089855194,0.7597808837890625,0.7597808837890625,1.0,1.0,-0.974011778831482,0.3973528742790222,0.5766589045524597,0.1903393119573593,0.0,0.0,0.4254426956176758,45.39877700805664,34.0,39.36587524414063,-9167.353515625,127.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.001953125,18000.0,0.0,0.0,0.2103154361248016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470394015312195,0.3470442593097687,-4.850664481637068e-06,0.0,0.0002134434325853,0.0,0.0,24.46654319763184,0.0,0.0,0.0,0.3758295178413391,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023167729377,-1665.2691650390625,304.15283203125,0.6757534742355347,0.1167302876710891,0.1064424961805343,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.4971133172512054,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0243774559348821,-747.2769165039062,304.1642150878906,0.5553262829780579,0.0659552663564682,0.0477879717946052,293.19775390625,297.1499938964844,293.1499938964844,0.2950507998466491,-5703.9248046875,304.1808776855469,0.9990000128746032,0.4522273540496826,0.3637999296188354,293.3365478515625,297.1499938964844,293.1499938964844,0.0053444942459464,-1958.12109375,298.2148742675781,0.4971133172512054,0.050000000745058,0.2315987795591354,291.2087097167969,291.1499938964844,263.8555908203125,261.8388366699219,281.8881225585937,294.2998046875,291.2087097167969,1.0,0.2282136231660843,0.7596403360366821,0.7596403360366821,1.0,1.0,-0.9582223892211914,0.3908563554286957,0.5673660039901733,0.1856950670480728,0.0,0.0,0.4157489240169525,43.25725173950195,37.0,19.90825462341309,-9005.892578125,120.4504852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,306.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1875,18000.0,0.0,0.0,0.2086975425481796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351995944976806,0.3352044224739074,-4.81340703117894e-06,0.0,0.0002118014817824,0.0,0.0,23.32330322265625,0.0,0.0,0.0,0.3719689548015594,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660023167729377,-1665.2691650390625,304.15283203125,0.6757534742355347,0.1167302876710891,0.1064424961805343,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.4971133172512054,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0243774559348821,-747.2769165039062,304.1642150878906,0.5553262829780579,0.0659552663564682,0.0477879717946052,293.19775390625,297.1499938964844,293.1499938964844,0.2950507998466491,-5703.9248046875,304.1808776855469,0.9990000128746032,0.4522273540496826,0.3637999296188354,293.3365478515625,297.1499938964844,293.1499938964844,0.0053444942459464,-1958.12109375,298.2148742675781,0.4971133172512054,0.050000000745058,0.2315987795591354,291.2087097167969,291.1499938964844,263.8555908203125,261.8388366699219,281.8881225585937,294.2998046875,291.2087097167969,1.0,0.2282136231660843,0.7596403360366821,0.7596403360366821,1.0,1.0,-0.9582223892211914,0.3908563554286957,0.5673660039901733,0.1856950670480728,0.0,0.0,0.4157489240169525,43.25725173950195,37.0,19.90825462341309,-9005.892578125,120.4504852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36981201171875,306.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.1875,18000.0,0.0,0.0,0.2086975425481796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351995944976806,0.3352044224739074,-4.81340703117894e-06,0.0,0.0002118014817824,0.0,0.0,23.32330322265625,0.0,0.0,0.0,0.3719689548015594,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657979771494865,-1661.71728515625,304.1526794433594,0.6771440505981445,0.1164780259132385,0.1061926558613777,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.4984796345233917,0.050000000745058,0.0488011799752712,293.2874755859375,297.1499938964844,293.1499938964844,0.0233185216784477,-730.809326171875,304.16357421875,0.5517271161079407,0.0643854588270187,0.0466636978089809,293.1912536621094,297.1499938964844,293.1499938964844,0.2920795679092407,-5658.71630859375,304.1806335449219,0.9990000128746032,0.4529022574424743,0.3608443439006805,293.3372802734375,297.1499938964844,293.1499938964844,0.0053120763041079,-1947.98095703125,298.1797180175781,0.4984796345233917,0.050000000745058,0.2314917743206024,291.2063903808594,291.1499938964844,263.8533020019531,261.83935546875,281.87646484375,294.28662109375,291.2052001953125,1.0,0.2267487347126007,0.7595700621604919,0.7595700621604919,1.0,1.0,-0.9528691172599792,0.3887768983840942,0.564092218875885,0.1837963312864303,0.0,0.0,0.4121955931186676,42.60827255249024,37.0,4.648195743560791,-8946.677734375,118.17266845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,306.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.025390625,18000.0,0.0,0.0,0.207620233297348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301014602184295,0.3301062285900116,-4.792520485352725e-06,0.0,0.0002107081381836,0.0,0.0,22.818119049072266,0.0,0.0,0.0,0.3702337443828583,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0656162798404693,-1658.5987548828125,304.15252685546875,0.6778919696807861,0.1162226498126983,0.105951115489006,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.4993883967399597,0.050000000745058,0.0487864762544631,293.2864685058594,297.1499938964844,293.1499938964844,0.0222216192632913,-713.8462524414062,304.1631164550781,0.5475083589553833,0.0628388375043869,0.0455635637044906,293.1860046386719,297.1499938964844,293.1499938964844,0.2901258766651153,-5629.68359375,304.1785888671875,0.9990000128746032,0.4534070491790771,0.3589039444923401,293.337890625,297.1499938964844,293.1499938964844,0.0052816355600953,-1938.6221923828125,298.143310546875,0.4993883967399597,0.050000000745058,0.2314220368862152,291.20123291015625,291.1499938964844,263.8507995605469,261.8397216796875,281.8655700683594,294.2794494628906,291.1997375488281,1.0,0.2257282137870788,0.7596226334571838,0.7596226334571838,1.0,1.0,-0.9488275051116944,0.3873174488544464,0.5615100860595703,0.1821161657571792,0.0,0.0,0.409289538860321,42.172176361083984,40.0,-5.471313953399658,-8903.794921875,116.55396270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,306.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.248046875,18000.0,0.0,0.0,0.2064156085252761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260376453399658,0.3260424435138702,-4.774645731231431e-06,0.0,0.0002094856026815,0.0,0.0,22.41411781311035,0.0,0.0,0.0,0.3688194751739502,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652715787291526,-1652.7320556640625,304.1522521972656,0.677597165107727,0.1156848520040512,0.1054670587182045,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4999558925628662,0.050000000745058,0.0487774387001991,293.2844543457031,297.1499938964844,293.1499938964844,0.0201884508132934,-680.8584594726562,304.162109375,0.5374163389205933,0.0597896054387092,0.0434154868125915,293.17987060546875,297.1499938964844,293.1499938964844,0.2888699769973755,-5613.470703125,304.17108154296875,0.9990000128746032,0.4537550806999206,0.3577028810977936,293.33917236328125,297.1499938964844,293.1499938964844,0.0052239377982914,-1921.0775146484373,298.0686340332031,0.4999558925628662,0.050000000745058,0.2313791811466217,291.1878662109375,291.1499938964844,263.84521484375,261.8399658203125,281.8455810546875,294.279296875,291.185791015625,1.0,0.2248541414737701,0.7597277164459229,0.7597277164459229,1.0,1.0,-0.9441627860069276,0.3859794437885284,0.5581833720207214,0.179280087351799,0.0,0.0,0.4050956666469574,41.85160446166992,43.0,-17.5777530670166,-8851.5439453125,114.99342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.103515625,18000.0,0.0,0.0,0.2037894278764724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200759887695312,0.3200807273387909,-4.747911589220166e-06,0.0,0.0002068203611997,0.0,0.0,21.825841903686523,0.0,0.0,0.0,0.3667421042919159,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652715787291526,-1652.7320556640625,304.1522521972656,0.677597165107727,0.1156848520040512,0.1054670587182045,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.4999558925628662,0.050000000745058,0.0487774387001991,293.2844543457031,297.1499938964844,293.1499938964844,0.0201884508132934,-680.8584594726562,304.162109375,0.5374163389205933,0.0597896054387092,0.0434154868125915,293.17987060546875,297.1499938964844,293.1499938964844,0.2888699769973755,-5613.470703125,304.17108154296875,0.9990000128746032,0.4537550806999206,0.3577028810977936,293.33917236328125,297.1499938964844,293.1499938964844,0.0052239377982914,-1921.0775146484373,298.0686340332031,0.4999558925628662,0.050000000745058,0.2313791811466217,291.1878662109375,291.1499938964844,263.84521484375,261.8399658203125,281.8455810546875,294.279296875,291.185791015625,1.0,0.2248541414737701,0.7597277164459229,0.7597277164459229,1.0,1.0,-0.9441627860069276,0.3859794437885284,0.5581833720207214,0.179280087351799,0.0,0.0,0.4050956666469574,41.85160446166992,43.0,-17.5777530670166,-8851.5439453125,114.99342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,306.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.103515625,18000.0,0.0,0.0,0.2037894278764724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200759887695312,0.3200807273387909,-4.747911589220166e-06,0.0,0.0002068203611997,0.0,0.0,21.825841903686523,0.0,0.0,0.0,0.3667421042919159,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650057792663574,-1648.33642578125,304.1519470214844,0.675412654876709,0.1152227520942688,0.1050342693924903,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4991087615489959,0.050000000745058,0.0487910583615303,293.2822570800781,297.1499938964844,293.1499938964844,0.0183615405112504,-649.140625,304.1611328125,0.5257225632667542,0.0568288303911685,0.0413352698087692,293.1791076660156,297.1499938964844,293.1499938964844,0.2906979620456695,-5645.568359375,304.16094970703125,0.9990000128746032,0.4531580507755279,0.3594993650913238,293.3403015136719,297.1499938964844,293.1499938964844,0.0051705124787986,-1905.20654296875,297.9912109375,0.4991087615489959,0.050000000745058,0.231443777680397,291.1690979003906,291.1499938964844,263.8388977050781,261.8396301269531,281.814697265625,294.2728271484375,291.1662902832031,1.0,0.2252957969903946,0.7598327994346619,0.7598327994346619,1.0,1.0,-0.94339519739151,0.3864327073097229,0.5569624900817871,0.1770486980676651,0.0,0.0,0.4037372171878814,42.1451416015625,46.0,-26.53569984436035,-8844.494140625,115.29388427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651306152344,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91796875,18000.0,0.0,0.0,0.201134443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172712326049804,0.3172759711742401,-4.732135948870564e-06,0.0,0.0002041258849203,0.0,0.0,21.538379669189453,0.0,0.0,0.0,0.3657124638557434,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650057792663574,-1648.33642578125,304.1519470214844,0.675412654876709,0.1152227520942688,0.1050342693924903,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4991087615489959,0.050000000745058,0.0487910583615303,293.2822570800781,297.1499938964844,293.1499938964844,0.0183615405112504,-649.140625,304.1611328125,0.5257225632667542,0.0568288303911685,0.0413352698087692,293.1791076660156,297.1499938964844,293.1499938964844,0.2906979620456695,-5645.568359375,304.16094970703125,0.9990000128746032,0.4531580507755279,0.3594993650913238,293.3403015136719,297.1499938964844,293.1499938964844,0.0051705124787986,-1905.20654296875,297.9912109375,0.4991087615489959,0.050000000745058,0.231443777680397,291.1690979003906,291.1499938964844,263.8388977050781,261.8396301269531,281.814697265625,294.2728271484375,291.1662902832031,1.0,0.2252957969903946,0.7598327994346619,0.7598327994346619,1.0,1.0,-0.94339519739151,0.3864327073097229,0.5569624900817871,0.1770486980676651,0.0,0.0,0.4037372171878814,42.1451416015625,46.0,-26.53569984436035,-8844.494140625,115.29388427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651306152344,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.91796875,18000.0,0.0,0.0,0.201134443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172712326049804,0.3172759711742401,-4.732135948870564e-06,0.0,0.0002041258849203,0.0,0.0,21.538379669189453,0.0,0.0,0.0,0.3657124638557434,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648871734738349,-1646.5767822265625,304.1514892578125,0.672025740146637,0.114905871450901,0.1047499105334281,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4971722662448883,0.050000000745058,0.0488229058682918,293.2796325683594,297.1499938964844,293.1499938964844,0.0167509857565164,-619.1276245117188,304.1600952148437,0.513427734375,0.0540076829493045,0.0393612347543239,293.1829528808594,297.1499938964844,293.1499938964844,0.2950064539909363,-5715.92724609375,304.150146484375,0.9990000128746032,0.4516521692276001,0.3636725544929504,293.3410339355469,297.1499938964844,293.1499938964844,0.0051207924261689,-1890.635498046875,297.91278076171875,0.4971722662448883,0.050000000745058,0.2315948456525802,291.1473083496094,291.1499938964844,263.8319091796875,261.8387756347656,281.77850341796875,294.2647705078125,291.14459228515625,1.0,0.2268082201480865,0.759796142578125,0.759796142578125,1.0,1.0,-0.9459115266799928,0.388359010219574,0.5575525164604187,0.1753534227609634,0.0,0.0,0.405556857585907,42.93494415283203,49.0,-29.42298698425293,-8881.9794921875,117.12791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68719482421875,307.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.708984375,18000.0,0.0,0.0,0.1987921297550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182530701160431,0.3182578086853027,-4.72896863357164e-06,0.0,0.0002017487422563,0.0,0.0,21.60222816467285,0.0,0.0,0.0,0.3659036457538605,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648871734738349,-1646.5767822265625,304.1514892578125,0.672025740146637,0.114905871450901,0.1047499105334281,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.4971722662448883,0.050000000745058,0.0488229058682918,293.2796325683594,297.1499938964844,293.1499938964844,0.0167509857565164,-619.1276245117188,304.1600952148437,0.513427734375,0.0540076829493045,0.0393612347543239,293.1829528808594,297.1499938964844,293.1499938964844,0.2950064539909363,-5715.92724609375,304.150146484375,0.9990000128746032,0.4516521692276001,0.3636725544929504,293.3410339355469,297.1499938964844,293.1499938964844,0.0051207924261689,-1890.635498046875,297.91278076171875,0.4971722662448883,0.050000000745058,0.2315948456525802,291.1473083496094,291.1499938964844,263.8319091796875,261.8387756347656,281.77850341796875,294.2647705078125,291.14459228515625,1.0,0.2268082201480865,0.759796142578125,0.759796142578125,1.0,1.0,-0.9459115266799928,0.388359010219574,0.5575525164604187,0.1753534227609634,0.0,0.0,0.405556857585907,42.93494415283203,49.0,-29.42298698425293,-8881.9794921875,117.12791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68719482421875,307.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.708984375,18000.0,0.0,0.0,0.1987921297550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182530701160431,0.3182578086853027,-4.72896863357164e-06,0.0,0.0002017487422563,0.0,0.0,21.60222816467285,0.0,0.0,0.0,0.3659036457538605,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648494660854339,-1646.2059326171875,304.15106201171875,0.6677269339561462,0.1146778985857963,0.1045731082558631,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4944147765636444,0.050000000745058,0.0488700605928897,293.2767333984375,297.1499938964844,293.1499938964844,0.015326420776546,-590.5719604492188,304.1591186523437,0.50116366147995,0.0513165779411792,0.0374925173819065,293.190673828125,297.1499938964844,293.1499938964844,0.3012690246105194,-5815.7548828125,304.1396789550781,0.9990000128746032,0.4492593705654144,0.3697668612003326,293.3415222167969,297.1499938964844,293.1499938964844,0.0050727515481412,-1876.36279296875,297.835693359375,0.4944147765636444,0.050000000745058,0.2318185269832611,291.127685546875,291.1499938964844,263.8243103027344,261.83746337890625,281.7431335449219,294.2628479003906,291.1253662109375,1.0,0.2291938066482544,0.7597594857215881,0.7597594857215881,1.0,1.0,-0.9510948061943054,0.3914661705493927,0.5596286058425903,0.1741777211427688,0.0,0.0,0.4098781943321228,44.14176940917969,52.0,-27.04840660095215,-8951.490234375,120.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65020751953125,307.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5390625,18000.0,0.0,0.0,0.197069838643074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224866092205047,0.3224913477897644,-4.738240477308864e-06,0.0,0.0002000008244067,0.0,0.0,21.97545623779297,0.0,0.0,0.0,0.3671814501285553,4.0,0.0,1.0
